time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
269040,292.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.964111328125,0.0,0.0,0.0001113587932195,291.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9638671875,0.0,0.0,0.0001172661723103,292.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.964111328125,0.0,0.0,8.661239553475752e-05,292.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.964111328125,0.0,0.0,0.0001172661723103,292.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9644775390625,0.0,0.0,0.000556260230951,292.8742980957031,294.1499938964844,270.3500061035156,269.6131286621094,272.517822265625,270.3500061035156,291.9800109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014831407461315,2.7974015992526802e-08,0.0014831126900389,-0.0718780383467674,0.0,0.0,0.0,-0.0201707892119884,60.0,-21.916616439819336,-0.0,-1.4997699793184438e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269100,292.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9610595703125,0.0,0.0,0.0001114403057727,291.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9608154296875,0.0,0.0,0.0001173520140582,292.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9610595703125,0.0,0.0,8.667579822940752e-05,292.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9610595703125,0.0,0.0,0.0001173520140582,292.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.96142578125,0.0,0.0,0.0005566673935391,292.8700561523437,294.1499938964844,270.3500061035156,269.6131286621094,272.4894104003906,270.3500061035156,291.9723205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014842263190075,2.807581545027915e-08,0.001484198262915,-0.0721425563097,0.0,0.0,0.0,-0.020222345367074,60.0,-21.92585563659668,-0.0,-1.5019662669146785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269160,292.0997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9579772949219,0.0,0.0,0.0001115181585191,291.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9577331542969,0.0,0.0,0.0001174339922727,292.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9579772949219,0.0,0.0,8.673634874867275e-05,292.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9579772949219,0.0,0.0,0.0001174339922727,292.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9583435058594,0.0,0.0,0.0005570562789216,292.8657531738281,294.1499938964844,270.3500061035156,269.6131286621094,272.4613342285156,270.3500061035156,291.9646301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001485263230279,2.8173042565526885e-08,0.0014852350577712,-0.0723951831459999,0.0,0.0,0.0,-0.020271586254239,60.0,-21.934282302856445,-0.0,-1.504065494373208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269220,292.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9548645019531,0.0,0.0,0.0001115928025683,291.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.95465087890625,0.0,0.0,0.0001175125944428,292.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9548645019531,0.0,0.0,8.679440361447632e-05,292.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9548645019531,0.0,0.0,0.0001175125944428,292.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9552307128906,0.0,0.0,0.0005574291571974,292.8614501953125,294.1499938964844,270.3500061035156,269.6131286621094,272.4336242675781,270.3500061035156,291.9569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014862573007121,2.826626044338809e-08,0.0014862290117889,-0.0726373791694641,0.0,0.0,0.0,-0.0203187968581914,60.0,-21.941978454589844,-0.0,-1.5060794567034466e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269280,292.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.95172119140625,0.0,0.0,0.0001116644998546,291.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9515075683594,0.0,0.0,0.0001175880970549,292.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.95172119140625,0.0,0.0,8.685016655363142e-05,292.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9517517089844,0.0,0.0,0.0001175880970549,292.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9520874023437,0.0,0.0,0.000557787308935,292.85711669921875,294.1499938964844,270.3500061035156,269.6131286621094,272.4062194824219,270.3500061035156,291.94921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014872122555971,2.8355804815305425e-08,0.0014871838502585,-0.0728700160980224,0.0,0.0,0.0,-0.0203641466796398,60.0,-21.949064254760746,-0.0,-1.5080154014412988e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269340,292.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9485778808594,0.0,0.0,0.0001117332431022,291.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9483337402344,0.0,0.0,0.0001176604855572,292.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.94854736328125,0.0,0.0,8.690363756613806e-05,292.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9485778808594,0.0,0.0,0.0001176604855572,292.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.94891357421875,0.0,0.0,0.0005581306759268,292.85272216796875,294.1499938964844,270.3500061035156,269.6131286621094,272.3791809082031,270.3500061035156,291.9414978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014881277456879,2.844165969406731e-08,0.0014880993403494,-0.0730930566787719,0.0,0.0,0.0,-0.0204076264053583,60.0,-21.955453872680664,-0.0,-1.509872618044028e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269400,292.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94537353515625,0.0,0.0,0.0001117985593737,291.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9451599121094,0.0,0.0,0.0001177292724605,292.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.94537353515625,0.0,0.0,8.695443830220029e-05,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9454040527344,0.0,0.0,0.0001177292724605,292.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9457397460937,0.0,0.0,0.0005584569880738,292.84832763671875,294.1499938964844,270.3500061035156,269.6131286621094,272.3524169921875,270.3500061035156,291.93377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014889977173879,2.8523233552846253e-08,0.0014889691956341,-0.0733049660921096,0.0,0.0,0.0,-0.0204489398747682,60.0,-21.961334228515625,-0.0,-1.511638458850939e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269460,292.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9421691894531,0.0,0.0,0.0001118612126447,291.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.94195556640625,0.0,0.0,0.0001177952435682,292.0871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9421691894531,0.0,0.0,8.700316539034247e-05,292.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.94219970703125,0.0,0.0,0.0001177952435682,292.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9425354003906,0.0,0.0,0.0005587699124589,292.8439025878906,294.1499938964844,270.3500061035156,269.6131286621094,272.3260803222656,270.3500061035156,291.9260559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014898320659995,2.8601474966194483e-08,0.0014898034278303,-0.0735082104802131,0.0,0.0,0.0,-0.0204885657876729,60.0,-21.96639442443848,-0.0,-1.5133329611671797e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269520,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9389343261719,0.0,0.0,0.0001119204971473,291.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.938720703125,0.0,0.0,0.0001178576712845,292.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9389343261719,0.0,0.0,8.704927313374355e-05,292.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9389343261719,0.0,0.0,0.0001178576712845,292.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9393005371094,0.0,0.0,0.0005590660730376,292.8394470214844,294.1499938964844,270.3500061035156,269.6131286621094,272.3000183105469,270.3500061035156,291.9183349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014906217111274,2.8675515295617515e-08,0.0014905929565429,-0.0737005323171615,0.0,0.0,0.0,-0.0205260626971721,60.0,-21.97090721130371,-0.0,-1.514937366664526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269580,292.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9356689453125,0.0,0.0,0.000111975998152,291.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9354553222656,0.0,0.0,0.000117916119052,292.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9356689453125,0.0,0.0,8.70924413902685e-05,292.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9356689453125,0.0,0.0,0.000117916119052,292.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9360046386719,0.0,0.0,0.0005593433161266,292.8349609375,294.1499938964844,270.3500061035156,269.6131286621094,272.2743530273437,270.3500061035156,291.9105834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014913608320057,2.8744830515847752e-08,0.0014913320774212,-0.0738805755972862,0.0,0.0,0.0,-0.0205611679702997,60.0,-21.97467994689941,-0.0,-1.5164403066592058e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269640,292.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.932373046875,0.0,0.0,0.0001120280430768,291.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9321594238281,0.0,0.0,0.0001179709215648,292.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.932373046875,0.0,0.0,8.713292481843382e-05,292.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9324035644531,0.0,0.0,0.0001179709215648,292.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9327087402344,0.0,0.0,0.0005596032715402,292.8304443359375,294.1499938964844,270.3500061035156,269.6131286621094,272.2489929199219,270.3500061035156,291.90283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014920539688318,2.8809829188958247e-08,0.0014920252142474,-0.0740493983030319,0.0,0.0,0.0,-0.020594086498022,60.0,-21.97780036926269,-0.0,-1.517850165555501e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269700,292.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9290466308594,0.0,0.0,0.0001120770102716,291.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9288330078125,0.0,0.0,0.0001180224862764,292.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9290466308594,0.0,0.0,8.717100718058646e-05,292.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9290771484375,0.0,0.0,0.0001180224862764,292.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9294128417969,0.0,0.0,0.0005598478601314,292.8258972167969,294.1499938964844,270.3500061035156,269.6131286621094,272.2239685058594,270.3500061035156,291.8951110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014927061274647,2.8870982049511443e-08,0.0014926772564649,-0.0742082297801971,0.0,0.0,0.0,-0.0206250566989183,60.0,-21.980270385742188,-0.0,-1.5191773172773537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269760,292.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9257202148437,0.0,0.0,0.0001121221139328,291.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9255065917969,0.0,0.0,0.0001180699837277,292.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9257202148437,0.0,0.0,8.720608457224444e-05,292.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9257202148437,0.0,0.0,0.0001180699837277,292.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9260559082031,0.0,0.0,0.0005600731819868,292.8213195800781,294.1499938964844,270.3500061035156,269.6131286621094,272.19921875,270.3500061035156,291.8873596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014933069469407,2.8927308548531986e-08,0.0014932779595255,-0.0743545219302177,0.0,0.0,0.0,-0.0206535831093788,60.0,-21.9820556640625,-0.0,-1.5204001613255969e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269820,292.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9223327636719,0.0,0.0,0.0001121634122682,291.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9221496582031,0.0,0.0,0.0001181134794023,292.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9223327636719,0.0,0.0,8.723820792511106e-05,292.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.92236328125,0.0,0.0,0.0001181134794023,292.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9226989746094,0.0,0.0,0.000560279469937,292.81671142578125,294.1499938964844,270.3500061035156,269.6131286621094,272.1748352050781,270.3500061035156,291.8796081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014938570093363,2.8978890398434487e-08,0.0014938280219212,-0.0744884833693504,0.0,0.0,0.0,-0.0206797067075967,60.0,-21.983089447021484,-0.0,-1.5215204030027962e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269880,292.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9189453125,0.0,0.0,0.0001122009780374,291.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.91876220703125,0.0,0.0,0.0001181530315079,292.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9189453125,0.0,0.0,8.726742817088962e-05,292.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9189758300781,0.0,0.0,0.0001181530315079,292.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9192810058594,0.0,0.0,0.0005604671314358,292.81207275390625,294.1499938964844,270.3500061035156,269.6131286621094,272.15069580078125,270.3500061035156,291.8718566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014943572459742,2.9025805758919887e-08,0.0014943282585591,-0.0746103227138519,0.0,0.0,0.0,-0.0207034666091203,60.0,-21.983476638793945,-0.0,-1.5225397476115177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269940,292.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.91552734375,0.0,0.0,0.0001122343310271,291.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.91534423828125,0.0,0.0,0.0001181881525553,292.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.91552734375,0.0,0.0,8.729336695978418e-05,292.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9155578613281,0.0,0.0,0.0001181881525553,292.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9158630371094,0.0,0.0,0.0005606337217614,292.8074035644531,294.1499938964844,270.3500061035156,269.6131286621094,272.1269226074219,270.3500061035156,291.86407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014948014868423,2.9067457774090144e-08,0.0014947723830118,-0.074718490242958,0.0,0.0,0.0,-0.0207245610654354,60.0,-21.982940673828125,-0.0,-1.523444979056876e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270000,292.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9120788574219,0.0,0.0,0.0001122656249208,291.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9118957519531,0.0,0.0,0.0001182211126433,292.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9120788574219,0.0,0.0,8.731770503800362e-05,292.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.912109375,0.0,0.0,0.0001182211126433,292.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.91241455078125,0.0,0.0,0.0005607900675386,292.8027038574219,294.1499938964844,270.3500061035156,269.6131286621094,272.1034545898437,270.34991455078125,291.8563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014952182536944,2.910653762455696e-08,0.001495189149864,-0.0748199820518493,0.0,0.0,0.0,-0.0207443535327911,60.0,-21.98192596435547,-0.0,-1.5242945039517508e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270060,292.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9086303710937,0.0,0.0,0.0001122946559917,291.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9084167480469,0.0,0.0,0.0001182516862172,292.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9086303710937,0.0,0.0,8.734028961043805e-05,292.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9086303710937,0.0,0.0,0.0001182516862172,292.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9089660644531,0.0,0.0,0.0005609350628219,292.7980041503906,294.1499938964844,270.3495788574219,269.61285400390625,272.08026123046875,270.3498229980469,291.8485412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014956048689782,2.9142796620362788e-08,0.0014955757651478,-0.0749141350388526,0.0,0.0,0.0,-0.0207627173513174,60.0,-21.98032569885254,-0.0,-1.5250830642798976e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270120,292.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9051513671875,0.0,0.0,0.0001123309120885,291.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9049377441406,0.0,0.0,0.0001182898558909,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9051208496094,0.0,0.0,8.736848394619301e-05,292.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9051513671875,0.0,0.0,0.0001182898558909,292.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.90545654296875,0.0,0.0,0.000561116146855,292.79327392578125,294.1499938964844,270.3483581542969,269.612060546875,272.057373046875,270.3492736816406,291.8407592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014960876433178,2.918807240348542e-08,0.001496058423072,-0.0750317052006721,0.0,0.0,0.0,-0.0207856465131044,60.0,-21.97957801818848,-0.0,-1.526067876511661e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270180,292.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.901611328125,0.0,0.0,0.0001123722468037,291.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.90142822265625,0.0,0.0,0.0001183333879453,292.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.901611328125,0.0,0.0,8.740063640289009e-05,292.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9016418457031,0.0,0.0,0.0001183333879453,292.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9019470214844,0.0,0.0,0.0005613226094283,292.7884826660156,294.1499938964844,270.34637451171875,269.6107177734375,272.0347595214844,270.3481750488281,291.8329772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014966380549594,2.9239691556881563e-08,0.0014966088347136,-0.0751657485961914,0.0,0.0,0.0,-0.0208117887377738,60.0,-21.98014068603516,-0.0,-1.5271911024683504e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270240,292.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8980712890625,0.0,0.0,0.0001124186019296,291.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8978881835937,0.0,0.0,0.0001183822023449,292.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8980712890625,0.0,0.0,8.743668877286837e-05,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8981018066406,0.0,0.0,0.0001183822023449,292.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8984069824219,0.0,0.0,0.000561554217711,292.78369140625,294.1499938964844,270.3436279296875,269.6089172363281,272.0123291015625,270.3465270996094,291.8251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014972554054111,2.9297590131704965e-08,0.0014972261851653,-0.0753160864114761,0.0,0.0,0.0,-0.020841110497713,60.0,-21.982044219970703,-0.0,-1.5284513210644948e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270300,292.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.89453125,0.0,0.0,0.0001124690388678,291.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8943176269531,0.0,0.0,0.0001184353095595,292.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8945007324219,0.0,0.0,8.747592073632404e-05,292.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.89453125,0.0,0.0,0.0001184353095595,292.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.89483642578125,0.0,0.0,0.0005618061404675,292.77886962890625,294.1499938964844,270.34014892578125,269.6065979003906,271.9902038574219,270.34405517578125,291.8174133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001497927121818,2.9360574416159586e-08,0.0014978976687416,-0.0754796266555786,0.0,0.0,0.0,-0.0208730082958936,60.0,-21.985916137695312,-0.0,-1.5298229527616058e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270360,292.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.89093017578125,0.0,0.0,0.0001125237831729,291.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8907165527344,0.0,0.0,0.0001184929569717,292.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.89093017578125,0.0,0.0,8.751849236432463e-05,292.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.89093017578125,0.0,0.0,0.0001184929569717,292.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8912353515625,0.0,0.0,0.0005620796000584,292.7740173339844,294.1499938964844,270.33599853515625,269.60382080078125,271.96832275390625,270.3408508300781,291.80963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014986561145633,2.9428942838194416e-08,0.0014986267779022,-0.0756571441888809,0.0,0.0,0.0,-0.0209076348692178,60.0,-21.99134635925293,-0.0,-1.5313125345528533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270420,292.0460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8872985839844,0.0,0.0,0.0001125820272136,291.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8871154785156,0.0,0.0,0.0001185542932944,292.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8872985839844,0.0,0.0,8.756379975238815e-05,292.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8873291015625,0.0,0.0,0.0001185542932944,292.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8876342773437,0.0,0.0,0.0005623705219477,292.7691345214844,294.1499938964844,270.3311767578125,269.6006164550781,271.9466552734375,270.3370361328125,291.80181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001499431906268,2.9501688203481532e-08,0.0014994023367762,-0.0758460164070129,0.0,0.0,0.0,-0.0209444761276245,60.0,-21.998140335083008,-0.0,-1.5328981817219758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270480,292.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8836669921875,0.0,0.0,0.0001126438946812,291.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.88348388671875,0.0,0.0,0.0001186194494948,292.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8836669921875,0.0,0.0,8.761192293604836e-05,292.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8836975097656,0.0,0.0,0.0001186194494948,292.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.88397216796875,0.0,0.0,0.0005626796046271,292.7642517089844,294.1499938964844,270.3257141113281,269.59698486328125,271.9251403808594,270.3326416015625,291.7940368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015002557775005,2.9578957949638613e-08,0.0015002262080088,-0.0760466232895851,0.0,0.0,0.0,-0.0209836084395647,60.0,-22.00614356994629,-0.0,-1.5345834469826516e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270540,292.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8800048828125,0.0,0.0,0.0001127083669416,291.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8798217773437,0.0,0.0,0.0001186873414553,292.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8800048828125,0.0,0.0,8.76620615599677e-05,292.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8800048828125,0.0,0.0,0.0001186873414553,292.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8803100585937,0.0,0.0,0.0005630016094073,292.7593078613281,294.1499938964844,270.3196105957031,269.5929260253906,271.90386962890625,270.3274230957031,291.7862243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015011144569143,2.965947665245494e-08,0.0015010847710072,-0.0762556567788124,0.0,0.0,0.0,-0.0210243873298168,60.0,-22.015764236450195,-0.0,-1.536340477059639e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270600,292.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8763122558594,0.0,0.0,0.0001127757714129,291.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8761291503906,0.0,0.0,0.0001187583184218,292.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8763122558594,0.0,0.0,8.771448483457789e-05,292.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8763122558594,0.0,0.0,0.0001187583184218,292.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8766174316406,0.0,0.0,0.0005633383407257,292.7543640136719,294.1499938964844,270.3129577636719,269.5884704589844,271.8827819824219,270.3216552734375,291.7784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015020121354609,2.9743654650360444e-08,0.0015019823331385,-0.0764741823077201,0.0,0.0,0.0,-0.0210670176893472,60.0,-22.026500701904297,-0.0,-1.5381785090085034e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270660,292.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8725891113281,0.0,0.0,0.0001128455260186,291.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8724060058594,0.0,0.0,0.000118831769214,292.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8725891113281,0.0,0.0,8.776874165050685e-05,292.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8725891113281,0.0,0.0,0.000118831769214,292.4580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8728942871094,0.0,0.0,0.0005636867717839,292.7493591308594,294.1499938964844,270.3057556152344,269.58367919921875,271.86187744140625,270.3152770996094,291.7706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015029410133138,2.9830772518835154e-08,0.0015029112109914,-0.076700322329998,0.0,0.0,0.0,-0.0211111381649971,60.0,-22.038339614868164,-0.0,-1.5400817687805104e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270720,292.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.86883544921875,0.0,0.0,0.0001129177762777,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.86865234375,0.0,0.0,0.0001189078539027,292.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.86883544921875,0.0,0.0,8.782493387116119e-05,292.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8688659667969,0.0,0.0,0.0001189078539027,292.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.869140625,0.0,0.0,0.0005640476592816,292.7443542480469,294.1499938964844,270.2980041503906,269.5785217285156,271.841064453125,270.30841064453125,291.7628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001503903302364,2.9921007893563e-08,0.0015038733836263,-0.0769345536828041,0.0,0.0,0.0,-0.0211568381637334,60.0,-22.051118850708008,-0.0,-1.5420545196320745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270780,292.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8650817871094,0.0,0.0,0.0001129939191741,291.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8648986816406,0.0,0.0,0.0001189880349556,292.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8650817871094,0.0,0.0,8.788416016614065e-05,292.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8650817871094,0.0,0.0,0.0001189880349556,292.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8653869628906,0.0,0.0,0.0005644280463457,292.73931884765625,294.1499938964844,270.2897644042969,269.572998046875,271.8204650878906,270.3009033203125,291.7550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015049173962324,3.001610693331713e-08,0.0015048873610794,-0.0771813839673996,0.0,0.0,0.0,-0.0212050005793571,60.0,-22.06525230407715,-0.0,-1.544134846653833e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270840,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8612670898437,0.0,0.0,0.0001130957025452,291.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8611145019531,0.0,0.0,0.0001190952243632,292.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8612670898437,0.0,0.0,8.796332258498296e-05,292.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8612976074219,0.0,0.0,0.0001190952243632,292.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.861572265625,0.0,0.0,0.0005649364902637,292.7342529296875,294.1499938964844,270.2810363769531,269.56719970703125,271.79998779296875,270.2929382324219,291.7471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015062727034091,3.014323013417197e-08,0.0015062425518408,-0.0775113254785537,0.0,0.0,0.0,-0.02126937918365,60.0,-22.08209800720215,-0.0,-1.5469180425498053e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270900,292.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8574523925781,0.0,0.0,0.0001132222241722,291.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8572692871094,0.0,0.0,0.0001192284471471,292.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8574523925781,0.0,0.0,8.806172991171479e-05,292.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.85748291015625,0.0,0.0,0.0001192284471471,292.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8577575683594,0.0,0.0,0.0005655684508383,292.7291259765625,294.1499938964844,270.2718811035156,269.5610656738281,271.7796630859375,270.284423828125,291.7393493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015079575823619,3.03012406277503e-08,0.0015079273143783,-0.0779213905334472,0.0,0.0,0.0,-0.0213494040071964,60.0,-22.103191375732425,-0.0,-1.5503808015182585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270960,292.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8536071777344,0.0,0.0,0.0001133778569055,291.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8534240722656,0.0,0.0,0.0001193923380924,292.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8536071777344,0.0,0.0,8.818278001854196e-05,292.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8536376953125,0.0,0.0,0.0001193923380924,292.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8539123535156,0.0,0.0,0.0005663458723574,292.7239990234375,294.1499938964844,270.2622985839844,269.5546875,271.7594299316406,270.27545166015625,291.7315368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015100302407518,3.0495620251258515e-08,0.0015099997399374,-0.0784257873892784,0.0,0.0,0.0,-0.0214478448033332,60.0,-22.12959861755371,-0.0,-1.5546460474524793e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271020,292.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8497314453125,0.0,0.0,0.0001135347411036,291.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8495483398437,0.0,0.0,0.0001195575532619,292.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8497314453125,0.0,0.0,8.830479782773182e-05,292.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8497314453125,0.0,0.0,0.0001195575532619,292.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8500366210937,0.0,0.0,0.0005671295220963,292.7188415527344,294.1499938964844,270.2523193359375,269.54803466796875,271.73931884765625,270.2660217285156,291.72369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015121197793632,3.0691566621499085e-08,0.0015120890457183,-0.0789341926574707,0.0,0.0,0.0,-0.0215470809489488,60.0,-22.159469604492188,-0.0,-1.5589513679969969e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271080,292.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8458251953125,0.0,0.0,0.000113672518637,291.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8456420898437,0.0,0.0,0.0001197026358568,292.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8458251953125,0.0,0.0,8.841195813147351e-05,292.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8458251953125,0.0,0.0,0.0001197026358568,292.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8461303710937,0.0,0.0,0.000567817769479,292.7136535644531,294.1499938964844,270.24200439453125,269.5411071777344,271.71929931640625,270.2562255859375,291.71588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015139548340812,3.086364230853178e-08,0.0015139239840209,-0.0793806165456771,0.0,0.0,0.0,-0.0216342285275459,60.0,-22.189638137817383,-0.0,-1.5627372818016738e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271140,292.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8418884277344,0.0,0.0,0.0001137776125688,291.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8417053222656,0.0,0.0,0.000119813310448,292.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8418884277344,0.0,0.0,8.849370351526886e-05,292.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8419189453125,0.0,0.0,0.000119813310448,292.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8421936035156,0.0,0.0,0.0005683427443727,292.7084350585937,294.1499938964844,270.2313232421875,269.53399658203125,271.69940185546875,270.2460327148437,291.7080383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015153548447415,3.099490442082242e-08,0.0015153238782659,-0.0797211155295372,0.0,0.0,0.0,-0.0217007063329219,60.0,-22.21724319458008,-0.0,-1.5656281959763876e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271200,292.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.83795166015625,0.0,0.0,0.0001138392108259,291.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8377685546875,0.0,0.0,0.0001198781683342,292.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8379211425781,0.0,0.0,8.854160842020065e-05,292.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.83795166015625,0.0,0.0,0.0001198781683342,292.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8382263183594,0.0,0.0,0.0005686504300683,292.7032165527344,294.1499938964844,270.2203674316406,269.5266418457031,271.6795959472656,270.2355041503906,291.7001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001516175456345,3.107183133010949e-08,0.0015161443734541,-0.0799206644296646,0.0,0.0,0.0,-0.0217396691441535,60.0,-22.23966217041016,-0.0,-1.567323693052458e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271260,292.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8339538574219,0.0,0.0,0.0001138605293817,291.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.83380126953125,0.0,0.0,0.0001199006146634,292.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8339538574219,0.0,0.0,8.855819032760337e-05,292.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.833984375,0.0,0.0,0.0001199006146634,292.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8342590332031,0.0,0.0,0.0005687568918801,292.69793701171875,294.1499938964844,270.2091369628906,269.51910400390625,271.659912109375,270.22467041015625,291.6923522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015164595097303,3.109845181370474e-08,0.0015164284268394,-0.0799897089600563,0.0,0.0,0.0,-0.0217531509697437,60.0,-22.255109786987305,-0.0,-1.567910743460743e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271320,292.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8299560546875,0.0,0.0,0.0001138427542173,291.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.82977294921875,0.0,0.0,0.0001198819009005,292.0078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8299560546875,0.0,0.0,8.854436600813642e-05,292.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8299560546875,0.0,0.0,0.0001198819009005,292.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8302307128906,0.0,0.0,0.0005686681251972,292.6926574707031,294.1499938964844,270.1976318359375,269.51141357421875,271.6403503417969,270.21356201171875,291.6845092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015162230702117,3.10762544586396e-08,0.0015161919873207,-0.0799321308732032,0.0,0.0,0.0,-0.0217419099062681,60.0,-22.26323699951172,-0.0,-1.567421179515805e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271380,292.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.825927734375,0.0,0.0,0.0001137993895099,291.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8257751464844,0.0,0.0,0.0001198362369905,292.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.825927734375,0.0,0.0,8.851063466863707e-05,291.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8259582519531,0.0,0.0,0.0001198362369905,292.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8262023925781,0.0,0.0,0.0005684514762833,292.6873474121094,294.1499938964844,270.1859130859375,269.5035705566406,271.62091064453125,270.20220947265625,291.6766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015156455338001,3.1022086233178925e-08,0.0015156145673245,-0.0797916203737258,0.0,0.0,0.0,-0.0217144768685102,60.0,-22.265151977539062,-0.0,-1.566227183502633e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271440,292.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8218994140625,0.0,0.0,0.0001137374638346,291.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8217163085937,0.0,0.0,0.0001197710298583,292.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8218994140625,0.0,0.0,8.846247510518879e-05,291.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8218994140625,0.0,0.0,0.0001197710298583,292.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8221740722656,0.0,0.0,0.0005681422189809,292.6820068359375,294.1499938964844,270.17401123046875,269.4955749511719,271.6015319824219,270.1906433105469,291.6687927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015148209640756,3.0944743656391445e-08,0.0015147899976,-0.0795909985899925,0.0,0.0,0.0,-0.0216753091663122,60.0,-22.26273727416992,-0.0,-1.5645231599137333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
