time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
271500,291.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8178405761719,0.0,0.0,0.0001136321880039,291.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8176574707031,0.0,0.0,0.0001196601660922,292.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8178405761719,0.0,0.0,8.838059147819877e-05,291.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8178405761719,0.0,0.0,0.0001196601660922,292.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.818115234375,0.0,0.0,0.0005676163127645,292.6766662597656,294.1499938964844,270.16192626953125,269.4874572753906,271.5823059082031,270.17889404296875,291.66094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015134192071855,3.081325417042535e-08,0.0015133883571252,-0.0792498961091041,0.0,0.0,0.0,-0.0216087196022272,60.0,-22.25373649597168,-0.0,-1.5616281245911528e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271560,291.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8137512207031,0.0,0.0,0.0001134864724008,291.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8135986328125,0.0,0.0,0.000119506723422,291.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8137512207031,0.0,0.0,8.826726116240025e-05,291.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8137512207031,0.0,0.0,0.000119506723422,292.4313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.81402587890625,0.0,0.0,0.0005668884259648,292.6712951660156,294.1499938964844,270.1496887207031,269.479248046875,271.56317138671875,270.1669921875,291.653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015114786801859,3.063125930680144e-08,0.0015114480629563,-0.0787777230143547,0.0,0.0,0.0,-0.0215165484696626,60.0,-22.238100051879883,-0.0,-1.5576256373606157e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271620,291.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8096618652344,0.0,0.0,0.0001132991455961,291.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8094787597656,0.0,0.0,0.0001193094576592,291.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8096618652344,0.0,0.0,8.812156011117622e-05,291.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8096618652344,0.0,0.0,0.0001193094576592,292.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8099365234375,0.0,0.0,0.000565952679608,292.6659240722656,294.1499938964844,270.13739013671875,269.4709777832031,271.5441589355469,270.15496826171875,291.64520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015089838998392,3.0397284689343e-08,0.0015089535154402,-0.0781706199049949,0.0,0.0,0.0,-0.0213980544358491,60.0,-22.21459007263184,-0.0,-1.55248741862124e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271680,291.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8055419921875,0.0,0.0,0.0001130812233895,291.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8053894042969,0.0,0.0,0.0001190799739561,291.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8055419921875,0.0,0.0,8.795206667855382e-05,291.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8055725097656,0.0,0.0,0.0001190799739561,292.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8058166503906,0.0,0.0,0.0005648641381412,292.6605224609375,294.1499938964844,270.1249694824219,269.4626159667969,271.5252990722656,270.1428527832031,291.6373596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001506081665866,3.012511129441009e-08,0.0015060515142977,-0.0774642899632453,0.0,0.0,0.0,-0.0212602131068706,60.0,-22.18394660949707,-0.0,-1.5465211333776097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271740,291.992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8014221191406,0.0,0.0,0.0001128487710957,291.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.80126953125,0.0,0.0,0.000118835188914,291.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8014221191406,0.0,0.0,8.777126640779898e-05,291.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.80145263671875,0.0,0.0,0.000118835188914,292.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8016967773437,0.0,0.0,0.0005637030117213,292.6551208496094,294.1499938964844,270.11248779296875,269.4542236328125,271.50653076171875,270.1306457519531,291.6294860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015029858332127,2.9834779979864834e-08,0.0015029560308903,-0.0767107307910919,0.0,0.0,0.0,-0.0211131796240806,60.0,-22.148208618164062,-0.0,-1.5401693076455558e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271800,291.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7973022460937,0.0,0.0,0.0001126202623709,291.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.797119140625,0.0,0.0,0.0001185945584438,291.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7973022460937,0.0,0.0,8.759353659115732e-05,291.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7973022460937,0.0,0.0,0.0001185945584438,292.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.79754638671875,0.0,0.0,0.0005625615594908,292.64971923828125,294.1499938964844,270.1000061035156,269.4458312988281,271.4878845214844,270.118408203125,291.6216125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014999422710388,2.95493816082626e-08,0.0014999127015471,-0.0759698376059532,0.0,0.0,0.0,-0.0209686383605003,60.0,-22.110206604003903,-0.0,-1.5339382741785817e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271860,291.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.79315185546875,0.0,0.0,0.0001124154005083,291.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7929992675781,0.0,0.0,0.0001183788335765,291.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.79315185546875,0.0,0.0,8.743420039536431e-05,291.9823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.79315185546875,0.0,0.0,0.0001183788335765,292.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7934265136719,0.0,0.0,0.0005615382106043,292.6443176269531,294.1499938964844,270.0874938964844,269.4374084472656,271.4693603515625,270.10614013671875,291.6137390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014972134958952,2.9293515169115384e-08,0.0014971842756494,-0.0753055065870285,0.0,0.0,0.0,-0.0208390560001134,60.0,-22.072002410888672,-0.0,-1.5283626453310717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271920,291.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7890014648437,0.0,0.0,0.0001122546964325,291.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.788818359375,0.0,0.0,0.0001182095948024,291.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7889709472656,0.0,0.0,8.730920671951026e-05,291.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7890014648437,0.0,0.0,0.0001182095948024,292.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.78924560546875,0.0,0.0,0.000560735410545,292.6388854980469,294.1499938964844,270.0750427246094,269.42901611328125,271.450927734375,270.0938415527344,291.6058654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014950728509575,2.9092799280761028e-08,0.001495043747127,-0.0747842937707901,0.0,0.0,0.0,-0.0207374021410942,60.0,-22.03852081298828,-0.0,-1.5239957917856373e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271980,291.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7848205566406,0.0,0.0,0.0001121078457799,291.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7846374511719,0.0,0.0,0.0001180549588752,291.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7848205566406,0.0,0.0,8.71949887368828e-05,291.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7848205566406,0.0,0.0,0.0001180549588752,292.4223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7850646972656,0.0,0.0,0.0005600018776021,292.6334228515625,294.1499938964844,270.0626220703125,269.4206237792969,271.4326171875,270.08154296875,291.5979919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014931170735508,2.890939221344979e-08,0.001493088202551,-0.0743079856038093,0.0,0.0,0.0,-0.0206445157527923,60.0,-22.010129928588867,-0.0,-1.5200110681234946e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272040,291.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7806091308594,0.0,0.0,0.0001119628286687,291.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.78045654296875,0.0,0.0,0.0001179022438009,291.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7806091308594,0.0,0.0,8.708219684194773e-05,291.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7806396484375,0.0,0.0,0.0001179022438009,292.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7808837890625,0.0,0.0,0.0005592774832621,292.62799072265625,294.1499938964844,270.05029296875,269.4123229980469,271.4143981933594,270.0692443847656,291.590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001491185510531,2.8728267764677184e-08,0.0014911567559465,-0.0738375559449195,0.0,0.0,0.0,-0.0205527860671281,60.0,-21.98398971557617,-0.0,-1.516081056252006e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272100,291.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7763977050781,0.0,0.0,0.0001118207874242,291.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7762451171875,0.0,0.0,0.0001177526719402,291.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7763977050781,0.0,0.0,8.697171870153397e-05,291.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.77642822265625,0.0,0.0,0.0001177526719402,292.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.77667236328125,0.0,0.0,0.0005585679900832,292.6224975585937,294.1499938964844,270.0380859375,269.404052734375,271.39630126953125,270.0570678710937,291.58221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001489293645136,2.8550866559839964e-08,0.0014892651233822,-0.0733767449855804,0.0,0.0,0.0,-0.020462941378355,60.0,-21.95966339111328,-0.0,-1.512236735834449e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272160,291.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7721862792969,0.0,0.0,0.0001116810017265,291.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.77203369140625,0.0,0.0,0.0001176054720417,291.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7721862792969,0.0,0.0,8.686300134286284e-05,291.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7721862792969,0.0,0.0,0.0001176054720417,292.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7724304199219,0.0,0.0,0.0005578697309829,292.6170349121094,294.1499938964844,270.0260009765625,269.3959045410156,271.3782958984375,270.0449523925781,291.5743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014874319313094,2.8376284433306864e-08,0.0014874035259708,-0.0729232206940651,0.0,0.0,0.0,-0.0203745253384113,60.0,-21.9359130859375,-0.0,-1.508458211674224e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272220,291.98370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7679443359375,0.0,0.0,0.0001115447084885,291.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7677917480469,0.0,0.0,0.0001174619465018,291.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7679443359375,0.0,0.0,8.67569979163818e-05,291.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7679443359375,0.0,0.0,0.0001174619465018,292.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7681884765625,0.0,0.0,0.0005571889341808,292.61151123046875,294.1499938964844,270.0140991210937,269.3878479003906,271.36041259765625,270.032958984375,291.56646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014856166671961,2.8206063262814496e-08,0.0014855884946882,-0.0724809691309928,0.0,0.0,0.0,-0.0202883165329694,60.0,-21.912738800048828,-0.0,-1.504778737171364e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272280,291.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7637023925781,0.0,0.0,0.0001114111219067,291.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7635498046875,0.0,0.0,0.0001173212804133,291.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.763671875,0.0,0.0,8.665309724165127e-05,291.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7637023925781,0.0,0.0,0.0001173212804133,292.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7639465332031,0.0,0.0,0.0005565216415561,292.60601806640625,294.1499938964844,270.0023803710937,269.3799133300781,271.3426208496094,270.0211181640625,291.5585632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014838374918326,2.8039222499387506e-08,0.0014838094357401,-0.072047472000122,0.0,0.0,0.0,-0.0202038213610649,60.0,-21.88995742797852,-0.0,-1.5011765697181545e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272340,291.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7594299316406,0.0,0.0,0.0001112807585741,291.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.75927734375,0.0,0.0,0.000117183997645,291.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7594299316406,0.0,0.0,8.655169949634e-05,291.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7594299316406,0.0,0.0,0.000117183997645,292.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7596740722656,0.0,0.0,0.0005558704142458,292.6004943847656,294.1499938964844,269.9908752441406,269.37213134765625,271.3249206542969,270.0094299316406,291.5506896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014821011573076,2.78764069605586e-08,0.0014820732176303,-0.0716243907809257,0.0,0.0,0.0,-0.0201213620603084,60.0,-21.867582321166992,-0.0,-1.4976654938436698e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272400,291.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.755126953125,0.0,0.0,0.000111154258775,291.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7549743652344,0.0,0.0,0.000117050789413,291.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.755126953125,0.0,0.0,8.645331399748102e-05,291.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7551574707031,0.0,0.0,0.000117050789413,292.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.75537109375,0.0,0.0,0.0005552385118789,292.594970703125,294.1499938964844,269.9796447753906,269.3645324707031,271.30731201171875,269.9979248046875,291.54278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014804162783548,2.7718417783262346e-08,0.0014803885715082,-0.071213811635971,0.0,0.0,0.0,-0.0200413484126329,60.0,-21.845611572265625,-0.0,-1.49426242046502e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272460,291.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7508239746094,0.0,0.0,0.0001110316152335,291.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7507019042969,0.0,0.0,0.0001169216338894,291.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7508239746094,0.0,0.0,8.635791891720146e-05,291.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7508544921875,0.0,0.0,0.0001169216338894,292.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7510681152344,0.0,0.0,0.0005546259344555,292.58941650390625,294.1499938964844,269.9686584472656,269.3570861816406,271.2898254394531,269.9866943359375,291.534912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014787828549742,2.7565242533000852e-08,0.0014787552645429,-0.0708157196640968,0.0,0.0,0.0,-0.0199637748301029,60.0,-21.824203491210938,-0.0,-1.4909667811480176e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272520,291.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7465209960937,0.0,0.0,0.000110913257231,291.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7463684082031,0.0,0.0,0.0001167970040114,291.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7465209960937,0.0,0.0,8.626587077742442e-05,291.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7465209960937,0.0,0.0,0.0001167970040114,292.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.74676513671875,0.0,0.0,0.0005540347192436,292.5838623046875,294.1499938964844,269.9580078125,269.349853515625,271.2724304199219,269.9757080078125,291.52703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014772064751014,2.741742655132384e-08,0.0014771790010854,-0.0704315155744552,0.0,0.0,0.0,-0.0198889132589101,60.0,-21.8032169342041,-0.0,-1.487789802467887e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272580,291.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7421875,0.0,0.0,0.0001108003634726,291.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7420349121094,0.0,0.0,0.00011667812214,291.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7421875,0.0,0.0,8.617806452093646e-05,291.96441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7422180175781,0.0,0.0,0.00011667812214,292.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.742431640625,0.0,0.0,0.000553470745217,292.5782775878906,294.1499938964844,269.9476623535156,269.3428649902344,271.25518798828125,269.9650573730469,291.5191345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014757028548046,2.7276430003553287e-08,0.0014756756136193,-0.0700650140643119,0.0,0.0,0.0,-0.0198175050318241,60.0,-21.78290748596192,-0.0,-1.484762606196455e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272640,291.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.73785400390625,0.0,0.0,0.0001106921772588,291.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7377014160156,0.0,0.0,0.0001165641951956,291.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.73785400390625,0.0,0.0,8.609391807112843e-05,291.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.73785400390625,0.0,0.0,0.0001165641951956,292.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.73809814453125,0.0,0.0,0.0005529303452931,292.5726928710937,294.1499938964844,269.9377136230469,269.3360900878906,271.238037109375,269.9546813964844,291.5112609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014742618659511,2.7141314973277986e-08,0.0014742347411811,-0.0697137638926506,0.0,0.0,0.0,-0.0197490770369768,60.0,-21.76313018798828,-0.0,-1.4818644444858364e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272700,291.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7334899902344,0.0,0.0,0.0001105886258301,291.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7333374023437,0.0,0.0,0.0001164551504189,291.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7334899902344,0.0,0.0,8.601337322033942e-05,291.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7334899902344,0.0,0.0,0.0001164551504189,292.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7337341308594,0.0,0.0,0.0005524130538105,292.56707763671875,294.1499938964844,269.9281311035156,269.32958984375,271.22100830078125,269.9446105957031,291.5033874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014728826936334,2.701198376087177e-08,0.0014728556852787,-0.0693775340914726,0.0,0.0,0.0,-0.0196835771203041,60.0,-21.743871688842773,-0.0,-1.479093185707825e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272760,291.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7290954589844,0.0,0.0,0.000110492685053,291.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7289733886719,0.0,0.0,0.0001163541164714,291.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7290954589844,0.0,0.0,8.593875099904835e-05,291.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7291259765625,0.0,0.0,0.0001163541164714,292.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7293395996094,0.0,0.0,0.0005519338301382,292.5614624023437,294.1499938964844,269.9189758300781,269.3233642578125,271.2041015625,269.9349670410156,291.4954833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014716048026457,2.6892159610270028e-08,0.0014715779107064,-0.0690660029649734,0.0,0.0,0.0,-0.0196228921413421,60.0,-21.72547721862793,-0.0,-1.4765278422146366e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272820,291.9718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7247009277344,0.0,0.0,0.0001104016264434,291.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,0.000116258233902,291.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7247009277344,0.0,0.0,8.58679341035895e-05,291.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7247314453125,0.0,0.0,0.000116258233902,292.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7249450683594,0.0,0.0,0.0005514789954759,292.55584716796875,294.1499938964844,269.9102478027344,269.31744384765625,271.1872863769531,269.92559814453125,291.48760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014703919878229,2.6778440798125306e-08,0.0014703652122989,-0.0687703192234039,0.0,0.0,0.0,-0.0195652991533279,60.0,-21.70766830444336,-0.0,-1.4740952281044886e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272880,291.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7203063964844,0.0,0.0,0.0001103192698792,291.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7201538085937,0.0,0.0,0.0001161715044872,291.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7203063964844,0.0,0.0,8.580387657275423e-05,291.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7203063964844,0.0,0.0,0.0001161715044872,292.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7205505371094,0.0,0.0,0.0005510675837285,292.5502014160156,294.1499938964844,269.9020080566406,269.31182861328125,271.1706237792969,269.9167785644531,291.479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014692950062453,2.667558085533983e-08,0.0014692683471366,-0.0685028582811355,0.0,0.0,0.0,-0.0195132046937942,60.0,-21.690847396850582,-0.0,-1.4718966667714994e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272940,291.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.71588134765625,0.0,0.0,0.0001102423339034,291.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7157287597656,0.0,0.0,0.0001160904866992,291.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.71588134765625,0.0,0.0,8.574403909733519e-05,291.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.71588134765625,0.0,0.0,0.0001160904866992,292.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.71612548828125,0.0,0.0,0.0005506832967512,292.5445556640625,294.1499938964844,269.8942565917969,269.3065795898437,271.154052734375,269.90826416015625,291.47186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014682703185826,2.6579494161183e-08,0.0014682437758892,-0.0682530030608177,0.0,0.0,0.0,-0.0194645430892705,60.0,-21.67473220825196,-0.0,-1.469844477242077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273000,291.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.71142578125,0.0,0.0,0.0001101752568501,291.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7113037109375,0.0,0.0,0.0001160198517027,291.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.71142578125,0.0,0.0,8.56918704812415e-05,291.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7114562988281,0.0,0.0,0.0001160198517027,292.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.711669921875,0.0,0.0,0.000550348253455,292.53887939453125,294.1499938964844,269.88702392578125,269.3016662597656,271.1376342773437,269.9003601074219,291.4639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014673769474029,2.6495726501707395e-08,0.0014673504047095,-0.0680351629853248,0.0,0.0,0.0,-0.0194221176207065,60.0,-21.659744262695312,-0.0,-1.4680563253932633e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273060,291.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7069702148437,0.0,0.0,0.0001101141897379,291.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.70684814453125,0.0,0.0,0.0001159555395133,291.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7069702148437,0.0,0.0,8.564436575397849e-05,291.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7070007324219,0.0,0.0,0.0001159555395133,292.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.70721435546875,0.0,0.0,0.0005500431871041,292.533203125,294.1499938964844,269.88037109375,269.297119140625,271.121337890625,269.892822265625,291.45611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001466563437134,2.6419451515380388e-08,0.0014665370108559,-0.0678367987275123,0.0,0.0,0.0,-0.0193834882229566,60.0,-21.645553588867188,-0.0,-1.4664291825283726e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273120,291.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7025146484375,0.0,0.0,0.0001100639128708,291.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7023620605469,0.0,0.0,0.0001159025996457,291.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7025146484375,0.0,0.0,8.560526475775987e-05,291.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7025146484375,0.0,0.0,0.0001159025996457,292.403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7027282714844,0.0,0.0,0.0005497920210473,292.5274963378906,294.1499938964844,269.8742980957031,269.29296875,271.1051940917969,269.88592529296875,291.4482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014658938162028,2.6356662630178107e-08,0.0014658675063401,-0.0676735043525695,0.0,0.0,0.0,-0.0193516891449689,60.0,-21.63261032104492,-0.0,-1.4650905200142006e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273180,291.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6980285644531,0.0,0.0,0.0001100206281989,291.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6978759765625,0.0,0.0,0.0001158570157713,291.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.697998046875,0.0,0.0,8.557159890187904e-05,291.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6980285644531,0.0,0.0,0.0001158570157713,292.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6982421875,0.0,0.0,0.000549575779587,292.5217590332031,294.1499938964844,269.86883544921875,269.28924560546875,271.0892028808594,269.8795471191406,291.4403686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014653172111138,2.6302599209770964e-08,0.0014652909012511,-0.0675328969955444,0.0,0.0,0.0,-0.0193243082612752,60.0,-21.62065315246582,-0.0,-1.4639381618053449e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273240,291.9621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6935119628906,0.0,0.0,0.0001099866713047,291.46466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.693359375,0.0,0.0,0.0001158212617156,291.9632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6935119628906,0.0,0.0,8.554518717573956e-05,291.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6935119628906,0.0,0.0,0.0001158212617156,292.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6937255859375,0.0,0.0,0.0005494062206707,292.5160522460937,294.1499938964844,269.864013671875,269.2859802246094,271.0733337402344,269.87371826171875,291.4324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014648649375885,2.626019224294396e-08,0.0014648386277258,-0.0674226060509681,0.0,0.0,0.0,-0.0193028319627046,60.0,-21.60975646972656,-0.0,-1.4630347777710997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273300,291.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6889953613281,0.0,0.0,0.0001099629807868,291.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6888427734375,0.0,0.0,0.0001157963124569,291.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.68896484375,0.0,0.0,8.552676445106044e-05,291.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6889953613281,0.0,0.0,0.0001157963124569,292.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.689208984375,0.0,0.0,0.0005492878262884,292.5102844238281,294.1499938964844,269.8598327636719,269.2831420898437,271.0576477050781,269.8685607910156,291.4246520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001464549335651,2.6230603467070068e-08,0.0014645230257883,-0.0673456490039825,0.0,0.0,0.0,-0.0192878451198339,60.0,-21.60012435913086,-0.0,-1.4624045263644805e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273360,291.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6844482421875,0.0,0.0,0.0001099485889426,291.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6842956542969,0.0,0.0,0.0001157811566372,291.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6844482421875,0.0,0.0,8.551556675229222e-05,291.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6844482421875,0.0,0.0,0.0001157811566372,292.3992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6846618652344,0.0,0.0,0.0005492159398272,292.5045471191406,294.1499938964844,269.8563842773437,269.28076171875,271.0421142578125,269.864013671875,291.4167785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001464357599616,2.6212628512212177e-08,0.0014643312897533,-0.0672988966107368,0.0,0.0,0.0,-0.0192787423729896,60.0,-21.591636657714844,-0.0,-1.462021685938453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273420,291.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.67987060546875,0.0,0.0,0.0001099436922231,291.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.67974853515625,0.0,0.0,0.0001157759979832,291.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.67987060546875,0.0,0.0,8.551176142646e-05,291.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.67987060546875,0.0,0.0,0.0001157759979832,292.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6800842285156,0.0,0.0,0.0005491914926096,292.4987487792969,294.1499938964844,269.8536376953125,269.2789001464844,271.0267639160156,269.8601379394531,291.408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014642922906205,2.6206510739257293e-08,0.001464266097173,-0.0672829821705818,0.0,0.0,0.0,-0.0192756429314613,60.0,-21.584287643432617,-0.0,-1.4618915145092617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273480,291.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.67529296875,0.0,0.0,0.0001099481160053,291.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6751708984375,0.0,0.0,0.0001157806618721,291.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.67529296875,0.0,0.0,8.55152029544115e-05,291.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.67529296875,0.0,0.0,0.0001157806618721,292.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6755065917969,0.0,0.0,0.0005492136115208,292.4929504394531,294.1499938964844,269.85162353515625,269.27752685546875,271.01153564453125,269.8569030761719,291.40106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001464351080358,2.6212038761741496e-08,0.0014643248869106,-0.0672973617911338,0.0,0.0,0.0,-0.0192784424871206,60.0,-21.57802391052246,-0.0,-1.4620091803863033e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273540,291.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6706848144531,0.0,0.0,0.0001099630753742,291.4579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6705627441406,0.0,0.0,0.0001157964143203,291.9551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6706848144531,0.0,0.0,8.552683721063659e-05,291.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.67071533203125,0.0,0.0,0.0001157964143203,292.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6708984375,0.0,0.0,0.0005492883501574,292.4871520996094,294.1499938964844,269.85040283203125,269.2767028808594,270.9965209960937,269.8544616699219,291.3932189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014645502669736,2.623071537755096e-08,0.0014645240735262,-0.0673459395766258,0.0,0.0,0.0,-0.0192879009991884,60.0,-21.573074340820312,-0.0,-1.4624069422097818e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273600,291.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.66607666015625,0.0,0.0,0.0001099872679333,291.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6659545898437,0.0,0.0,0.0001158218874479,291.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.66607666015625,0.0,0.0,8.554565283702686e-05,291.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.66607666015625,0.0,0.0,0.0001158218874479,292.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6662902832031,0.0,0.0,0.0005494091892614,292.4813232421875,294.1499938964844,269.8500061035156,269.27642822265625,270.981689453125,269.8527526855469,291.3853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014648723881691,2.6260931207389152e-08,0.0014648461947217,-0.0674245283007621,0.0,0.0,0.0,-0.0193032044917345,60.0,-21.569175720214844,-0.0,-1.4630505518198333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273660,291.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.66143798828125,0.0,0.0,0.0001100163790397,291.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.66131591796875,0.0,0.0,0.0001158525410573,291.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.66143798828125,0.0,0.0,8.55682956171222e-05,291.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.66143798828125,0.0,0.0,0.0001158525410573,292.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6616516113281,0.0,0.0,0.0005495545919984,292.4754638671875,294.1499938964844,269.8500061035156,269.27642822265625,270.967041015625,269.8516845703125,291.37750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014652600511908,2.6297282573750635e-08,0.0014652337413281,-0.0675190687179565,0.0,0.0,0.0,-0.0193216130137443,60.0,-21.566171646118164,-0.0,-1.463824901293265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273720,291.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.65679931640625,0.0,0.0,0.0001100442750612,291.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6566467285156,0.0,0.0,0.0001158819213742,291.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.65679931640625,0.0,0.0,8.55899925227277e-05,291.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.65679931640625,0.0,0.0,0.0001158819213742,292.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6570129394531,0.0,0.0,0.0005496939411386,292.4696044921875,294.1499938964844,269.8500061035156,269.27642822265625,270.9525146484375,269.8509521484375,291.3696594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014656316488981,2.6332124036798632e-08,0.0014656053390353,-0.0676096826791763,0.0,0.0,0.0,-0.019339257851243,60.0,-21.563514709472656,-0.0,-1.464567418452134e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273780,291.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.652099609375,0.0,0.0,0.0001100714071071,291.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6519775390625,0.0,0.0,0.0001159104940597,291.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.652099609375,0.0,0.0,8.561109279980883e-05,291.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6521301269531,0.0,0.0,0.0001159104940597,292.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6523132324219,0.0,0.0,0.0005498294485732,292.4637145996094,294.1499938964844,269.8500061035156,269.27642822265625,270.9382629394531,269.8505859375,291.36181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001465993002057,2.6366006267153352e-08,0.001465966575779,-0.0676978006958961,0.0,0.0,0.0,-0.0193564184010028,60.0,-21.56098937988281,-0.0,-1.4652896140887608e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273840,291.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6474304199219,0.0,0.0,0.0001100974477594,291.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6473083496094,0.0,0.0,0.000115937917144,291.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6474304199219,0.0,0.0,8.563134906580672e-05,291.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6474304199219,0.0,0.0,0.000115937917144,292.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6476135253906,0.0,0.0,0.0005499595426954,292.45782470703125,294.1499938964844,269.8500061035156,269.27642822265625,270.9241027832031,269.850341796875,291.35400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014663398033007,2.6398533137239614e-08,0.001466313493438,-0.0677823945879936,0.0,0.0,0.0,-0.0193728916347026,60.0,-21.558412551879883,-0.0,-1.4659831037988624e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273900,291.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6427001953125,0.0,0.0,0.0001101228117477,291.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.642578125,0.0,0.0,0.0001159646271844,291.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6427001953125,0.0,0.0,8.565107418689877e-05,291.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6427001953125,0.0,0.0,0.0001159646271844,292.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6429138183594,0.0,0.0,0.0005500862607732,292.451904296875,294.1499938964844,269.8500061035156,269.27642822265625,270.91021728515625,269.8502197265625,291.3461608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014666776405647,2.6430207356042963e-08,0.0014666512142866,-0.0678647756576538,0.0,0.0,0.0,-0.0193889327347278,60.0,-21.555679321289062,-0.0,-1.4666586878320234e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
