time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
273960,291.9412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6379699707031,0.0,0.0,0.0001101473317248,291.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6378479003906,0.0,0.0,0.000115990449558,291.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6379699707031,0.0,0.0,8.567015174776316e-05,291.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6379699707031,0.0,0.0,0.000115990449558,292.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.63818359375,0.0,0.0,0.0005502087296918,292.44598388671875,294.1499938964844,269.8500061035156,269.27642822265625,270.896484375,269.8501281738281,291.3383178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014670041855424,2.6460828195240538e-08,0.0014669777592644,-0.0679444074630737,0.0,0.0,0.0,-0.0194044411182403,60.0,-21.55280876159668,-0.0,-1.4673118187147338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274020,291.9393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6332092285156,0.0,0.0,0.000110171160486,291.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6330871582031,0.0,0.0,0.0001160155370598,291.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6332092285156,0.0,0.0,8.568867633584887e-05,291.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6332397460937,0.0,0.0,0.0001160155370598,292.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6334228515625,0.0,0.0,0.0005503277643583,292.44000244140625,294.1499938964844,269.8500061035156,269.27642822265625,270.8829345703125,269.8500671386719,291.3305053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014673215337097,2.6490580395943653e-08,0.0014672949910163,-0.0680217817425727,0.0,0.0,0.0,-0.0194195080548524,60.0,-21.5498046875,-0.0,-1.467946617594862e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274080,291.9375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6284484863281,0.0,0.0,0.0001101942616514,291.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6283264160156,0.0,0.0,0.0001160398678621,291.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6284484863281,0.0,0.0,8.57066479511559e-05,291.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6284484863281,0.0,0.0,0.0001160398678621,292.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6286315917969,0.0,0.0,0.0005504431901499,292.4340515136719,294.1499938964844,269.8500061035156,269.27642822265625,270.8695678710937,269.8500366210937,291.3226623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014676292194053,2.651943553644288e-08,0.0014676026767119,-0.0680968165397644,0.0,0.0,0.0,-0.0194341223686933,60.0,-21.54666328430176,-0.0,-1.4685623739296716e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274140,291.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6236572265625,0.0,0.0,0.0001102169117075,291.4415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.62353515625,0.0,0.0,0.0001160637111752,291.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6236572265625,0.0,0.0,8.572426304453984e-05,291.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6236572265625,0.0,0.0,0.0001160637111752,292.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.62384033203125,0.0,0.0,0.0005505562876351,292.4280700683594,294.1499938964844,269.8500061035156,269.27642822265625,270.8563537597656,269.8500366210937,291.3148498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014679308515042,2.65477186900398e-08,0.0014679043088108,-0.0681703686714172,0.0,0.0,0.0,-0.0194484461098909,60.0,-21.54340171813965,-0.0,-1.4691660510379736e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274200,291.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.61883544921875,0.0,0.0,0.0001102389214793,291.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6187438964844,0.0,0.0,0.0001160868923761,291.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.61883544921875,0.0,0.0,8.574138337280601e-05,291.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6188659667969,0.0,0.0,0.0001160868923761,292.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6190490722656,0.0,0.0,0.0005506662419065,292.42205810546875,294.1499938964844,269.8500061035156,269.27642822265625,270.8432922363281,269.8500061035156,291.3070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014682239852845,2.6575206035772684e-08,0.0014681974425911,-0.0682418495416641,0.0,0.0,0.0,-0.0194623675197362,60.0,-21.540037155151367,-0.0,-1.469752817229164e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274260,291.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.614013671875,0.0,0.0,0.0001102604364859,291.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6138916015625,0.0,0.0,0.0001161095497081,291.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.614013671875,0.0,0.0,8.575811807531863e-05,291.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6140441894531,0.0,0.0,0.0001161095497081,292.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6142272949219,0.0,0.0,0.0005507736932486,292.416015625,294.1499938964844,269.8500061035156,269.27642822265625,270.8304138183594,269.8500061035156,291.2991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014685104833915,2.6602073432968613e-08,0.0014684839406982,-0.0683117136359214,0.0,0.0,0.0,-0.0194759741425514,60.0,-21.536544799804688,-0.0,-1.470326509434017e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274320,291.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6091613769531,0.0,0.0,0.0001102814203477,291.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.60906982421875,0.0,0.0,0.0001161316467914,291.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6091613769531,0.0,0.0,8.577443804824725e-05,291.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.60919189453125,0.0,0.0,0.0001161316467914,292.3790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.609375,0.0,0.0,0.0005508785252459,292.4100036621094,294.1499938964844,269.8500061035156,269.27642822265625,270.8177490234375,269.8500061035156,291.2913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014687899965792,2.66282853544908e-08,0.0014687634538859,-0.0683798789978027,0.0,0.0,0.0,-0.0194892492145299,60.0,-21.532947540283203,-0.0,-1.4708864171097957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274380,291.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.60430908203125,0.0,0.0,0.0001103021204471,291.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.60418701171875,0.0,0.0,0.0001161534455604,291.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.60430908203125,0.0,0.0,8.579053974244744e-05,291.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.60430908203125,0.0,0.0,0.0001161534455604,292.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6044921875,0.0,0.0,0.0005509819020517,292.4039306640625,294.1499938964844,269.8500061035156,269.27642822265625,270.80517578125,269.8500061035156,291.2835693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014690656680613,2.6654131346504083e-08,0.0014690390089526,-0.0684470832347869,0.0,0.0,0.0,-0.0195023398846387,60.0,-21.52926445007324,-0.0,-1.4714385088154813e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274440,291.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.59942626953125,0.0,0.0,0.0001103223403333,291.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.59930419921875,0.0,0.0,0.0001161747422884,291.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.59942626953125,0.0,0.0,8.580626308685169e-05,291.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.59942626953125,0.0,0.0,0.0001161747422884,292.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.599609375,0.0,0.0,0.000551082950551,292.3978576660156,294.1499938964844,269.8500061035156,269.27642822265625,270.79278564453125,269.8500061035156,291.2757568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001469335053116,2.6679385811689823e-08,0.001469308277592,-0.0685127601027488,0.0,0.0,0.0,-0.0195151288062334,60.0,-21.525508880615234,-0.0,-1.4719779528604704e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274500,291.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.59454345703125,0.0,0.0,0.0001103436225093,291.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.59442138671875,0.0,0.0,0.0001161971522378,291.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.59454345703125,0.0,0.0,8.582281589042395e-05,291.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.59454345703125,0.0,0.0,0.0001161971522378,292.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5947265625,0.0,0.0,0.0005511892377398,292.39178466796875,294.1499938964844,269.8500061035156,269.27642822265625,270.78057861328125,269.8500061035156,291.2679443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014696184080094,2.6705963662720933e-08,0.0014695917489007,-0.0685818642377853,0.0,0.0,0.0,-0.0195285901427268,60.0,-21.52182388305664,-0.0,-1.472545960723437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274560,291.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.589599609375,0.0,0.0,0.0001103747781598,291.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5895080566406,0.0,0.0,0.0001162299522547,291.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.589599609375,0.0,0.0,8.58470521052368e-05,291.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5896301269531,0.0,0.0,0.0001162299522547,292.37371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5898132324219,0.0,0.0,0.0005513448850251,292.3856811523437,294.1499938964844,269.8500061035156,269.27642822265625,270.7684936523437,269.8500061035156,291.2601623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001470033195801,2.6744869430217484e-08,0.001470006420277,-0.0686830282211303,0.0,0.0,0.0,-0.0195482932031154,60.0,-21.518938064575195,-0.0,-1.4733775799413706e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274620,291.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5846862792969,0.0,0.0,0.0001104225957533,291.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5845642089844,0.0,0.0,0.0001162803091574,291.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5846862792969,0.0,0.0,8.588423952460289e-05,291.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5846862792969,0.0,0.0,0.0001162803091574,292.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5848693847656,0.0,0.0,0.0005515837110579,292.3795471191406,294.1499938964844,269.8500061035156,269.27642822265625,270.756591796875,269.8500061035156,291.2523498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014706699876114,2.680458877080128e-08,0.0014706430956721,-0.0688383132219314,0.0,0.0,0.0,-0.0195785369724035,60.0,-21.518112182617188,-0.0,-1.4746544252375318e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274680,291.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5797119140625,0.0,0.0,0.0001104811672121,291.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5796203613281,0.0,0.0,0.0001163419874501,291.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5797119140625,0.0,0.0,8.592979429522529e-05,291.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5797424316406,0.0,0.0,0.0001163419874501,292.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.57989501953125,0.0,0.0,0.0005518763209693,292.3734130859375,294.1499938964844,269.8500061035156,269.27642822265625,270.74481201171875,269.8500061035156,291.2445373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014714499702677,2.687773381637725e-08,0.0014714230783283,-0.0690284967422485,0.0,0.0,0.0,-0.0196155812591314,60.0,-21.519376754760746,-0.0,-1.4762191824502224e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274740,291.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5747375488281,0.0,0.0,0.0001105448318412,291.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5746459960937,0.0,0.0,0.0001164090353995,291.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5747375488281,0.0,0.0,8.597931446274742e-05,291.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.57476806640625,0.0,0.0,0.0001164090353995,292.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5749206542969,0.0,0.0,0.0005521943094208,292.36724853515625,294.1499938964844,269.8500061035156,269.27642822265625,270.7331848144531,269.8500061035156,291.2367553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014722978230565,2.695724887757933e-08,0.0014722709311172,-0.0692352354526519,0.0,0.0,0.0,-0.0196558516472578,60.0,-21.522197723388672,-0.0,-1.477921074410915e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274800,291.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5697631835937,0.0,0.0,0.0001106089111999,291.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.56964111328125,0.0,0.0,0.0001164765126304,291.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5697631835937,0.0,0.0,8.602915477240458e-05,291.896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5697631835937,0.0,0.0,0.0001164765126304,292.36834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5699462890625,0.0,0.0,0.0005525143933482,292.361083984375,294.1499938964844,269.8500061035156,269.27642822265625,270.7216796875,269.8500061035156,291.2289428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014731513801962,2.7037277305907992e-08,0.0014731242554262,-0.069443292915821,0.0,0.0,0.0,-0.0196963809430599,60.0,-21.52594757080078,-0.0,-1.479634903489569e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274860,291.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5647277832031,0.0,0.0,0.0001106684139813,291.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.56463623046875,0.0,0.0,0.0001165391731774,291.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5647277832031,0.0,0.0,8.60754371387884e-05,291.8946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.56475830078125,0.0,0.0,0.0001165391731774,292.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5649108886719,0.0,0.0,0.0005528116598725,292.3548889160156,294.1499938964844,269.8500061035156,269.27642822265625,270.7103576660156,269.8500061035156,291.2211608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014739438192918,2.7111587641570626e-08,0.0014739166945219,-0.0696364864706993,0.0,0.0,0.0,-0.0197340156883001,60.0,-21.52980232238769,-0.0,-1.481227229760407e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274920,291.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5596923828125,0.0,0.0,0.0001107195930671,291.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5596008300781,0.0,0.0,0.0001165930589195,291.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5596923828125,0.0,0.0,8.611523662693799e-05,291.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5597229003906,0.0,0.0,0.0001165930589195,292.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.55987548828125,0.0,0.0,0.0005530672497116,292.34869384765625,294.1499938964844,269.8500061035156,269.27642822265625,270.6991577148437,269.8500061035156,291.21337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014746254310011,2.7175499184295404e-08,0.0014745983062312,-0.0698026344180107,0.0,0.0,0.0,-0.0197663847357034,60.0,-21.53291320800781,-0.0,-1.4825974403720465e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274980,291.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5546569824219,0.0,0.0,0.0001107599673559,291.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5545349121094,0.0,0.0,0.0001166355723398,291.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5546569824219,0.0,0.0,8.61466396600008e-05,291.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5546569824219,0.0,0.0,0.0001166355723398,292.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5548400878906,0.0,0.0,0.0005532689392566,292.34246826171875,294.1499938964844,269.8500061035156,269.27642822265625,270.6881103515625,269.8500061035156,291.20556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001475163269788,2.7225922849538623e-08,0.0014751360286027,-0.0699337124824523,0.0,0.0,0.0,-0.0197919216006994,60.0,-21.53462791442871,-0.0,-1.4836788864158734e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275040,291.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5495910644531,0.0,0.0,0.0001107876887544,291.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5494689941406,0.0,0.0,0.0001166647707577,291.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5495910644531,0.0,0.0,8.616820559836924e-05,291.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5495910644531,0.0,0.0,0.0001166647707577,292.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5497741699219,0.0,0.0,0.0005534074734896,292.3362121582031,294.1499938964844,269.8500061035156,269.27642822265625,270.6771850585937,269.8500061035156,291.1977844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014755325391888,2.7260545820695373e-08,0.0014755052980035,-0.0700237229466438,0.0,0.0,0.0,-0.0198094565421342,60.0,-21.53444099426269,-0.0,-1.484421687791837e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275100,291.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.54449462890625,0.0,0.0,0.0001108016149373,291.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5443725585937,0.0,0.0,0.0001166794318123,291.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.54449462890625,0.0,0.0,8.617903222329915e-05,291.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.54449462890625,0.0,0.0,0.0001166794318123,292.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.544677734375,0.0,0.0,0.0005534769734367,292.3299560546875,294.1499938964844,269.8500061035156,269.27642822265625,270.6664123535156,269.8500061035156,291.19000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014757181052118,2.72779363541531e-08,0.0014756908640265,-0.0700689256191253,0.0,0.0,0.0,-0.0198182649910449,60.0,-21.532045364379883,-0.0,-1.4847948648366582e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275160,291.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5393981933594,0.0,0.0,0.0001108008000301,291.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5392761230469,0.0,0.0,0.0001166785805253,291.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5393981933594,0.0,0.0,8.617839921498671e-05,291.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5393981933594,0.0,0.0,0.0001166785805253,292.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5395812988281,0.0,0.0,0.0005534729571081,292.3236999511719,294.1499938964844,269.8500061035156,269.27642822265625,270.65576171875,269.8500061035156,291.1822204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014757073950022,2.727692027804096e-08,0.0014756801538169,-0.070066288113594,0.0,0.0,0.0,-0.0198177509009838,60.0,-21.52712059020996,-0.0,-1.484773122228944e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275220,291.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5342712402344,0.0,0.0,0.0001107848656829,291.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5341796875,0.0,0.0,0.000116661802167,291.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5342712402344,0.0,0.0,8.616600825916976e-05,291.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5342712402344,0.0,0.0,0.000116661802167,292.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5344543457031,0.0,0.0,0.000553393329028,292.3174133300781,294.1499938964844,269.8500061035156,269.27642822265625,270.645263671875,269.8500061035156,291.1744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014754952862858,2.7257019752369164e-08,0.0014754679286852,-0.070014551281929,0.0,0.0,0.0,-0.0198076721280813,60.0,-21.51925277709961,-0.0,-1.4843460860447524e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275280,291.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5291442871094,0.0,0.0,0.0001107564748963,291.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5290222167969,0.0,0.0,0.0001166319052572,291.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5291442871094,0.0,0.0,8.614392572781071e-05,291.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5291442871094,0.0,0.0,0.0001166319052572,292.3575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5293273925781,0.0,0.0,0.000553251535166,292.3111267089844,294.1499938964844,269.8500061035156,269.27642822265625,270.6348876953125,269.8500061035156,291.1666564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014751171693205,2.722156366985473e-08,0.0014750900445505,-0.0699223801493644,0.0,0.0,0.0,-0.0197897162288427,60.0,-21.50893211364746,-0.0,-1.4835853789918474e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275340,291.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.52398681640625,0.0,0.0,0.000110716362542,291.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5238952636719,0.0,0.0,0.0001165896683232,291.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.52398681640625,0.0,0.0,8.611272642156109e-05,291.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5240173339844,0.0,0.0,0.0001165896683232,292.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.524169921875,0.0,0.0,0.0005530511843971,292.3048095703125,294.1499938964844,269.8500061035156,269.27642822265625,270.6246337890625,269.8500061035156,291.15887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001474583055824,2.7171465077913133e-08,0.001474555931054,-0.0697921514511108,0.0,0.0,0.0,-0.019764345139265,60.0,-21.49606704711914,-0.0,-1.482510896266831e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275400,291.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5188293457031,0.0,0.0,0.000110667773697,291.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.51873779296875,0.0,0.0,0.0001165384965133,291.89727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5188293457031,0.0,0.0,8.607493509771302e-05,291.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.51885986328125,0.0,0.0,0.0001165384965133,292.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5190124511719,0.0,0.0,0.0005528084584511,292.29852294921875,294.1499938964844,269.8500061035156,269.27642822265625,270.614501953125,269.8500061035156,291.151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00147393590305,2.7110779399208692e-08,0.00147390877828,-0.0696343854069709,0.0,0.0,0.0,-0.0197336096316576,60.0,-21.48147392272949,-0.0,-1.4812098925176542e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275460,291.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.513671875,0.0,0.0,0.0001106156632886,291.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5135498046875,0.0,0.0,0.0001164836139651,291.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.513671875,0.0,0.0,8.603440073784441e-05,291.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.513671875,0.0,0.0,0.0001164836139651,292.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5138244628906,0.0,0.0,0.0005525480955839,292.29217529296875,294.1499938964844,269.8500061035156,269.27642822265625,270.60455322265625,269.8500061035156,291.1433410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014732418349012,2.704569013189939e-08,0.0014732148265466,-0.0694651678204536,0.0,0.0,0.0,-0.0197006464004516,60.0,-21.464786529541016,-0.0,-1.4798152392359048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275520,291.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.50848388671875,0.0,0.0,0.000110553621198,291.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.50836181640625,0.0,0.0,0.0001164182904176,291.8943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.50848388671875,0.0,0.0,8.598615386290476e-05,291.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.50848388671875,0.0,0.0,0.0001164182904176,292.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5086364746094,0.0,0.0,0.0005522382562048,292.2858581542969,294.1499938964844,269.8500061035156,269.27642822265625,270.5947265625,269.8500061035156,291.13555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014724156353622,2.696821432834896e-08,0.0014723886270076,-0.0692637413740158,0.0,0.0,0.0,-0.0196614079177379,60.0,-21.446563720703125,-0.0,-1.4781558377308104e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275580,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5032958984375,0.0,0.0,0.0001104833281715,291.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.503173828125,0.0,0.0,0.0001163442721008,291.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5032653808594,0.0,0.0,8.593148231739178e-05,291.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5032958984375,0.0,0.0,0.0001163442721008,292.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5034484863281,0.0,0.0,0.0005518871475942,292.2795104980469,294.1499938964844,269.8500061035156,269.27642822265625,270.5850524902344,269.8500061035156,291.1278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014714795397594,2.688042499698896e-08,0.0014714526478201,-0.069035492837429,0.0,0.0,0.0,-0.0196169484406709,60.0,-21.42706871032715,-0.0,-1.476276736411819e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275640,291.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4980773925781,0.0,0.0,0.000110396555101,291.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4979553222656,0.0,0.0,0.0001162528860731,291.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4980773925781,0.0,0.0,8.5863983258605e-05,291.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4980773925781,0.0,0.0,0.0001162528860731,292.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.49822998046875,0.0,0.0,0.0005514536169357,292.2731628417969,294.1499938964844,269.8500061035156,269.27642822265625,270.57550048828125,269.8500061035156,291.1200256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014703238848596,2.677204591350346e-08,0.0014702971093356,-0.0687536895275116,0.0,0.0,0.0,-0.0195620600134134,60.0,-21.40505599975586,-0.0,-1.473958519682128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275700,291.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.49285888671875,0.0,0.0,0.00011029887537,291.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.49273681640625,0.0,0.0,0.0001161500258604,291.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.49285888671875,0.0,0.0,8.578801498515531e-05,291.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.49285888671875,0.0,0.0,0.0001161500258604,292.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4930114746094,0.0,0.0,0.0005509657203219,292.26678466796875,294.1499938964844,269.8500061035156,269.27642822265625,270.5660400390625,269.8500061035156,291.1122741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014690229436382,2.665005105484397e-08,0.0014689962845295,-0.0684364736080169,0.0,0.0,0.0,-0.0195002779364585,60.0,-21.38112068176269,-0.0,-1.47135125416753e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275760,291.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.48760986328125,0.0,0.0,0.0001101841480704,291.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4875183105469,0.0,0.0,0.0001160292158601,291.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.48760986328125,0.0,0.0,8.569878264097497e-05,291.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4876403808594,0.0,0.0,0.0001160292158601,292.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.48779296875,0.0,0.0,0.0005503926076926,292.26043701171875,294.1499938964844,269.8500061035156,269.27642822265625,270.5567626953125,269.8500061035156,291.1045227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014674951089546,2.6506771888534786e-08,0.0014674685662612,-0.068063884973526,0.0,0.0,0.0,-0.0194277130067348,60.0,-21.35431289672852,-0.0,-1.4682920834729885e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275820,291.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4823913574219,0.0,0.0,0.000110055465484,291.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4822692871094,0.0,0.0,0.0001158937084255,291.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4823608398437,0.0,0.0,8.559869456803426e-05,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4823913574219,0.0,0.0,0.0001158937084255,292.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4825439453125,0.0,0.0,0.0005497498787008,292.2540588378906,294.1499938964844,269.8500061035156,269.27642822265625,270.5475769042969,269.8500061035156,291.09674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014657813590019,2.6346064885274245e-08,0.0014657549327239,-0.0676459446549415,0.0,0.0,0.0,-0.0193463247269392,60.0,-21.32465171813965,-0.0,-1.464864567424229e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275880,291.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.47711181640625,0.0,0.0,0.000109912471089,291.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4770202636719,0.0,0.0,0.0001157431252067,291.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.47711181640625,0.0,0.0,8.548747427994385e-05,291.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4771423339844,0.0,0.0,0.0001157431252067,292.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.477294921875,0.0,0.0,0.000549035554286,292.2476806640625,294.1499938964844,269.8500061035156,269.27642822265625,270.53857421875,269.8500061035156,291.0889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014638769207522,2.6167475297711465e-08,0.0014638507273048,-0.0671814531087875,0.0,0.0,0.0,-0.0192558784037828,60.0,-21.292192459106445,-0.0,-1.4610603216169693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275940,291.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.47186279296875,0.0,0.0,0.0001097590866265,291.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4717712402344,0.0,0.0,0.0001155815989477,291.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.47186279296875,0.0,0.0,8.53681776789017e-05,291.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.47186279296875,0.0,0.0,0.0001155815989477,292.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4720153808594,0.0,0.0,0.0005482693668454,292.2413024902344,294.1499938964844,269.8500061035156,269.27642822265625,270.5296630859375,269.8500061035156,291.08123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014618340646848,2.59759111997937e-08,0.001461808104068,-0.0666831731796264,0.0,0.0,0.0,-0.01915886066854,60.0,-21.25737571716309,-0.0,-1.456985216918838e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276000,291.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.46661376953125,0.0,0.0,0.0001095965490094,291.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4665222167969,0.0,0.0,0.0001154104393208,291.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.46661376953125,0.0,0.0,8.524175791535527e-05,291.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.46661376953125,0.0,0.0,0.0001154104393208,292.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4667663574219,0.0,0.0,0.0005474574281834,292.23492431640625,294.1499938964844,269.8500061035156,269.27642822265625,270.5208740234375,269.8500061035156,291.073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014596693217754,2.5772921574684915e-08,0.0014596435939893,-0.0661551132798194,0.0,0.0,0.0,-0.0190560575574636,60.0,-21.22056198120117,-0.0,-1.4526732172726042e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276060,291.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4613342285156,0.0,0.0,0.0001094291001209,291.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.46124267578125,0.0,0.0,0.000115234113764,291.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4613342285156,0.0,0.0,8.511151827406138e-05,291.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4613342285156,0.0,0.0,0.000115234113764,292.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.46148681640625,0.0,0.0,0.000546620984096,292.2285461425781,294.1499938964844,269.8500061035156,269.27642822265625,270.5122375488281,269.8500061035156,291.0657653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014574391534551,2.5563799965766524e-08,0.0014574136584997,-0.0656110495328903,0.0,0.0,0.0,-0.0189501475542783,60.0,-21.182029724121094,-0.0,-1.4482377252988956e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276120,291.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4560546875,0.0,0.0,0.0001092609309125,291.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4559631347656,0.0,0.0,0.0001150570169556,291.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4560546875,0.0,0.0,8.498072565998882e-05,291.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4560546875,0.0,0.0,0.0001150570169556,292.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4562072753906,0.0,0.0,0.0005457809893414,292.22216796875,294.1499938964844,269.8500061035156,269.27642822265625,270.50372314453125,269.8500061035156,291.0580139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014551994390785,2.535377596757371e-08,0.0014551740605384,-0.0650645866990089,0.0,0.0,0.0,-0.0188437812030315,60.0,-21.14272117614746,-0.0,-1.4437897277730374e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276180,291.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4507751464844,0.0,0.0,0.0001090962032321,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.45068359375,0.0,0.0,0.0001148835581261,291.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4507751464844,0.0,0.0,8.485260332236066e-05,291.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4507751464844,0.0,0.0,0.0001148835581261,292.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.450927734375,0.0,0.0,0.0005449581076391,292.2157592773437,294.1499938964844,269.8500061035156,269.27642822265625,270.49530029296875,269.8500061035156,291.0502624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014530054759234,2.5148056082002768e-08,0.0014529803302139,-0.0645292624831199,0.0,0.0,0.0,-0.0187395941466093,60.0,-21.103036880493164,-0.0,-1.439439643036167e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276240,291.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4454650878906,0.0,0.0,0.0001089455399778,291.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.44537353515625,0.0,0.0,0.0001147248985944,291.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4454650878906,0.0,0.0,8.473541674902663e-05,291.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.44549560546875,0.0,0.0,0.0001147248985944,292.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4456481933594,0.0,0.0,0.0005442055407911,292.2093811035156,294.1499938964844,269.8500061035156,269.27642822265625,270.4870300292969,269.8500061035156,291.04254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014509987086057,2.4959893707432457e-08,0.0014509737957268,-0.0640395805239677,0.0,0.0,0.0,-0.0186442993581295,60.0,-21.064678192138672,-0.0,-1.4354665722748905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276300,291.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.440185546875,0.0,0.0,0.0001088088392862,291.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4400939941406,0.0,0.0,0.000114580943773,291.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.440185546875,0.0,0.0,8.462910045636818e-05,291.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.440185546875,0.0,0.0,0.000114580943773,292.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4403381347656,0.0,0.0,0.0005435227067209,292.2029724121094,294.1499938964844,269.8500061035156,269.27642822265625,270.4788513183594,269.8500061035156,291.0348205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014491779729723,2.4789175157025056e-08,0.0014491531765088,-0.063595250248909,0.0,0.0,0.0,-0.0185578390955925,60.0,-21.028060913085938,-0.0,-1.4318665364498886e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276360,291.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.43487548828125,0.0,0.0,0.0001086859047063,291.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4347839355469,0.0,0.0,0.0001144514972111,291.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.43487548828125,0.0,0.0,8.45334870973602e-05,291.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.43487548828125,0.0,0.0,0.0001144514972111,292.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4350280761719,0.0,0.0,0.0005429086158983,292.19659423828125,294.1499938964844,269.8500061035156,269.27642822265625,270.4707946777344,269.8500061035156,291.0270690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014475405914708,2.463564996446621e-08,0.0014475159114226,-0.0631956458091735,0.0,0.0,0.0,-0.0184800866991281,60.0,-20.99406623840332,-0.0,-1.4286328564594444e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
