time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
276420,291.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4295654296875,0.0,0.0,0.0001085630647139,291.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4294738769531,0.0,0.0,0.0001143221306847,291.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4295654296875,0.0,0.0,8.443793922197074e-05,291.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4295654296875,0.0,0.0,0.0001143221306847,292.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4297180175781,0.0,0.0,0.0005422949907369,292.190185546875,294.1499938964844,269.8500061035156,269.27642822265625,270.4628601074219,269.8500061035156,291.01934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014459044905379,2.4482234906031408e-08,0.0014458800433203,-0.0627962872385978,0.0,0.0,0.0,-0.0184023883193731,60.0,-20.9615478515625,-0.0,-1.4254051450279806e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276480,291.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4242248535156,0.0,0.0,0.0001084400500985,291.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.42413330078125,0.0,0.0,0.0001141925895353,291.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4242248535156,0.0,0.0,8.434226037934422e-05,291.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4242553710937,0.0,0.0,0.0001141925895353,292.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.42437744140625,0.0,0.0,0.0005416804924607,292.18377685546875,294.1499938964844,269.8500061035156,269.27642822265625,270.4550170898437,269.8500061035156,291.0116577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014442661777138,2.432860668477588e-08,0.0014442418469116,-0.0623963512480258,0.0,0.0,0.0,-0.0183245837688446,60.0,-20.92961883544922,-0.0,-1.422176723053781e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276540,291.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4189147949219,0.0,0.0,0.0001083169117919,291.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4188232421875,0.0,0.0,0.0001140629246947,291.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4188842773437,0.0,0.0,8.424648694926873e-05,291.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4189147949219,0.0,0.0,0.0001140629246947,292.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4190368652344,0.0,0.0,0.0005410654121078,292.1773681640625,294.1499938964844,269.8500061035156,269.27642822265625,270.44732666015625,269.8500061035156,291.0039367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014426261186599,2.4174825696832162e-08,0.001442601904273,-0.0619959905743598,0.0,0.0,0.0,-0.0182467009872198,60.0,-20.898113250732425,-0.0,-1.4189487274052226e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276600,291.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.41357421875,0.0,0.0,0.0001081936934497,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4134826660156,0.0,0.0,0.0001139331725426,291.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4135437011719,0.0,0.0,8.415065531153232e-05,291.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.41357421875,0.0,0.0,0.0001139331725426,292.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4136962890625,0.0,0.0,0.0005404499243013,292.17095947265625,294.1499938964844,269.8500061035156,269.27642822265625,270.4397277832031,269.8500061035156,290.9962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014409850118681,2.4020947009262272e-08,0.0014409610303118,-0.0615953467786312,0.0,0.0,0.0,-0.0181687697768211,60.0,-20.8667049407959,-0.0,-1.4157222949506834e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276660,291.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.408203125,0.0,0.0,0.0001080704314517,291.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4081115722656,0.0,0.0,0.0001138033621828,291.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.408203125,0.0,0.0,8.405478001805022e-05,291.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4082336425781,0.0,0.0,0.0001138033621828,292.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4083557128906,0.0,0.0,0.0005398341454565,292.16455078125,294.1499938964844,269.8500061035156,269.27642822265625,270.4322509765625,269.8500061035156,290.988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014393433229997,2.3867006149203007e-08,0.0014393194578588,-0.0611945055425167,0.0,0.0,0.0,-0.0180908050388097,60.0,-20.83536720275879,-0.0,-1.412498136232898e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276720,291.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4028625488281,0.0,0.0,0.0001079470894183,291.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4027709960937,0.0,0.0,0.0001136734790634,291.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4028625488281,0.0,0.0,8.395884651690722e-05,291.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4028625488281,0.0,0.0,0.0001136734790634,292.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.40301513671875,0.0,0.0,0.0005392180755734,292.1581115722656,294.1499938964844,269.8500061035156,269.27642822265625,270.42486572265625,269.8500061035156,290.9808349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014377005863934,2.3712971142231254e-08,0.0014376768376678,-0.0607933923602104,0.0,0.0,0.0,-0.0180127955973148,60.0,-20.804065704345703,-0.0,-1.409275824926226e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276780,291.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3974914550781,0.0,0.0,0.0001078236891771,291.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3973999023437,0.0,0.0,0.0001135435377364,291.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3974914550781,0.0,0.0,8.386286936001852e-05,291.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3974914550781,0.0,0.0,0.0001135435377364,292.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.39764404296875,0.0,0.0,0.0005386016564443,292.1517028808594,294.1499938964844,269.8500061035156,269.27642822265625,270.41754150390625,269.8500061035156,290.97314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014360571512952,2.355887218641328e-08,0.0014360335189849,-0.0603920854628086,0.0,0.0,0.0,-0.017934750765562,60.0,-20.77278518676757,-0.0,-1.4060557873563084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276840,291.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3921203613281,0.0,0.0,0.0001077002525562,291.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3920288085937,0.0,0.0,0.0001134135527536,291.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3921203613281,0.0,0.0,8.376686309929937e-05,291.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3921203613281,0.0,0.0,0.0001134135527536,292.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.39227294921875,0.0,0.0,0.0005379850626923,292.145263671875,294.1499938964844,269.8500061035156,269.27642822265625,270.41033935546875,269.8500061035156,290.9654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001434413017705,2.340471283446277e-08,0.0014343896182253,-0.0599905923008918,0.0,0.0,0.0,-0.0178566761314868,60.0,-20.74152946472168,-0.0,-1.4028381656316924e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276900,291.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3867492675781,0.0,0.0,0.0001075764594133,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3866577148437,0.0,0.0,0.000113283189421,291.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3867492675781,0.0,0.0,8.367058035219088e-05,291.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3867492675781,0.0,0.0,0.000113283189421,292.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.38690185546875,0.0,0.0,0.0005373666645027,292.13885498046875,294.1499938964844,269.8500061035156,269.27642822265625,270.4032287597656,269.8500061035156,290.9577941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014327643439173,2.3250114722372928e-08,0.001432741060853,-0.0595879293978214,0.0,0.0,0.0,-0.0177783817052841,60.0,-20.71025657653809,-0.0,-1.3996151437822848e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276960,291.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3813781738281,0.0,0.0,0.0001074516985681,291.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3812866210937,0.0,0.0,0.0001131518074544,291.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3813781738281,0.0,0.0,8.357354090549052e-05,291.8474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3813781738281,0.0,0.0,0.0001131518074544,292.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3815002441406,0.0,0.0,0.000536743493285,292.1324157714844,294.1499938964844,269.8500061035156,269.27642822265625,270.396240234375,269.8500061035156,290.9501037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014311027480289,2.309431046398913e-08,0.0014310795813798,-0.0591820925474166,0.0,0.0,0.0,-0.0176994726061821,60.0,-20.678905487060547,-0.0,-1.3963705214337097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277020,291.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3759765625,0.0,0.0,0.0001073247840395,291.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3758850097656,0.0,0.0,0.0001130181699409,291.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3759765625,0.0,0.0,8.34748352644965e-05,291.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3759765625,0.0,0.0,0.0001130181699409,292.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3761291503906,0.0,0.0,0.00053610955365,292.1259765625,294.1499938964844,269.8500061035156,269.27642822265625,270.38934326171875,269.8500061035156,290.94244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014294125139713,2.2935822130421002e-08,0.0014293895801529,-0.0587692409753799,0.0,0.0,0.0,-0.0176192075014114,60.0,-20.6473445892334,-0.0,-1.3930740294654242e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277080,291.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3705749511719,0.0,0.0,0.0001071951919584,291.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3704833984375,0.0,0.0,0.0001128817020799,291.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3705749511719,0.0,0.0,8.337404142366722e-05,291.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3705749511719,0.0,0.0,0.0001128817020799,292.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3707275390625,0.0,0.0,0.0005354621680453,292.1195373535156,294.1499938964844,269.8500061035156,269.27642822265625,270.38250732421875,269.8500061035156,290.9347839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014276864239946,2.2773981811496924e-08,0.0014276637230068,-0.0583476237952709,0.0,0.0,0.0,-0.0175372436642646,60.0,-20.61548042297364,-0.0,-1.3897118833483546e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277140,291.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3651733398437,0.0,0.0,0.0001070616417564,291.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3650817871094,0.0,0.0,0.0001127410578192,291.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3651733398437,0.0,0.0,8.327016257680953e-05,291.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3651733398437,0.0,0.0,0.0001127410578192,292.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3653259277344,0.0,0.0,0.0005347950500436,292.11309814453125,294.1499938964844,269.8500061035156,269.27642822265625,270.37579345703125,269.8500061035156,290.9271240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014259077142924,2.260719611513196e-08,0.0014258851297199,-0.0579130873084068,0.0,0.0,0.0,-0.0174527745693922,60.0,-20.58302497863769,-0.0,-1.3862511138995617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277200,291.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3597717285156,0.0,0.0,0.0001069245699909,291.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.35968017578125,0.0,0.0,0.000112596724648,291.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3597717285156,0.0,0.0,8.316355524584651e-05,291.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3597717285156,0.0,0.0,0.000112596724648,292.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3598937988281,0.0,0.0,0.0005341103533282,292.1066589355469,294.1499938964844,269.8500061035156,269.27642822265625,270.369140625,269.8500061035156,290.91949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014240822056308,2.2436022817373672e-08,0.0014240597374737,-0.0574670955538749,0.0,0.0,0.0,-0.0173660833388566,60.0,-20.55004119873047,-0.0,-1.382703800345553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277260,291.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3543395996094,0.0,0.0,0.0001067824850906,291.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3542785644531,0.0,0.0,0.0001124471018556,291.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3543395996094,0.0,0.0,8.305304800160229e-05,291.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3543701171875,0.0,0.0,0.0001124471018556,292.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3544921875,0.0,0.0,0.0005334006273187,292.1002197265625,294.1499938964844,269.8500061035156,269.27642822265625,270.3626403808594,269.8500061035156,290.911865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014221898745745,2.2258587861756496e-08,0.001422167639248,-0.0570047423243522,0.0,0.0,0.0,-0.0172762218862772,60.0,-20.516191482543945,-0.0,-1.3790315733785974e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277320,291.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.34893798828125,0.0,0.0,0.0001066362528945,291.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3488464355469,0.0,0.0,0.0001122931134887,291.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.34893798828125,0.0,0.0,8.293931023217738e-05,291.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.34893798828125,0.0,0.0,0.0001122931134887,292.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3490600585937,0.0,0.0,0.0005326701793819,292.0937805175781,294.1499938964844,269.8500061035156,269.27642822265625,270.356201171875,269.8500061035156,290.9042358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014202423626556,2.2075971273238792e-08,0.0014202202437445,-0.0565288588404655,0.0,0.0,0.0,-0.0171837359666824,60.0,-20.48162269592285,-0.0,-1.3752571703662397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277380,291.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.343505859375,0.0,0.0,0.0001064860189217,291.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3434143066406,0.0,0.0,0.0001121349050663,291.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.343505859375,0.0,0.0,8.282245835289359e-05,291.84130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.343505859375,0.0,0.0,0.0001121349050663,292.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3436279296875,0.0,0.0,0.0005319197080098,292.0873413085937,294.1499938964844,269.8500061035156,269.27642822265625,270.349853515625,269.8500061035156,290.8966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014182414161041,2.1888356016575017e-08,0.0014182195300236,-0.0560399033129215,0.0,0.0,0.0,-0.0170887168496847,60.0,-20.446332931518555,-0.0,-1.3713848545648946e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277440,291.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.33807373046875,0.0,0.0,0.0001063304734998,291.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3379821777344,0.0,0.0,0.0001119711087085,291.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.33807373046875,0.0,0.0,8.270147372968495e-05,291.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.33807373046875,0.0,0.0,0.0001119711087085,292.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.33819580078125,0.0,0.0,0.0005311426939442,292.0809020996094,294.1499938964844,269.8500061035156,269.27642822265625,270.34356689453125,269.8500061035156,290.8890075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014161698054522,2.1694104290759242e-08,0.001416148035787,-0.0555336140096187,0.0,0.0,0.0,-0.0169903375208377,60.0,-20.410175323486328,-0.0,-1.3673812304659805e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277500,291.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3326416015625,0.0,0.0,0.0001061703369487,291.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3325500488281,0.0,0.0,0.0001118024738389,291.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3326416015625,0.0,0.0,8.257692388724536e-05,291.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3326416015625,0.0,0.0,0.0001118024738389,292.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.332763671875,0.0,0.0,0.000530342804268,292.074462890625,294.1499938964844,269.8500061035156,269.27642822265625,270.33740234375,269.8500061035156,290.8813781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014140370767563,2.149412559049324e-08,0.0014140155399218,-0.0550123527646064,0.0,0.0,0.0,-0.0168890580534935,60.0,-20.373167037963867,-0.0,-1.363265766940458e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277560,291.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.32720947265625,0.0,0.0,0.0001060056310961,291.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3271179199219,0.0,0.0,0.0001116290368372,291.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.32720947265625,0.0,0.0,8.244882337749004e-05,291.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.32720947265625,0.0,0.0,0.0001116290368372,292.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.32733154296875,0.0,0.0,0.0005295200971886,292.0680236816406,294.1499938964844,269.8500061035156,269.27642822265625,270.331298828125,269.8500061035156,290.873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014118435792624,2.1288448337486443e-08,0.0014118222752586,-0.0544761940836906,0.0,0.0,0.0,-0.016784893348813,60.0,-20.335283279418945,-0.0,-1.35903931663961e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277620,291.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3217468261719,0.0,0.0,0.0001058365523931,291.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3216857910156,0.0,0.0,0.0001114509868784,291.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3217468261719,0.0,0.0,8.231731771957129e-05,291.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.32177734375,0.0,0.0,0.0001114509868784,292.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3218994140625,0.0,0.0,0.0005286755040287,292.0615539550781,294.1499938964844,269.8500061035156,269.27642822265625,270.3252868652344,269.8500061035156,290.8662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001409591641277,2.107730345812797e-08,0.0014095705701038,-0.0539257302880287,0.0,0.0,0.0,-0.0166779588907957,60.0,-20.29652976989746,-0.0,-1.354707421796775e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277680,291.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3163146972656,0.0,0.0,0.0001056631590472,291.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.31622314453125,0.0,0.0,0.0001112683967221,291.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3163146972656,0.0,0.0,8.21824578451924e-05,291.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3163146972656,0.0,0.0,0.0001112683967221,292.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3164367675781,0.0,0.0,0.0005278093740344,292.0551147460937,294.1499938964844,269.8500061035156,269.27642822265625,270.3193664550781,269.8500061035156,290.8586120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014072823105379,2.0860769112118763e-08,0.0014072614721953,-0.0533611737191677,0.0,0.0,0.0,-0.0165682937949895,60.0,-20.25707054138184,-0.0,-1.3502722140401604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277740,291.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.31085205078125,0.0,0.0,0.0001054853273672,291.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.310791015625,0.0,0.0,0.000111081128125,291.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.31085205078125,0.0,0.0,8.204414189094678e-05,291.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3108825683594,0.0,0.0,0.000111081128125,292.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3110046386719,0.0,0.0,0.0005269210669212,292.0486755371094,294.1499938964844,269.8500061035156,269.27642822265625,270.31353759765625,269.8500061035156,290.8510437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014049138408154,2.0638694309127465e-08,0.0014048932353034,-0.0527821108698844,0.0,0.0,0.0,-0.0164558235555887,60.0,-20.21664047241211,-0.0,-1.3457309933073702e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277800,291.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.305419921875,0.0,0.0,0.000105304075987,291.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3053283691406,0.0,0.0,0.0001108902652049,291.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.305419921875,0.0,0.0,8.190317021217197e-05,291.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.305419921875,0.0,0.0,0.0001108902652049,292.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3055419921875,0.0,0.0,0.0005260156467556,292.042236328125,294.1499938964844,269.8500061035156,269.27642822265625,270.3077697753906,269.8500061035156,290.8434753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001402499852702,2.041235269700792e-08,0.0014024794800207,-0.0521918758749961,0.0,0.0,0.0,-0.0163411926478147,60.0,-20.175586700439453,-0.0,-1.3411103338967228e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277860,291.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2999572753906,0.0,0.0,0.0001051188082783,291.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2998962402344,0.0,0.0,0.0001106951676774,291.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2999572753906,0.0,0.0,8.175907714758068e-05,291.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2999572753906,0.0,0.0,0.0001106951676774,292.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3000793457031,0.0,0.0,0.0005250902031548,292.03582763671875,294.1499938964844,269.8500061035156,269.27642822265625,270.3020935058594,269.8500061035156,290.8359069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014000324299558,2.018099642953075e-08,0.0014000122901052,-0.0515885017812252,0.0,0.0,0.0,-0.0162240210920572,60.0,-20.13370704650879,-0.0,-1.3363955986278597e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277920,291.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.29449462890625,0.0,0.0,0.0001049306083586,291.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.29443359375,0.0,0.0,0.0001104969851439,291.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.29449462890625,0.0,0.0,8.161269943229854e-05,291.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2945251464844,0.0,0.0,0.0001104969851439,292.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2946472167969,0.0,0.0,0.000524150149431,292.0293884277344,294.1499938964844,269.8500061035156,269.27642822265625,270.2964782714844,269.8500061035156,290.828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013975258916616,1.99459755378939e-08,0.0013975059846416,-0.0509755201637744,0.0,0.0,0.0,-0.016104994341731,60.0,-20.091283798217773,-0.0,-1.3316144986674774e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277980,291.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2890625,0.0,0.0,0.0001047390105668,291.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2889709472656,0.0,0.0,0.0001102952228393,291.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2890625,0.0,0.0,8.146367326844484e-05,291.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2890625,0.0,0.0,0.0001102952228393,292.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2891845703125,0.0,0.0,0.0005231930408626,292.02294921875,294.1499938964844,269.8500061035156,269.27642822265625,270.2909851074219,269.8500061035156,290.8208312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013949740678071,1.9706712706124563e-08,0.0013949543936178,-0.0503514148294925,0.0,0.0,0.0,-0.0159838199615478,60.0,-20.048154830932617,-0.0,-1.326756091657444e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278040,291.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2835998535156,0.0,0.0,0.0001045449898811,291.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.28350830078125,0.0,0.0,0.0001100909066735,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2835998535156,0.0,0.0,8.131276990752667e-05,291.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2835998535156,0.0,0.0,0.0001100909066735,292.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2837219238281,0.0,0.0,0.0005222238833084,292.0165405273437,294.1499938964844,269.8500061035156,269.27642822265625,270.2855224609375,269.8500061035156,290.81329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013923899969086,1.946442651501457e-08,0.0013923705555498,-0.049719363451004,0.0,0.0,0.0,-0.0158611126244068,60.0,-20.004568099975582,-0.0,-1.3218452465935118e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278100,291.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.27813720703125,0.0,0.0,0.0001043482334353,291.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2780456542969,0.0,0.0,0.0001098837165045,291.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.27813720703125,0.0,0.0,8.115974196698517e-05,291.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.27813720703125,0.0,0.0,0.0001098837165045,292.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2782592773437,0.0,0.0,0.0005212410469539,292.0101013183594,294.1499938964844,269.8500061035156,269.27642822265625,270.2801818847656,269.8500061035156,290.8057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013897696044296,1.921872794241608e-08,0.0013897503959015,-0.0490783527493476,0.0,0.0,0.0,-0.0157366786152124,60.0,-19.96040153503418,-0.0,-1.316874431722681e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278160,291.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2726745605469,0.0,0.0,0.0001041495052049,291.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2725830078125,0.0,0.0,0.0001096744454116,291.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2726745605469,0.0,0.0,8.100517152342945e-05,291.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2726745605469,0.0,0.0,0.0001096744454116,292.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2727966308594,0.0,0.0,0.000520248315297,292.0036926269531,294.1499938964844,269.8500061035156,269.27642822265625,270.27490234375,269.8500061035156,290.7982788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013871227856725,1.8970558457454e-08,0.001387103809975,-0.0484308339655399,0.0,0.0,0.0,-0.0156109919771552,60.0,-19.915815353393555,-0.0,-1.3118632580244596e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278220,291.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2672119140625,0.0,0.0,0.0001039488633978,291.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2671203613281,0.0,0.0,0.0001094631588784,291.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2672119140625,0.0,0.0,8.084911678452045e-05,291.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2672119140625,0.0,0.0,0.0001094631588784,292.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.267333984375,0.0,0.0,0.0005192460957914,291.9972839355469,294.1499938964844,269.8500061035156,269.27642822265625,270.2696838378906,269.8500061035156,290.790771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013844505883753,1.872001220704078e-08,0.0013844318455085,-0.0477770492434501,0.0,0.0,0.0,-0.0154841020703315,60.0,-19.870859146118164,-0.0,-1.3068137150185066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278280,291.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2617492675781,0.0,0.0,0.0001037467591231,291.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2616577148437,0.0,0.0,0.0001092503371182,291.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2617492675781,0.0,0.0,8.069192699622363e-05,291.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2617492675781,0.0,0.0,0.0001092503371182,292.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2618713378906,0.0,0.0,0.0005182365421205,291.9908752441406,294.1499938964844,269.8500061035156,269.27642822265625,270.2645568847656,269.8500061035156,290.7832946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001381758833304,1.846763453272615e-08,0.0013817404396831,-0.0471184290945529,0.0,0.0,0.0,-0.015356283634901,60.0,-19.825626373291016,-0.0,-1.301737029280048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278340,291.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2562866210937,0.0,0.0,0.0001035432505887,291.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2561950683594,0.0,0.0,0.0001090360310627,291.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2562866210937,0.0,0.0,8.053363853832707e-05,291.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2562866210937,0.0,0.0,0.0001090360310627,292.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.25640869140625,0.0,0.0,0.0005172199453227,291.9844665527344,294.1499938964844,269.8500061035156,269.27642822265625,270.2594909667969,269.8500061035156,290.7758178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013790484517812,1.8213500041497355e-08,0.0013790301745757,-0.0464551635086536,0.0,0.0,0.0,-0.0152275767177343,60.0,-19.780073165893555,-0.0,-1.296635048220196e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278400,291.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2508239746094,0.0,0.0,0.0001033388471114,291.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.250732421875,0.0,0.0,0.0001088207864086,291.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2508239746094,0.0,0.0,8.037465886445716e-05,291.8314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2508239746094,0.0,0.0,0.0001088207864086,292.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2509460449219,0.0,0.0,0.0005161989247426,291.9780578613281,294.1499938964844,269.8500061035156,269.27642822265625,270.2545166015625,269.8500061035156,290.7683410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013763260794803,1.795825887995761e-08,0.0013763081515207,-0.0457889437675476,0.0,0.0,0.0,-0.0150983082130551,60.0,-19.73433303833008,-0.0,-1.2915208458252894e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278460,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.245361328125,0.0,0.0,0.0001031338470056,291.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2452697753906,0.0,0.0,0.0001086049087462,291.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.245361328125,0.0,0.0,8.021521352929994e-05,291.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.245361328125,0.0,0.0,0.0001086049087462,292.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2454833984375,0.0,0.0,0.0005151749355718,291.9716491699219,294.1499938964844,269.8500061035156,269.27642822265625,270.2496032714844,269.8500061035156,290.7608947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013735957909375,1.7702262766761123e-08,0.0013735780958086,-0.0451206974685192,0.0,0.0,0.0,-0.0149686578661203,60.0,-19.68844223022461,-0.0,-1.286401669631232e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278520,291.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2398986816406,0.0,0.0,0.0001029282939271,291.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.23980712890625,0.0,0.0,0.0001083884490071,291.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2398986816406,0.0,0.0,8.005533891264349e-05,291.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2398986816406,0.0,0.0,0.0001083884490071,292.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2400207519531,0.0,0.0,0.0005141481524333,291.9652709960937,294.1499938964844,269.8500061035156,269.27642822265625,270.2447509765625,269.8500061035156,290.7534484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013708580518141,1.7445579203467787e-08,0.0013708405895158,-0.0444505997002124,0.0,0.0,0.0,-0.0148386592045426,60.0,-19.64246940612793,-0.0,-1.281278940723496e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278580,291.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.23443603515625,0.0,0.0,0.0001027225807774,291.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2343444824219,0.0,0.0,0.000108171829197,291.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.23443603515625,0.0,0.0,7.98953406047076e-05,291.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.23443603515625,0.0,0.0,0.000108171829197,292.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.23455810546875,0.0,0.0,0.0005131205543875,291.9588623046875,294.1499938964844,269.8500061035156,269.27642822265625,270.2399597167969,269.8500061035156,290.7460021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681183336302,1.7188707346349474e-08,0.0013681011041626,-0.0437799505889415,0.0,0.0,0.0,-0.0147085655480623,60.0,-19.596424102783203,-0.0,-1.276162748808929e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278640,291.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2289733886719,0.0,0.0,0.0001025169112836,291.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2288818359375,0.0,0.0,0.0001079552457667,291.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2289733886719,0.0,0.0,7.973537867655978e-05,291.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2289733886719,0.0,0.0,0.0001079552457667,292.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2290954589844,0.0,0.0,0.0005120931891724,291.9524841308594,294.1499938964844,269.8500061035156,269.27642822265625,270.2352294921875,269.8500061035156,290.73858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653790811076,1.6931881674508986e-08,0.001365362200886,-0.0431093610823154,0.0,0.0,0.0,-0.0145784951746463,60.0,-19.55037498474121,-0.0,-1.2710576413610397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278700,291.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2235107421875,0.0,0.0,0.0001023116055876,291.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2234191894531,0.0,0.0,0.0001077390479622,291.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2235107421875,0.0,0.0,7.957569323480129e-05,291.829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2235107421875,0.0,0.0,0.0001077390479622,292.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2236328125,0.0,0.0,0.0005110676866024,291.94610595703125,294.1499938964844,269.8500061035156,269.27642822265625,270.2305908203125,269.8500061035156,290.7311706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013626447180286,1.6675512526376224e-08,0.0013626280706375,-0.0424399077892303,0.0,0.0,0.0,-0.0144486557692289,60.0,-19.504369735717773,-0.0,-1.265971718567016e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278760,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2180480957031,0.0,0.0,0.0001021068237605,291.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2179870605469,0.0,0.0,0.0001075234031304,291.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2180480957031,0.0,0.0,7.94164152466692e-05,291.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2180480957031,0.0,0.0,0.0001075234031304,292.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2181701660156,0.0,0.0,0.0005100447451695,291.93975830078125,294.1499938964844,269.8500061035156,269.27642822265625,270.2260131835937,269.8500061035156,290.7237854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013599173398688,1.64197988539172e-08,0.0013599009253084,-0.0417721047997474,0.0,0.0,0.0,-0.0143191469833254,60.0,-19.45846176147461,-0.0,-1.2609089594661782e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278820,291.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.21258544921875,0.0,0.0,0.0001019027258735,291.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2125244140625,0.0,0.0,0.0001073084713425,291.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.21258544921875,0.0,0.0,7.925767567940056e-05,291.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.21258544921875,0.0,0.0,0.0001073084713425,292.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.21270751953125,0.0,0.0,0.000509025179781,291.9333801269531,294.1499938964844,269.8500061035156,269.27642822265625,270.22149658203125,269.8500061035156,290.71636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013571990421041,1.616493428002741e-08,0.0013571828603744,-0.0411064736545085,0.0,0.0,0.0,-0.014190069399774,60.0,-19.41267776489257,-0.0,-1.2558732009892992e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
