time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
278880,291.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2071228027344,0.0,0.0,0.0001016995447571,291.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2070617675781,0.0,0.0,0.0001070945145329,291.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2071228027344,0.0,0.0,7.90996418800205e-05,291.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2071228027344,0.0,0.0,0.0001070945145329,292.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2072448730469,0.0,0.0,0.0005080102710053,291.927001953125,294.1499938964844,269.8500061035156,269.27642822265625,270.217041015625,269.8500061035156,290.7090148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013544929679483,1.591122256172639e-08,0.0013544770190492,-0.040443792939186,0.0,0.0,0.0,-0.0140615757554769,60.0,-19.367048263549805,-0.0,-1.2508701274782652e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278940,291.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.20166015625,0.0,0.0,0.0001014976296573,291.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2015991210937,0.0,0.0,0.0001068818892235,291.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.20166015625,0.0,0.0,7.894260488683358e-05,291.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.20166015625,0.0,0.0,0.0001068818892235,292.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2017822265625,0.0,0.0,0.0005070017068646,291.920654296875,294.1499938964844,269.8500061035156,269.27642822265625,270.212646484375,269.8500061035156,290.7016296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013518037740141,1.5659095353726116e-08,0.0013517880579456,-0.0397852025926113,0.0,0.0,0.0,-0.0139338849112391,60.0,-19.3216609954834,-0.0,-1.245908123337358e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279000,291.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1961975097656,0.0,0.0,0.0001012968714348,291.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1961364746094,0.0,0.0,0.0001066704862751,291.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1961975097656,0.0,0.0,7.878645556047559e-05,291.8284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1961975097656,0.0,0.0,0.0001066704862751,292.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1963195800781,0.0,0.0,0.0005059988470748,291.914306640625,294.1499938964844,269.8500061035156,269.27642822265625,270.20831298828125,269.8500061035156,290.6942749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013491299469023,1.5408410547479434e-08,0.0013491145800799,-0.0391303300857543,0.0,0.0,0.0,-0.0138069232925772,60.0,-19.276487350463867,-0.0,-1.240984346395635e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279060,291.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.19073486328125,0.0,0.0,0.0001010978157864,291.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.190673828125,0.0,0.0,0.0001064608659362,291.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.19073486328125,0.0,0.0,7.863163045840338e-05,291.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.19073486328125,0.0,0.0,0.0001064608659362,292.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1908569335937,0.0,0.0,0.0005050044856034,291.907958984375,294.1499938964844,269.8500061035156,269.27642822265625,270.2040405273437,269.8500061035156,290.6869506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013464788207784,1.5159844934942157e-08,0.0013464635703712,-0.0384809449315071,0.0,0.0,0.0,-0.0136810364201664,60.0,-19.23164367675781,-0.0,-1.2361118706394336e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279120,291.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1852722167969,0.0,0.0,0.0001009001716738,291.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1852111816406,0.0,0.0,0.0001062527444446,291.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1852722167969,0.0,0.0,7.847791130188853e-05,291.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1852722167969,0.0,0.0,0.0001062527444446,292.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1853942871094,0.0,0.0,0.0005040172836743,291.901611328125,294.1499938964844,269.8500061035156,269.27642822265625,270.1997985839844,269.8500061035156,290.6796264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013438465539366,1.491305567924428e-08,0.0013438316527754,-0.0378361530601978,0.0,0.0,0.0,-0.0135560482740402,60.0,-19.18706703186035,-0.0,-1.2312835906413966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279180,291.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1798095703125,0.0,0.0,0.0001007045575533,291.4221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.17974853515625,0.0,0.0,0.0001060467475326,291.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1798095703125,0.0,0.0,7.832577102817595e-05,291.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1798400878906,0.0,0.0,0.0001060467475326,292.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.179931640625,0.0,0.0,0.0005030400934629,291.8952941894531,294.1499938964844,269.8500061035156,269.27642822265625,270.1956481933594,269.8500061035156,290.6723022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013412411790341,1.4668794179328872e-08,0.0013412265107035,-0.0371979176998138,0.0,0.0,0.0,-0.0134323397651314,60.0,-19.14288711547852,-0.0,-1.2265140014733333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279240,291.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.17437744140625,0.0,0.0,0.000100510646007,291.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1742858886719,0.0,0.0,0.0001058425477822,291.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.17437744140625,0.0,0.0,7.817494770279154e-05,291.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.17437744140625,0.0,0.0,0.0001058425477822,292.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1744689941406,0.0,0.0,0.0005020714597776,291.8889465332031,294.1499938964844,269.8500061035156,269.27642822265625,270.1915588378906,269.8500061035156,290.6649780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013386585051193,1.4426658090371802e-08,0.0013386440696194,-0.0365651920437812,0.0,0.0,0.0,-0.0133097078651189,60.0,-19.099021911621094,-0.0,-1.2217951450566036e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279300,291.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1689147949219,0.0,0.0,0.0001003190845949,291.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1688537597656,0.0,0.0,0.0001056408291333,291.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1689147949219,0.0,0.0,7.802595791872591e-05,291.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1689147949219,0.0,0.0,0.0001056408291333,292.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.16900634765625,0.0,0.0,0.0005011145840398,291.88262939453125,294.1499938964844,269.8500061035156,269.27642822265625,270.1875305175781,269.8500061035156,290.6576843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013361072633415,1.4187461871983942e-08,0.0013360930606722,-0.0359401069581508,0.0,0.0,0.0,-0.0131885660812258,60.0,-19.05562973022461,-0.0,-1.217142369114299e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279360,291.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1634521484375,0.0,0.0,0.0001001294731395,291.4248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.16339111328125,0.0,0.0,0.0001054411550285,291.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1634521484375,0.0,0.0,7.787848153384402e-05,291.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1634521484375,0.0,0.0,0.0001054411550285,292.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.16357421875,0.0,0.0,0.0005001674289815,291.8763122558594,294.1499938964844,269.8500061035156,269.27642822265625,270.1835327148437,269.8500061035156,290.6504211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013335818657651,1.3950699262466061e-08,0.0013335678959265,-0.0353213399648666,0.0,0.0,0.0,-0.0130686555057764,60.0,-19.01262855529785,-0.0,-1.2125457260481198e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279420,291.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1579895019531,0.0,0.0,9.994234278565271e-05,291.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1579284667969,0.0,0.0,0.0001052441002684,291.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1579895019531,0.0,0.0,7.77329332777299e-05,291.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1579895019531,0.0,0.0,0.0001052441002684,292.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1581115722656,0.0,0.0,0.0004992326721549,291.8699951171875,294.1499938964844,269.8500061035156,269.27642822265625,270.1795959472656,269.8500061035156,290.6431579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013310895301401,1.3717031954740833e-08,0.0013310757931321,-0.0347106233239173,0.0,0.0,0.0,-0.0129503132775425,60.0,-18.9700927734375,-0.0,-1.208017721410215e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279480,291.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1525573730469,0.0,0.0,9.975743159884588e-05,291.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1524658203125,0.0,0.0,0.0001050493810907,291.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1525573730469,0.0,0.0,7.758911669952795e-05,291.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1525573730469,0.0,0.0,0.0001050493810907,292.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.15264892578125,0.0,0.0,0.0004983090329915,291.8636779785156,294.1499938964844,269.8500061035156,269.27642822265625,270.1757202148437,269.8500061035156,290.6358947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013286268804222,1.3486142869112427e-08,0.0013286133762449,-0.0341071337461471,0.0,0.0,0.0,-0.0128333773463964,60.0,-18.92797470092773,-0.0,-1.2035518182074156e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279540,291.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1470947265625,0.0,0.0,9.957519068848342e-05,291.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.14703369140625,0.0,0.0,0.0001048574704327,291.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1470947265625,0.0,0.0,7.744737376924604e-05,291.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1470947265625,0.0,0.0,0.0001048574704327,292.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1471862792969,0.0,0.0,0.0004973987233825,291.8573608398437,294.1499938964844,269.8500061035156,269.27642822265625,270.1719055175781,269.8500061035156,290.628662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013261996209621,1.3258588893449996e-08,0.0013261863496154,-0.0335123240947723,0.0,0.0,0.0,-0.0127181308344006,60.0,-18.886404037475582,-0.0,-1.199158532472211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279600,291.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1416320800781,0.0,0.0,9.939535812009126e-05,291.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1415710449219,0.0,0.0,0.0001046680990839,291.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1416320800781,0.0,0.0,7.730750076007098e-05,291.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1416320800781,0.0,0.0,0.0001046680990839,292.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1417541503906,0.0,0.0,0.0004965004045516,291.85107421875,294.1499938964844,269.8500061035156,269.27642822265625,270.1681213378906,269.8500061035156,290.6214294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013238044921308,1.3034036960846151e-08,0.0013237914536148,-0.0329253226518631,0.0,0.0,0.0,-0.0126044051721692,60.0,-18.845277786254883,-0.0,-1.1948310429943376e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279660,291.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1361694335937,0.0,0.0,9.92182394838892e-05,291.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1361083984375,0.0,0.0,0.0001044815799104,291.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1361694335937,0.0,0.0,7.716973777860403e-05,291.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1361999511719,0.0,0.0,0.0001044815799104,292.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.13629150390625,0.0,0.0,0.0004956156481057,291.8447570800781,294.1499938964844,269.8500061035156,269.27642822265625,270.1643981933594,269.8500061035156,290.6142272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013214455684646,1.2812876093448722e-08,0.0013214327627792,-0.0323471575975418,0.0,0.0,0.0,-0.0124923959374427,60.0,-18.80469512939453,-0.0,-1.1905765973097004e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279720,291.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1307373046875,0.0,0.0,9.904387115966529e-05,291.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.13067626953125,0.0,0.0,0.0001042979711201,291.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1307373046875,0.0,0.0,7.703412120463327e-05,291.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1307373046875,0.0,0.0,0.0001042979711201,292.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1308288574219,0.0,0.0,0.0004947446286678,291.8384704589844,294.1499938964844,269.8500061035156,269.27642822265625,270.16070556640625,269.8500061035156,290.6070251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013191231992095,1.2595154252892373e-08,0.0013191106263548,-0.0317779518663883,0.0,0.0,0.0,-0.0123821292072534,60.0,-18.764589309692383,-0.0,-1.1863956927982144e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279780,291.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1252746582031,0.0,0.0,9.887234773486853e-05,291.4313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1252136230469,0.0,0.0,0.0001041173454723,291.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1252746582031,0.0,0.0,7.690071652177721e-05,291.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1252746582031,0.0,0.0,0.0001041173454723,292.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1253662109375,0.0,0.0,0.0004938878701068,291.8321838378906,294.1499938964844,269.8500061035156,269.27642822265625,270.1570739746094,269.8500061035156,290.5998229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013168387813493,1.2380979796944304e-08,0.0013168264413252,-0.0312179885804653,0.0,0.0,0.0,-0.0122736589983105,60.0,-18.72509384155273,-0.0,-1.1822900347624457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279840,291.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.11981201171875,0.0,0.0,9.87036619335413e-05,291.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1197509765625,0.0,0.0,0.0001039397102431,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.11981201171875,0.0,0.0,7.676951645407826e-05,291.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1198425292969,0.0,0.0,0.0001039397102431,292.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.11993408203125,0.0,0.0,0.0004930451977998,291.8258972167969,294.1499938964844,269.8500061035156,269.27642822265625,270.15350341796875,269.8500061035156,290.5926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145920820534,1.2170349172890838e-08,0.0013145799748599,-0.0306672640144824,0.0,0.0,0.0,-0.0121669834479689,60.0,-18.68613243103028,-0.0,-1.1782592679310257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279900,291.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1143798828125,0.0,0.0,9.853800293058156e-05,291.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.11431884765625,0.0,0.0,0.0001037652618833,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1143798828125,0.0,0.0,7.664066652068868e-05,291.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1143798828125,0.0,0.0,0.0001037652618833,292.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1144714355469,0.0,0.0,0.0004922177176922,291.8196105957031,294.1499938964844,269.8500061035156,269.27642822265625,270.14996337890625,269.8500061035156,290.5854797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013123857788741,1.1963499524370036e-08,0.001312373788096,-0.0301263965666294,0.0,0.0,0.0,-0.0120622217655181,60.0,-18.647829055786133,-0.0,-1.1743075134518227e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279960,291.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1089172363281,0.0,0.0,9.837522520683706e-05,291.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1088562011719,0.0,0.0,0.0001035938475979,291.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1089172363281,0.0,0.0,7.651406485820189e-05,291.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1089172363281,0.0,0.0,0.0001035938475979,292.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1090087890625,0.0,0.0,0.0004914046148769,291.8133544921875,294.1499938964844,269.8500061035156,269.27642822265625,270.146484375,269.8500061035156,290.5783386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013102177763357,1.17602505511627e-08,0.0013102060183882,-0.0295949205756187,0.0,0.0,0.0,-0.011959284543991,60.0,-18.6101016998291,-0.0,-1.1704310765026099e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280020,291.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1034545898437,0.0,0.0,9.821540879784152e-05,291.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1033935546875,0.0,0.0,0.0001034255546983,291.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1034545898437,0.0,0.0,7.638976239832118e-05,291.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1034851074219,0.0,0.0,0.0001034255546983,292.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.10357666015625,0.0,0.0,0.0004906062968075,291.8070678710937,294.1499938964844,269.8500061035156,269.27642822265625,270.1430358886719,269.8500061035156,290.5711975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013080892385914,1.1560702617430252e-08,0.0013080777134746,-0.0290730968117713,0.0,0.0,0.0,-0.0118582220748066,60.0,-18.57294464111328,-0.0,-1.1666313781688586e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280080,291.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0980224609375,0.0,0.0,9.805850277189164e-05,291.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.09796142578125,0.0,0.0,0.0001032603322528,291.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0980224609375,0.0,0.0,7.62677300372161e-05,291.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0980224609375,0.0,0.0,0.0001032603322528,292.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0981140136719,0.0,0.0,0.0004898225306533,291.8008117675781,294.1499938964844,269.8500061035156,269.27642822265625,270.1396484375,269.8500061035156,290.5640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013059995835646,1.136478733343438e-08,0.0013059881748631,-0.0285607520490884,0.0,0.0,0.0,-0.0117589989677071,60.0,-18.53630828857422,-0.0,-1.1629068552565517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280140,291.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0925598144531,0.0,0.0,9.790504554985092e-05,291.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0924987792969,0.0,0.0,0.0001030987259582,291.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0925598144531,0.0,0.0,7.614836795255542e-05,291.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0925598144531,0.0,0.0,0.0001030987259582,292.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0926513671875,0.0,0.0,0.000489055935759,291.7945251464844,294.1499938964844,269.8500061035156,269.27642822265625,270.13629150390625,269.8500061035156,290.5569763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013039556797593,1.1173168168454596e-08,0.0013039445038884,-0.0280596204102039,0.0,0.0,0.0,-0.0116619523614645,60.0,-18.50039863586425,-0.0,-1.1592698001550161e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280200,291.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.08709716796875,0.0,0.0,9.77541640168056e-05,291.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0870361328125,0.0,0.0,0.0001029398481477,291.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.08709716796875,0.0,0.0,7.603102130815387e-05,291.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0871276855469,0.0,0.0,0.0001029398481477,292.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.08721923828125,0.0,0.0,0.0004883023211732,291.78826904296875,294.1499938964844,269.8500061035156,269.27642822265625,270.13299560546875,269.8500061035156,290.5498962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013019462348893,1.098478286110094e-08,0.0013019351754337,-0.0275669228285551,0.0,0.0,0.0,-0.0115665420889854,60.0,-18.464988708496094,-0.0,-1.1556996781791896e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280260,291.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0816650390625,0.0,0.0,9.760694956639782e-05,291.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.08160400390625,0.0,0.0,0.0001027848193189,291.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0816650390625,0.0,0.0,7.591651956317946e-05,291.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0816650390625,0.0,0.0,0.0001027848193189,292.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0817565917969,0.0,0.0,0.0004875669255852,291.7820129394531,294.1499938964844,269.8500061035156,269.27642822265625,270.1297302246094,269.8500061035156,290.5428161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012999855680391,1.080096723171664e-08,0.0012999747414141,-0.0270861592143774,0.0,0.0,0.0,-0.0114734470844268,60.0,-18.430307388305664,-0.0,-1.1522213583248237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280320,291.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0762023925781,0.0,0.0,9.746241994434968e-05,291.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0761413574219,0.0,0.0,0.0001026326208375,291.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0762023925781,0.0,0.0,7.580410601804033e-05,291.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0762023925781,0.0,0.0,0.0001026326208375,292.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0762939453125,0.0,0.0,0.0004868449759669,291.7757568359375,294.1499938964844,269.8500061035156,269.27642822265625,270.12652587890625,269.8500061035156,290.5357360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012980605242773,1.0620501811331453e-08,0.0012980499304831,-0.0266141425818204,0.0,0.0,0.0,-0.0113820489495992,60.0,-18.39615249633789,-0.0,-1.1488116058444576e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280380,291.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0707397460937,0.0,0.0,9.73210990196094e-05,291.4383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0706787109375,0.0,0.0,0.0001024838056764,291.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0707397460937,0.0,0.0,7.569418812636286e-05,291.82061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0707397460937,0.0,0.0,0.0001024838056764,292.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0708312988281,0.0,0.0,0.0004861390334554,291.7695007324219,294.1499938964844,269.8500061035156,269.27642822265625,270.12335205078125,269.8500061035156,290.5286865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001296178321354,1.0444046516511209e-08,0.0012961678439751,-0.0261525958776474,0.0,0.0,0.0,-0.0112926810979843,60.0,-18.362638473510746,-0.0,-1.1454824999646009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280440,291.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0653076171875,0.0,0.0,9.718302317196505e-05,291.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.06524658203125,0.0,0.0,0.0001023384029394,291.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0653076171875,0.0,0.0,7.558679499197751e-05,291.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0653076171875,0.0,0.0,0.0001023384029394,292.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0653991699219,0.0,0.0,0.0004854493308812,291.7632751464844,294.1499938964844,269.8500061035156,269.27642822265625,270.1202087402344,269.8500061035156,290.52166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012943394249305,1.0271646644355314e-08,0.0012943291803821,-0.0257016401737928,0.0,0.0,0.0,-0.0112053677439689,60.0,-18.32975578308105,-0.0,-1.1422345380651677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280500,291.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0598449707031,0.0,0.0,9.704805415822192e-05,291.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0597839355469,0.0,0.0,0.0001021962743834,291.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0598449707031,0.0,0.0,7.548181747552007e-05,291.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0598449707031,0.0,0.0,0.0001021962743834,292.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0599365234375,0.0,0.0,0.0004847751406487,291.75701904296875,294.1499938964844,269.8500061035156,269.27642822265625,270.1171264648437,269.8500061035156,290.5146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012925417395308,1.0103121006466154e-08,0.0012925317278131,-0.0252608023583889,0.0,0.0,0.0,-0.0111200157552957,60.0,-18.297483444213867,-0.0,-1.1390640253239328e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280560,291.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.05438232421875,0.0,0.0,9.69162574619986e-05,291.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0543212890625,0.0,0.0,0.0001020574927679,291.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.05438232421875,0.0,0.0,7.537931378465146e-05,291.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.05438232421875,0.0,0.0,0.0001020574927679,292.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0544738769531,0.0,0.0,0.0004841167828999,291.7507629394531,294.1499938964844,269.8500061035156,269.27642822265625,270.11407470703125,269.8500061035156,290.50762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012907864293083,9.938561085220954e-09,0.0012907765340059,-0.0248303264379501,0.0,0.0,0.0,-0.0110366726294159,60.0,-18.26583480834961,-0.0,-1.135972382826367e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280620,291.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0489196777344,0.0,0.0,9.6787596703507e-05,291.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0488586425781,0.0,0.0,0.0001019219998852,291.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0489196777344,0.0,0.0,7.527924026362598e-05,291.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0489196777344,0.0,0.0,0.0001019219998852,292.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.04901123046875,0.0,0.0,0.0004834740830119,291.7445373535156,294.1499938964844,269.8500061035156,269.27642822265625,270.1110534667969,269.8500061035156,290.5006408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001289072795771,9.777910037200854e-09,0.001289063016884,-0.0244100634008646,0.0,0.0,0.0,-0.0109553094953298,60.0,-18.234806060791016,-0.0,-1.1329582605412725e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280680,291.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.04345703125,0.0,0.0,9.666197729529812e-05,291.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0433959960937,0.0,0.0,0.0001017897156998,291.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.04345703125,0.0,0.0,7.518153870478272e-05,291.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.04345703125,0.0,0.0,0.0001017897156998,292.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0435485839844,0.0,0.0,0.0004828466044273,291.7383117675781,294.1499938964844,269.8500061035156,269.27642822265625,270.1080627441406,269.8500061035156,290.49365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001287399791181,9.62106216917391e-09,0.0012873901287093,-0.023999735713005,0.0,0.0,0.0,-0.010875872336328,60.0,-18.204317092895508,-0.0,-1.1300193136776217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280740,291.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0379943847656,0.0,0.0,9.65402359724976e-05,291.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0379638671875,0.0,0.0,0.0001016615206026,291.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0379943847656,0.0,0.0,7.508684939239174e-05,291.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0380249023437,0.0,0.0,0.0001016615206026,292.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0380859375,0.0,0.0,0.0004822384798899,291.7320556640625,294.1499938964844,269.8500061035156,269.27642822265625,270.1051330566406,269.8500061035156,290.4866943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012857783585786,9.469056649891172e-09,0.0012857689289376,-0.0236020646989345,0.0,0.0,0.0,-0.0107988882809877,60.0,-18.17464065551757,-0.0,-1.1271747268892797e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280800,291.7850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.03253173828125,0.0,0.050000000745058,9.642290388001128e-05,291.44140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0325012207031,0.0,0.050000000745058,0.0001015379602904,291.8653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.03253173828125,0.0,0.050000000745058,7.499559433199465e-05,291.8154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0325622558594,0.0,0.050000000745058,0.0001015379602904,292.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0326232910156,0.0,0.050000000745058,0.0004816523578483,291.725830078125,291.1499938964844,269.8500061035156,269.27642822265625,270.10223388671875,269.8500366210937,290.479736328125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012842157157137,9.322556060453737e-09,0.0012842062860727,-0.023218784481287,0.0,0.0,0.0,-0.0107246907427906,60.0,-18.145660400390625,-0.0,-1.1244365083484809e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280860,291.8154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8926086425781,0.7063851952552795,0.050000000745058,0.0407040268182754,291.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.892578125,0.7063851952552795,0.050000000745058,0.0428632982075214,291.8743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8926086425781,0.7063851952552795,0.050000000745058,0.031658686697483,291.8214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8926086425781,0.7063851952552795,0.050000000745058,0.0428632982075214,292.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8926086425781,0.7063851952552795,0.050000000745058,0.2033250331878662,290.607421875,291.1499938964844,269.850341796875,269.2768859863281,282.27227783203125,287.7449035644531,290.1061706542969,1.0,0.1109420210123062,0.2000000029802322,0.2000000029802322,0.9980002045631408,1.0,-0.5420530438423157,0.0268544517457485,0.5151986479759216,-0.1924837380647659,0.0,0.0,0.0,6.7783203125,60.0,-1264.611083984375,-0.0,15.388529777526855,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280920,291.8274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5293884277344,0.6912115216255188,0.050000000745058,0.0450855046510696,291.5100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5293884277344,0.6912115216255188,0.050000000745058,0.0474772080779075,291.8702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5293884277344,0.6912115216255188,0.050000000745058,0.0350665040314197,291.8167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5293884277344,0.6912115216255188,0.050000000745058,0.0474772080779075,292.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5293884277344,0.6912115216255188,0.050000000745058,0.225211426615715,289.3294677734375,291.1499938964844,269.8513488769531,269.2782592773437,283.28302001953125,292.0967102050781,288.8073425292969,1.0,0.1233385950326919,0.4000000059604645,0.4000000059604645,0.9960004091262816,1.0,-0.6004800796508789,0.1237794533371925,0.4767006039619446,-0.1177941113710403,0.0,0.0,0.0,8.697151184082031,60.0,-2159.959228515625,-0.0,21.25129127502441,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280980,291.8251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4060974121094,0.6326024532318115,0.050000000745058,0.0453933775424957,291.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4060974121094,0.6326024532318115,0.050000000745058,0.0478014126420021,291.8594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4060974121094,0.6326024532318115,0.050000000745058,0.0353059582412242,291.8065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4060974121094,0.6326024532318115,0.050000000745058,0.0478014126420021,292.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4060974121094,0.6326024532318115,0.050000000745058,0.2267493158578872,288.2642517089844,291.1499938964844,269.8529663085937,269.280517578125,283.26824951171875,292.2813720703125,287.94415283203125,1.0,0.1343948692083358,0.6000000238418579,0.6000000238418579,0.9940006136894226,1.0,-0.6045774817466736,0.2385919243097305,0.3659855723381042,-0.0050502461381256,0.0,0.0,0.0,12.690223693847656,60.0,-2108.527587890625,-0.0,25.626577377319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281040,291.81610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6563720703125,0.5968563556671143,0.050000000745058,0.0455483086407184,291.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6563720703125,0.5968563556671143,0.050000000745058,0.0479645617306232,291.8462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6563720703125,0.5968563556671143,0.050000000745058,0.0354264639317989,291.794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6563720703125,0.5968563556671143,0.050000000745058,0.0479645617306232,292.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6563720703125,0.5968563556671143,0.050000000745058,0.2275232374668121,287.555419921875,291.1499938964844,269.855224609375,269.2836303710937,282.16766357421875,292.2784423828125,287.2753601074219,1.0,0.1444604247808456,0.800000011920929,0.800000011920929,0.9920008182525636,1.0,-0.6066349744796753,0.2779792547225952,0.3286557197570801,0.0333383530378341,0.0,0.0,0.0,16.714447021484375,60.0,-2115.461669921875,-0.0,29.9370346069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281100,291.80322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.93328857421875,0.5683268904685974,0.050000000745058,0.0456959418952465,291.54150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.93328857421875,0.5683268904685974,0.050000000745058,0.0481200255453586,291.8316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.93328857421875,0.5683268904685974,0.050000000745058,0.0355412885546684,291.780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93328857421875,0.5683268904685974,0.050000000745058,0.0481200255453586,292.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.93328857421875,0.5683268904685974,0.050000000745058,0.2282606810331344,286.8260192871094,291.1499938964844,269.85809326171875,269.2875671386719,281.77496337890625,292.26708984375,286.5249328613281,1.0,0.1535720825195312,1.0,1.0,0.9900010228157043,1.0,-0.6085953116416931,0.2862902283668518,0.3223050534725189,0.0408043041825294,0.0,0.0,0.0,20.65970039367676,60.0,-2103.5498046875,-0.0,34.19717788696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281160,291.789794921875,297.1499938964844,293.1499938964844,0.0004961407394148,-40.9146614074707,286.7212219238281,0.5464102029800415,0.050000000745058,0.0458381101489067,291.5390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6401062011719,0.5464102029800415,0.050000000745058,0.0482697375118732,291.81854248046875,297.1499938964844,293.1499938964844,0.0005547772161662,-39.03484344482422,286.8919372558594,0.5464102029800415,0.050000000745058,0.0356518626213073,291.7682800292969,297.1499938964844,293.1499938964844,0.0005853216862305,-55.77349853515625,286.935791015625,0.5464102029800415,0.050000000745058,0.0482697375118732,292.2509765625,297.1499938964844,293.1499938964844,0.0004452166322153,-145.82994079589844,286.5738220214844,0.5464102029800415,0.050000000745058,0.2289708405733108,286.12091064453125,291.1499938964844,269.8615417480469,269.29229736328125,281.7348022460937,292.254638671875,285.8651733398437,1.0,0.1617726385593414,0.998704433441162,0.998704433441162,0.9920008182525636,1.0,-0.6104830503463745,0.2873381972312927,0.3231448829174042,0.0410583093762397,0.0,0.0,1.0,24.460968017578125,60.0,-1859.0428466796875,-1462.7552490234375,38.33000946044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1498413085937,292.1007385253906,278.1499938964844,0.0,18000.0,313.1499938964844,6051.19140625,18000.0,0.0,0.0,0.0082301273941993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0815402939915657,0.0815417766571044,-1.4802244550082833e-06,0.0,8.352532859134953e-06,0.0,0.0,1.1642494201660156,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
