time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
281220,291.7798767089844,297.1499938964844,293.1499938964844,0.0008829364669509,-80.4669418334961,287.0035400390625,0.5297896265983582,0.050000000745058,0.0459728240966796,291.5372009277344,297.1499938964844,293.1499938964844,0.0008742078207433,-83.89787292480469,286.9664001464844,0.5297896265983582,0.050000000745058,0.0484115965664386,291.8083190917969,297.1499938964844,293.1499938964844,0.0009778653038665,-69.31426239013672,287.1626892089844,0.5297896265983582,0.050000000745058,0.0357566401362419,291.7586364746094,297.1499938964844,293.1499938964844,0.0010187411680817,-97.76876831054688,287.2242431640625,0.5297896265983582,0.050000000745058,0.0484115965664386,292.24090576171875,297.1499938964844,293.1499938964844,0.0006507482030428,-296.24737548828125,286.6758728027344,0.5297896265983582,0.050000000745058,0.229643777012825,285.7562255859375,291.1499938964844,269.86553955078125,269.2977905273437,281.7319641113281,292.2437744140625,285.8241882324219,1.0,0.1691184043884277,0.9974088668823242,0.9974088668823242,0.9940006136894226,1.0,-0.6122718453407288,0.2881489992141723,0.3241228461265564,0.041108913719654,0.0,0.0,1.0,28.062929153442383,60.0,-452.1653137207031,-3027.645263671875,42.26942443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,292.889404296875,291.7660217285156,278.1499938964844,0.0,18000.0,313.1499938964844,4613.904296875,18000.0,0.0,0.0,0.0510587841272354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6635904908180237,0.6635942459106445,-3.717467961905641e-06,0.0,5.1818173233186826e-05,0.0,0.0,33.08510208129883,0.0,0.0,0.0,0.3936660885810852,4.0,0.0,1.0
281280,291.7762145996094,297.1499938964844,293.1499938964844,0.0012048674980178,-108.70943450927734,287.7901611328125,0.517188549041748,0.050000000745058,0.0460988134145736,291.5380249023437,297.1499938964844,293.1499938964844,0.0012389592593535,-117.71538543701172,287.8226013183594,0.517188549041748,0.050000000745058,0.0485442690551281,291.8033752441406,297.1499938964844,293.1499938964844,0.0012951084645465,-90.88446044921876,287.93865966796875,0.517188549041748,0.050000000745058,0.0358546338975429,291.7536315917969,297.1499938964844,293.1499938964844,0.0013460620539262,-127.89136505126952,288.0158386230469,0.517188549041748,0.050000000745058,0.0485442690551281,292.2353820800781,297.1499938964844,293.1499938964844,0.000886304769665,-399.4519653320313,287.3192749023437,0.517188549041748,0.050000000745058,0.2302731126546859,286.0397033691406,291.1499938964844,269.8700866699219,269.30401611328125,281.7316589355469,292.23681640625,286.154296875,1.0,0.1756704896688461,0.9961133003234864,0.9961133003234864,0.9960004091262816,1.0,-0.6139447689056396,0.2889065146446228,0.3250382244586944,0.0411473400890827,0.0,0.0,1.0,31.431520462036133,60.0,129.5861053466797,-3251.72802734375,45.97405242919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,292.8743896484375,292.0816650390625,278.1499938964844,0.0,18000.0,313.1499938964844,9431.0703125,18000.0,0.0,0.0,0.0918048769235611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9865843057632446,0.9865923523902892,-8.043482011999004e-06,0.0,9.317027434008196e-05,0.0,0.0,106.82774353027344,0.0,0.0,0.0,0.5547296404838562,4.0,0.0,1.0
281340,291.7770690917969,297.1499938964844,293.1499938964844,0.0014776985626667,-132.55345153808594,288.457275390625,0.5075275301933289,0.050000000745058,0.0462153628468513,291.5414733886719,297.1499938964844,293.1499938964844,0.0015555814607068,-146.9419708251953,288.5594482421875,0.5075275301933289,0.050000000745058,0.0486670024693012,291.8024597167969,297.1499938964844,293.1499938964844,0.0015651275170966,-109.19683837890624,288.5989990234375,0.5075275301933289,0.050000000745058,0.0359452813863754,291.7523193359375,297.1499938964844,293.1499938964844,0.0016266802558675,-153.65786743164062,288.6922607421875,0.5075275301933289,0.050000000745058,0.0486670024693012,292.2336120605469,297.1499938964844,293.1499938964844,0.0010759426513686,-482.1121520996094,287.8554992675781,0.5075275301933289,0.050000000745058,0.2308553010225296,286.2542419433594,291.1499938964844,269.8751525878906,269.3109741210937,281.7337341308594,292.2340087890625,286.30908203125,1.0,0.1814930438995361,0.9948177337646484,0.9948177337646484,0.9980002045631408,1.0,-0.6154922246932983,0.2896059453487396,0.3258862793445587,0.0411735847592353,0.0,0.0,1.0,34.54762268066406,60.0,303.7743835449219,-3431.271484375,49.41859817504883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.19403076171875,292.48687744140625,278.1499938964844,0.0,18000.0,313.1499938964844,13041.1318359375,18000.0,0.0,0.0,0.128891572356224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1614606380462646,1.1614717245101929,-1.1140979950141627e-05,0.0,0.0001308085629716,0.0,0.0,174.2108917236328,0.0,0.0,0.0,0.6427834033966064,4.0,0.0,1.0
281400,291.7806091308594,297.1499938964844,293.1499938964844,0.0017423318931832,-155.68426513671875,289.0062255859375,0.4999614059925079,0.050000000745058,0.0463221929967403,291.5465087890625,297.1499938964844,293.1499938964844,0.0018634996376931,-175.3427734375,289.1771850585937,0.4999614059925079,0.050000000745058,0.0487794987857341,291.8041076660156,297.1499938964844,293.1499938964844,0.0018278339412063,-127.02928924560548,289.1434936523437,0.4999614059925079,0.050000000745058,0.0360283739864826,291.7534484863281,297.1499938964844,293.1499938964844,0.001899943454191,-178.77122497558594,289.2530212402344,0.4999614059925079,0.050000000745058,0.0487794987857341,292.2343444824219,297.1499938964844,293.1499938964844,0.0012616862077265,-563.146484375,288.2800598144531,0.4999614059925079,0.050000000745058,0.2313889414072036,286.3813781738281,291.1499938964844,269.8807373046875,269.318603515625,281.7374267578125,292.2339782714844,286.4328308105469,1.0,0.1866507083177566,0.9935221672058104,0.9935221672058104,1.0,1.0,-0.6169106960296631,0.2902452945709228,0.3266654014587402,0.0411880128085613,0.0,0.0,1.0,37.40379333496094,60.0,408.360595703125,-3656.080078125,52.590667724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.8000183105469,293.1047058105469,278.1499938964844,0.0,18000.0,313.1499938964844,15249.3388671875,19080.0,0.0,0.0,0.1621814519166946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.255996823310852,1.256009817123413,-1.30281541714794e-05,0.0,0.0001645935699343,0.0,0.0,220.3031616210937,0.0,0.0,0.0,0.7053558230400085,4.0,0.0,1.0
281460,291.7861328125,297.1499938964844,293.1499938964844,0.0019917816389352,-177.1120147705078,289.5335388183594,0.4938656687736511,0.050000000745058,0.0464193522930145,291.55279541015625,297.1499938964844,293.1499938964844,0.0021554883569478,-201.82823181152344,289.7710266113281,0.4938656687736511,0.050000000745058,0.0488818138837814,291.8077697753906,297.1499938964844,293.1499938964844,0.0020760109182447,-143.5765838623047,289.6675109863281,0.4938656687736511,0.050000000745058,0.0361039415001869,291.7564697265625,297.1499938964844,293.1499938964844,0.0021585503127425,-202.11471557617188,289.7928466796875,0.4938656687736511,0.050000000745058,0.0488818138837814,292.2370300292969,297.1499938964844,293.1499938964844,0.0014365958049893,-638.1277465820312,288.6919860839844,0.4938656687736511,0.050000000745058,0.2318742722272873,286.5266418457031,291.1499938964844,269.88677978515625,269.326904296875,281.7409973144531,292.236083984375,286.5960388183594,1.0,0.1912064552307129,0.9936009049415588,0.9936009049415588,1.0,1.0,-0.6182007193565369,0.2908733785152435,0.3273273110389709,0.0412397719919681,0.0,0.0,1.0,40.00132751464844,60.0,520.6556396484375,-3947.0654296875,55.487831115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.6432189941406,293.9373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17230.513671875,19080.0,0.0,0.0,0.1916411519050598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3350954055786133,1.3351101875305176,-1.47207647387404e-05,0.0,0.0001944914110936,0.0,0.0,264.60162353515625,0.0,0.0,0.0,0.7319203019142151,4.0,0.0,1.0
281520,291.7934265136719,297.1499938964844,293.1499938964844,0.0022211959585547,-196.2101287841797,290.0689392089844,0.4887998402118683,0.050000000745058,0.0465071275830268,291.5601806640625,297.1499938964844,293.1499938964844,0.0024266154505312,-225.69696044921875,290.3702087402344,0.4887998402118683,0.050000000745058,0.0489742457866668,291.81317138671875,297.1499938964844,293.1499938964844,0.0023047814611345,-158.34371948242188,290.200439453125,0.4887998402118683,0.050000000745058,0.0361722111701965,291.7611694335937,297.1499938964844,293.1499938964844,0.0023975982330739,-223.00357055664065,290.34088134765625,0.4887998402118683,0.050000000745058,0.0489742457866668,292.241455078125,297.1499938964844,293.1499938964844,0.0015961589524522,-704.3788452148438,289.12213134765625,0.4887998402118683,0.050000000745058,0.2323127388954162,286.722900390625,291.1499938964844,269.8932800292969,269.3358459472656,281.7452392578125,292.239990234375,286.81396484375,1.0,0.1952206492424011,0.9936796426773072,0.9936796426773072,1.0,1.0,-0.6193661093711853,0.291446328163147,0.3279198110103607,0.0412843227386474,0.0,0.0,1.0,42.347991943359375,48.0,644.204345703125,-4280.423828125,58.11529159545898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.67535400390625,294.9287414550781,278.1499938964844,0.0,18000.0,313.1499938964844,18094.69921875,19080.0,0.0,0.0,0.2173292487859726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3681663274765017,1.3681817054748535,-1.5459074347745627e-05,0.0,0.0002205615601269,0.0,0.0,284.75567626953125,0.0,0.0,0.0,0.7485202550888062,4.0,0.0,1.0
281580,291.80230712890625,297.1499938964844,293.1499938964844,0.0024296417832374,-212.80923461914065,290.6169128417969,0.4863691329956054,0.050000000745058,0.0465510338544845,291.5685729980469,297.1499938964844,293.1499938964844,0.0026761793997138,-246.7605438232422,290.9790954589844,0.4863691329956054,0.050000000745058,0.049020480364561,291.8200988769531,297.1499938964844,293.1499938964844,0.0025131080765277,-171.1900177001953,290.7466125488281,0.4863691329956054,0.050000000745058,0.0362063571810722,291.767333984375,297.1499938964844,293.1499938964844,0.0026160450652241,-241.23883056640625,290.9013671875,0.4863691329956054,0.050000000745058,0.049020480364561,292.2474365234375,297.1499938964844,293.1499938964844,0.0017394872847944,-761.2411499023438,289.5751953125,0.4863691329956054,0.050000000745058,0.2325320541858673,286.97412109375,291.1499938964844,269.90020751953125,269.3453674316406,281.7505798339844,292.2455444335937,287.0868225097656,1.0,0.1968748718500137,0.9937584400177002,0.9937584400177002,1.0,1.0,-0.6199489831924438,0.2917435765266418,0.328205406665802,0.041284117847681,0.0,0.0,1.0,43.52140045166016,48.0,775.6283569335938,-4650.94140625,59.43269729614258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.85308837890625,296.0522155761719,278.1499938964844,0.0,18000.0,313.1499938964844,18558.625,19080.0,0.0,0.0,0.2393432557582855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.385594367980957,1.3856102228164673,-1.585542668181006e-05,0.0,0.0002429029846098,0.0,0.0,295.7768249511719,0.0,0.0,0.0,0.7572649717330933,4.0,0.0,1.0
281640,291.8126525878906,297.1499938964844,293.1499938964844,0.0026179798878729,-226.93638610839844,291.1773376464844,0.4858551919460296,0.050000000745058,0.0465604253113269,291.57781982421875,297.1499938964844,293.1499938964844,0.002905267290771,-265.0398254394531,291.5976257324219,0.4858551919460296,0.050000000745058,0.0490303710103035,291.8284606933594,297.1499938964844,293.1499938964844,0.0027018191758543,-182.13348388671875,291.30584716796875,0.4858551919460296,0.050000000745058,0.0362136662006378,291.7748413085937,297.1499938964844,293.1499938964844,0.0028147455304861,-256.84100341796875,291.4740600585937,0.4858551919460296,0.050000000745058,0.0490303710103035,292.2548522949219,297.1499938964844,293.1499938964844,0.001867264858447,-808.8881225585938,290.0512084960937,0.4858551919460296,0.050000000745058,0.2325789630413055,287.27935791015625,291.1499938964844,269.9075927734375,269.35546875,281.75689697265625,292.2525329589844,287.4129943847656,1.0,0.1971276253461837,0.9938371777534484,0.9938371777534484,1.0,1.0,-0.620073676109314,0.2918250858783722,0.3282485604286194,0.0412462055683136,0.0,0.0,1.0,43.77190017700195,36.0,909.6416015625,-5048.54052734375,59.71427154541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,298.1361389160156,297.2725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,18804.951171875,19080.0,0.0,0.0,0.257838100194931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3947594165802002,1.3947755098342896,-1.6065874660853297e-05,0.0,0.0002616728888824,0.0,0.0,301.68505859375,0.0,0.0,0.0,0.7618632316589355,4.0,0.0,1.0
281700,291.8243408203125,297.1499938964844,293.1499938964844,0.0027875280939042,-238.6934356689453,291.7485046386719,0.4868703186511993,0.050000000745058,0.0465419068932533,291.5878295898437,297.1499938964844,293.1499938964844,0.0031155429314821,-280.6508178710937,292.223876953125,0.4868703186511993,0.050000000745058,0.049010869115591,291.838134765625,297.1499938964844,293.1499938964844,0.0028722141869366,-191.2517242431641,291.87628173828125,0.4868703186511993,0.050000000745058,0.0361992605030536,291.7835388183594,297.1499938964844,293.1499938964844,0.0029950651805847,-269.9171447753906,292.0570373535156,0.4868703186511993,0.050000000745058,0.049010869115591,292.2636108398437,297.1499938964844,293.1499938964844,0.0019804174080491,-847.7169799804688,290.5484313964844,0.4868703186511993,0.050000000745058,0.2324864566326141,287.6358947753906,291.1499938964844,269.91534423828125,269.3661499023437,281.76416015625,292.2608642578125,287.7889709472656,1.0,0.1961318403482437,0.9939159154891968,0.9939159154891968,1.0,1.0,-0.6198276877403259,0.2917318046092987,0.3280959129333496,0.041178498417139,0.0,0.0,1.0,43.27591323852539,36.0,1040.405517578125,-5463.033203125,59.15694808959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,299.48779296875,298.5564880371094,278.1499938964844,0.0,18000.0,313.1499938964844,18935.509765625,20160.0,0.0,0.0,0.2730045914649963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3995927572250366,1.3996089696884155,-1.617741509107873e-05,0.0,0.0002770649443846,0.0,0.0,304.8323059082031,0.0,0.0,0.0,0.7792879939079285,4.0,0.0,1.0
281760,291.8372497558594,297.1499938964844,293.1499938964844,0.0029363937210291,-247.9384155273437,292.3277893066406,0.4892532229423523,0.050000000745058,0.0464990511536598,291.5984802246094,297.1499938964844,293.1499938964844,0.0033041259739547,-293.3440856933594,292.85498046875,0.4892532229423523,0.050000000745058,0.0489657409489154,291.8489685058594,297.1499938964844,293.1499938964844,0.0030222344212234,-198.4237365722656,292.4552001953125,0.4892532229423523,0.050000000745058,0.036165926605463,291.7933349609375,297.1499938964844,293.1499938964844,0.0031546801328659,-280.27886962890625,292.6475524902344,0.4892532229423523,0.050000000745058,0.0489657409489154,292.2735290527344,297.1499938964844,293.1499938964844,0.0020780707709491,-877.4464721679688,291.0642395019531,0.4892532229423523,0.050000000745058,0.2322723865509033,288.0399780273437,291.1499938964844,269.9234924316406,269.3773193359375,281.772216796875,292.2704467773437,288.21160888671875,1.0,0.1940320283174514,0.9940052628517152,0.9940052628517152,1.0,1.0,-0.6192586421966553,0.2914862930774688,0.3277723491191864,0.0410848222672939,0.0,0.0,1.0,42.1291618347168,25.0,1167.4979248046875,-5897.57275390625,57.8699836730957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,300.8755187988281,299.8907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,19746.025390625,20160.0,0.0,0.0,0.2850643992424011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4292330741882324,1.429249882698059,-1.6869873434188776e-05,0.0,0.0002893041237257,0.0,0.0,324.61248779296875,0.0,0.0,0.0,0.7809008359909058,4.0,0.0,1.0
281820,291.85125732421875,297.1499938964844,293.1499938964844,0.0030677197501063,-254.9866638183593,292.9126892089844,0.49274742603302,0.050000000745058,0.0464382246136665,291.6097412109375,297.1499938964844,293.1499938964844,0.0034751195926219,-303.52978515625,293.4881896972656,0.49274742603302,0.050000000745058,0.0489016845822334,291.8608703613281,297.1499938964844,293.1499938964844,0.0031550803687423,-203.8987579345703,293.0400085449219,0.49274742603302,0.050000000745058,0.0361186191439628,291.8041076660156,297.1499938964844,293.1499938964844,0.0032970213796943,-288.28424072265625,293.2428894042969,0.49274742603302,0.050000000745058,0.0489016845822334,292.2845458984375,297.1499938964844,293.1499938964844,0.0021621955092996,-899.1017456054688,291.5960998535156,0.49274742603302,0.050000000745058,0.2319685369729995,288.488037109375,291.1499938964844,269.9319763183594,269.38897705078125,281.7810363769531,292.2811279296875,288.6753234863281,1.0,0.191110759973526,0.9940946102142334,0.9940946102142334,1.0,1.0,-0.6184509992599487,0.2911285161972046,0.3273224830627441,0.0409715138375759,0.0,0.0,1.0,40.50177764892578,25.0,1280.108154296875,-6321.73388671875,56.04753875732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.2694091796875,301.218994140625,278.1499938964844,0.0,18000.0,313.1499938964844,19944.32421875,20160.0,0.0,0.0,0.2942761480808258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4363915920257568,1.4364086389541626,-1.7039288650266826e-05,0.0,0.0002986528852488,0.0,0.0,329.5146179199219,0.0,0.0,0.0,0.7844871878623962,4.0,0.0,1.0
281880,291.8662414550781,297.1499938964844,293.1499938964844,0.00318074086681,-259.8865051269531,293.4972229003906,0.4973986446857452,0.050000000745058,0.0463618300855159,291.6214599609375,297.1499938964844,293.1499938964844,0.0036269000265747,-311.1937561035156,294.1173400878906,0.4973986446857452,0.050000000745058,0.0488212406635284,291.8736877441406,297.1499938964844,293.1499938964844,0.0032698346767574,-207.70626831054688,293.6246337890625,0.4973986446857452,0.050000000745058,0.0360592007637023,291.81573486328125,297.1499938964844,293.1499938964844,0.0034209529403597,-293.9590759277344,293.8370361328125,0.4973986446857452,0.050000000745058,0.0488212406635284,292.2965087890625,297.1499938964844,293.1499938964844,0.0022326181642711,-913.0079345703124,292.1375732421875,0.4973986446857452,0.050000000745058,0.2315869480371475,288.97125244140625,291.1499938964844,269.9408264160156,269.4010925292969,281.79052734375,292.2928161621094,289.1711120605469,1.0,0.1873998641967773,0.9941839575767516,0.9941839575767516,1.0,1.0,-0.6174366474151611,0.2906734347343445,0.3267632126808166,0.0408412031829357,0.0,0.0,1.0,38.45813751220703,25.0,1375.477783203125,-6736.51220703125,53.76546096801758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.6466369628906,302.5301208496094,278.1499938964844,0.0,18000.0,313.1499938964844,20048.146484375,20160.0,0.0,0.0,0.3008832037448883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4401253461837769,1.4401425123214722,-1.7127988030551933e-05,0.0,0.0003053582040593,0.0,0.0,332.0909729003906,0.0,0.0,0.0,0.7863576412200928,4.0,0.0,1.0
281940,291.88201904296875,297.1499938964844,293.1499938964844,0.0032788082025945,-263.017822265625,294.07696533203125,0.5012961030006409,0.050000000745058,0.0463022515177726,291.63360595703125,297.1499938964844,293.1499938964844,0.0037632340099662,-316.7802429199219,294.73779296875,0.5012961030006409,0.050000000745058,0.048758503049612,291.8873291015625,297.1499938964844,293.1499938964844,0.0033699078485369,-210.146240234375,294.2046203613281,0.5012961030006409,0.050000000745058,0.0360128618776798,291.828125,297.1499938964844,293.1499938964844,0.0035300203599035,-297.7247314453125,294.4254150390625,0.5012961030006409,0.050000000745058,0.048758503049612,292.309326171875,297.1499938964844,293.1499938964844,0.0022917473688721,-920.5282592773438,292.6837463378906,0.5012961030006409,0.050000000745058,0.231289342045784,289.4827575683594,291.1499938964844,269.9499816894531,269.4136657714844,281.80059814453125,292.3053894042969,289.6926574707031,1.0,0.1847123354673385,0.99427330493927,0.99427330493927,1.0,1.0,-0.6166456341743469,0.2903245389461517,0.3263210654258728,0.0407269597053527,0.0,0.0,1.0,36.8641242980957,25.0,1452.786865234375,-7139.8486328125,51.99055862426758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9872131347656,303.8052978515625,278.1499938964844,0.0,18000.0,313.1499938964844,20101.84765625,20160.0,0.0,0.0,0.3051324784755707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420528411865234,1.4420700073242188,-1.7173866581288166e-05,0.0,0.0003096706641372,0.0,0.0,333.4261779785156,0.0,0.0,0.0,0.7873231768608093,4.0,0.0,1.0
282000,291.8985290527344,297.1499938964844,293.1499938964844,0.0033616537693887,-264.47442626953125,294.6481628417969,0.5047804713249207,0.050000000745058,0.0462524369359016,291.64617919921875,297.1499938964844,293.1499938964844,0.0038829147815704,-320.32916259765625,295.345458984375,0.5047804713249207,0.050000000745058,0.0487060435116291,291.9016418457031,297.1499938964844,293.1499938964844,0.0034548540133982,-211.281982421875,294.7760314941406,0.5047804713249207,0.050000000745058,0.0359741188585758,291.8411560058594,297.1499938964844,293.1499938964844,0.0036235461011528,-299.6537780761719,295.0041198730469,0.5047804713249207,0.050000000745058,0.0487060435116291,292.3228759765625,297.1499938964844,293.1499938964844,0.0023397817276418,-922.1395263671876,293.2302551269531,0.5047804713249207,0.050000000745058,0.2310404926538467,290.0160522460937,291.1499938964844,269.9594421386719,269.4266662597656,281.8111877441406,292.3186950683594,290.23321533203125,1.0,0.1823098957538604,0.9943627119064332,0.9943627119064332,1.0,1.0,-0.6159842014312744,0.2900363802909851,0.3259477913379669,0.0406240448355674,0.0,0.0,1.0,35.53116607666016,25.0,1511.144775390625,-7526.26416015625,50.509727478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.27362060546875,305.0284729003906,278.1499938964844,0.0,18000.0,313.1499938964844,20129.830078125,21240.0,0.0,0.0,0.3072950839996338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430562257766724,1.4430733919143677,-1.719777355901897e-05,0.0,0.0003118654421996,0.0,0.0,334.1226501464844,0.0,0.0,0.0,0.8028258085250854,4.0,0.0,1.0
282060,291.91558837890625,297.1499938964844,293.1499938964844,0.0034300875850021,-264.4353332519531,295.2074279785156,0.5080345273017883,0.050000000745058,0.0462087281048297,291.6590576171875,297.1499938964844,293.1499938964844,0.0039869174361228,-322.0630187988281,295.93682861328125,0.5080345273017883,0.050000000745058,0.0486600138247013,291.9165344238281,297.1499938964844,293.1499938964844,0.003525489475578,-211.25425720214844,295.33551025390625,0.5080345273017883,0.050000000745058,0.035940121859312,291.85467529296875,297.1499938964844,293.1499938964844,0.0037023802287876,-299.9456787109375,295.5697326660156,0.5080345273017883,0.050000000745058,0.0486600138247013,292.33697509765625,297.1499938964844,293.1499938964844,0.0023773431312292,-918.481689453125,293.7731628417969,0.5080345273017883,0.050000000745058,0.2308221608400344,290.5650329589844,291.1499938964844,269.9691467285156,269.44000244140625,281.822265625,292.3326416015625,290.7879638671875,1.0,0.1801722794771194,0.9944738149642944,0.9944738149642944,1.0,1.0,-0.6154038310050964,0.289786696434021,0.3256171345710754,0.0405281782150268,0.0,0.0,1.0,34.36154556274414,25.0,1556.0550537109375,-7907.2099609375,49.2129020690918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4912414550781,306.2069091796875,278.1499938964844,0.0,18000.0,313.1499938964844,20894.35546875,21240.0,0.0,0.0,0.3076411187648773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.47020423412323,1.4702221155166626,-1.7850939912023023e-05,0.0,0.0003122166381217,0.0,0.0,353.33721923828125,0.0,0.0,0.0,0.8031488656997681,4.0,0.0,1.0
282120,291.9331359863281,297.1499938964844,293.1499938964844,0.0034839084837585,-263.0008544921875,295.75262451171875,0.5110682249069214,0.050000000745058,0.0461702793836593,291.67218017578125,297.1499938964844,293.1499938964844,0.0040744626894593,-322.0673522949219,296.5097961425781,0.5110682249069214,0.050000000745058,0.0486195273697376,291.931884765625,297.1499938964844,293.1499938964844,0.0035815073642879,-210.1363525390625,295.8807983398437,0.5110682249069214,0.050000000745058,0.035910215228796,291.86865234375,297.1499938964844,293.1499938964844,0.0037660642992705,-298.6947937011719,296.1200866699219,0.5110682249069214,0.050000000745058,0.0486195273697376,292.35162353515625,297.1499938964844,293.1499938964844,0.0024044779129326,-909.9647827148438,294.3099060058594,0.5110682249069214,0.050000000745058,0.2306300997734069,291.12530517578125,291.1499938964844,269.9791564941406,269.4537048339844,281.8337097167969,292.3471069335937,291.3505554199219,1.0,0.1782679408788681,0.9945849776268004,0.9945849776268004,1.0,1.0,-0.6148933172225952,0.2895697355270386,0.3253235518932342,0.0404383800923824,0.0,0.0,0.9896445274353028,33.33258819580078,25.0,1579.1751708984375,-8251.53125,48.074012756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6286926269531,307.29364013671875,278.1499938964844,0.0,18000.0,313.1499938964844,21071.658203125,21240.0,0.0,0.0,0.3064333796501159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.475987434387207,1.4760054349899292,-1.7994501831708476e-05,0.0,0.000310990930302,0.0,0.0,357.5614013671875,0.0,0.0,0.0,0.8059491515159607,4.0,0.0,1.0
282180,291.9510192871094,297.1499938964844,293.1499938964844,0.0035244226455688,-260.4362487792969,296.2784423828125,0.5138887166976929,0.050000000745058,0.0461363829672336,291.6854553222656,297.1499938964844,293.1499938964844,0.0041468674317002,-320.6550598144531,297.0592956542969,0.5138887166976929,0.050000000745058,0.0485838316380977,291.9476013183594,297.1499938964844,293.1499938964844,0.0036241936031728,-208.1357879638672,296.4066162109375,0.5138887166976929,0.050000000745058,0.0358838513493537,291.8829650878906,297.1499938964844,293.1499938964844,0.0038159154355525,-296.1935119628906,296.64990234375,0.5138887166976929,0.050000000745058,0.0485838316380977,292.3666076660156,297.1499938964844,293.1499938964844,0.0024221213534474,-897.5177001953125,294.833984375,0.5138887166976929,0.050000000745058,0.2304607778787613,291.68707275390625,291.1499938964844,269.9893798828125,269.4677429199219,281.8454895019531,292.36199951171875,291.9108581542969,1.0,0.1765698492527008,0.9946961402893066,0.9946961402893066,1.0,1.0,-0.6144432425498962,0.2893810272216797,0.3250622153282165,0.0403541103005409,0.0,0.0,0.8976368308067322,32.42543411254883,25.0,1578.081787109375,-8546.5126953125,47.07147216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6801147460937,308.26971435546875,278.1499938964844,0.0,18000.0,313.1499938964844,21978.17578125,21240.0,0.0,0.0,0.3038950562477112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458065032958984,1.445824146270752,-1.7664022379904054e-05,0.0,0.000308414833853,0.0,0.0,341.2872314453125,0.0,0.0,0.0,0.7893533110618591,4.0,0.0,1.0
282240,291.9690856933594,297.1499938964844,293.1499938964844,0.0035531958565115,-257.0429382324219,296.77899169921875,0.5165035128593445,0.050000000745058,0.0461064390838146,291.69879150390625,297.1499938964844,293.1499938964844,0.0042057796381413,-318.1863708496094,297.5800476074219,0.5165035128593445,0.050000000745058,0.0485523007810115,291.96356201171875,297.1499938964844,293.1499938964844,0.0036551009397953,-205.489013671875,296.9070739746094,0.5165035128593445,0.050000000745058,0.0358605645596981,291.8974914550781,297.1499938964844,293.1499938964844,0.0038535434287041,-292.7764587402344,297.1535339355469,0.5165035128593445,0.050000000745058,0.0485523007810115,292.3818664550781,297.1499938964844,293.1499938964844,0.0024312681052833,-882.1531372070312,295.33795166015625,0.5165035128593445,0.050000000745058,0.2303112149238586,292.2389221191406,291.1499938964844,269.99981689453125,269.4820861816406,281.8575134277344,292.377197265625,292.4544982910156,1.0,0.1750541478395462,0.9948073029518129,0.9948073029518129,1.0,1.0,-0.6140456795692444,0.2892166674137115,0.3248290121555328,0.0402749739587307,0.0,0.0,0.7697163224220276,31.623979568481445,25.0,1536.2088623046875,-8741.154296875,46.18693923950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6471252441406,309.0691223144531,278.1499938964844,0.0,18000.0,313.1499938964844,24011.57421875,21240.0,0.0,0.0,0.3001827001571655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3187921047210691,1.3188081979751587,-1.599155984877143e-05,0.0,0.0003046472847927,0.0,0.0,274.4889831542969,0.0,0.0,0.0,0.7267699837684631,4.0,0.0,1.0
282300,291.9872131347656,297.1499938964844,293.1499938964844,0.0035743336193263,-253.4171142578125,297.2421264648437,0.5189210176467896,0.050000000745058,0.046079933643341,291.7120361328125,297.1499938964844,293.1499938964844,0.0042562703602015,-315.41131591796875,298.0615234375,0.5189210176467896,0.050000000745058,0.0485243909060955,291.9795837402344,297.1499938964844,293.1499938964844,0.0036784256808459,-202.6696014404297,297.3702087402344,0.5189210176467896,0.050000000745058,0.0358399488031864,291.9120483398437,297.1499938964844,293.1499938964844,0.0038834400475025,-289.12127685546875,297.6195373535156,0.5189210176467896,0.050000000745058,0.0485243909060955,292.397216796875,297.1499938964844,293.1499938964844,0.0024341791868209,-865.7425537109375,295.8065795898437,0.5189210176467896,0.050000000745058,0.2301788181066513,292.75836181640625,291.1499938964844,270.0104675292969,269.4967041015625,281.8697509765625,292.3925170898437,292.9523010253906,1.0,0.1736999005079269,0.9949184656143188,0.9949184656143188,1.0,1.0,-0.6136937737464905,0.2890733182430267,0.3246204257011413,0.0402006916701793,0.0,0.0,0.6102671027183533,30.914491653442383,25.0,1416.478515625,-8711.08203125,45.40484619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5443725585937,309.5363464355469,278.1499938964844,0.0,18000.0,313.1499938964844,27099.583984375,20160.0,0.0,0.0,0.2953089773654938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0259939432144165,1.0260064601898191,-1.252084803127218e-05,0.0,0.0002997010597027,0.0,0.0,155.6794891357422,0.0,0.0,0.0,0.5793831944465637,4.0,0.0,1.0
282360,292.0050964355469,297.1499938964844,293.1499938964844,0.003597117960453,-250.81121826171875,297.6410217285156,0.521149754524231,0.050000000745058,0.0460564345121383,291.7250061035156,297.1499938964844,293.1499938964844,0.0043105520308017,-313.9514465332031,298.4808349609375,0.521149754524231,0.050000000745058,0.0484996438026428,291.9954528808594,297.1499938964844,293.1499938964844,0.003703769063577,-200.67922973632807,297.7696838378906,0.521149754524231,0.050000000745058,0.0358216725289821,291.92645263671875,297.1499938964844,293.1499938964844,0.0039160544984042,-286.6734924316406,298.022705078125,0.521149754524231,0.050000000745058,0.0484996438026428,292.412353515625,297.1499938964844,293.1499938964844,0.0024353335611522,-851.970947265625,296.2057800292969,0.521149754524231,0.050000000745058,0.2300614267587661,293.1957397460937,291.1499938964844,270.0212707519531,269.51153564453125,281.8819885253906,292.4077453613281,293.3341369628906,1.0,0.1724890321493148,0.995025098323822,0.995025098323822,1.0,1.0,-0.6133817434310913,0.2889480590820312,0.3244336545467376,0.0401310250163078,0.0,0.0,0.4294472634792328,30.28539657592773,25.0,1109.675048828125,-8141.72265625,44.71210479736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4137268066406,309.2601623535156,278.1499938964844,0.0,18000.0,313.1499938964844,27183.107421875,20160.0,0.0,0.0,0.2889583110809326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6003919243812561,0.6004002690315247,-8.336401151609607e-06,0.0,0.0002932559582404,0.0,0.0,53.2304573059082,0.0,0.0,0.0,0.4318004250526428,4.0,0.0,1.0
282420,292.02203369140625,297.1499938964844,293.1499938964844,0.0036470792256295,-252.21783447265625,297.9147644042969,0.5231992602348328,0.050000000745058,0.0460355691611766,291.7373046875,297.1499938964844,293.1499938964844,0.0044019599445164,-317.6712646484375,298.7868957519531,0.5231992602348328,0.050000000745058,0.0484776720404624,292.0106201171875,297.1499938964844,293.1499938964844,0.0037575075402855,-201.9109039306641,298.0458068847656,0.5231992602348328,0.050000000745058,0.0358054414391517,291.9402160644531,297.1499938964844,293.1499938964844,0.003979935310781,-288.8798217773437,298.3062438964844,0.5231992602348328,0.050000000745058,0.0484776720404624,292.4267578125,297.1499938964844,293.1499938964844,0.0024489758070558,-850.0843505859375,296.45782470703125,0.5231992602348328,0.050000000745058,0.2299572080373764,293.4380187988281,291.1499938964844,270.0322570800781,269.5265808105469,281.8940124511719,292.42242431640625,293.46209716796875,1.0,0.1714056432247162,0.9951316714286804,0.9951316714286804,1.0,1.0,-0.6131046414375305,0.2888385355472564,0.3242661356925964,0.0400659330189228,0.0,0.0,0.2511912882328033,29.72676658630371,25.0,491.7967834472656,-6885.45556640625,44.097537994384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3185729980469,308.0055847167969,278.1499938964844,0.0,18000.0,313.1499938964844,24808.978515625,20160.0,0.0,0.0,0.280487447977066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2939846217632293,0.2939907908439636,-6.189405212353449e-06,0.0,0.000284659123281,0.0,0.0,17.416555404663086,0.0,0.0,0.0,0.3400454819202423,4.0,0.0,1.0
282480,292.0370483398437,297.1499938964844,293.1499938964844,0.0037623937241733,-261.64093017578125,297.9929504394531,0.5250795483589172,0.050000000745058,0.0460170172154903,291.74822998046875,297.1499938964844,293.1499938964844,0.0045782523229718,-331.5912170410156,298.92340087890625,0.5250795483589172,0.050000000745058,0.0484581366181373,292.0242004394531,297.1499938964844,293.1499938964844,0.0038786991499364,-209.54510498046875,298.1297912597656,0.5250795483589172,0.050000000745058,0.0357910133898258,291.95263671875,297.1499938964844,293.1499938964844,0.0041166646406054,-300.27264404296875,298.4053649902344,0.5250795483589172,0.050000000745058,0.0484581366181373,292.4394836425781,297.1499938964844,293.1499938964844,0.0025011792313307,-873.8917236328125,296.4692687988281,0.5250795483589172,0.050000000745058,0.2298645228147506,293.3445129394531,291.1499938964844,270.0433654785156,269.5418395996094,281.90533447265625,292.4356994628906,293.2143859863281,1.0,0.1704356968402862,0.9952383041381836,0.9952383041381836,1.0,1.0,-0.6128582954406738,0.2887425422668457,0.3241157829761505,0.0400053821504116,0.0,0.0,0.1121015548706054,29.230016708374023,25.0,-367.0630798339844,-5412.2314453125,43.55150604248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.29052734375,306.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,22415.98046875,20160.0,0.0,0.0,0.269470065832138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1501010358333587,0.1501063257455825,-5.293557023833273e-06,0.0,0.0002734778390731,0.0,0.0,7.325990200042725,0.0,0.0,0.0,0.3033955991268158,4.0,0.0,1.0
282540,292.0491027832031,297.1499938964844,293.1499938964844,0.0039618927985429,-280.33221435546875,297.8845520019531,0.5268010497093201,0.050000000745058,0.0460005030035972,291.757080078125,297.1499938964844,293.1499938964844,0.0048601943999528,-356.98162841796875,298.9040832519531,0.5268010497093201,0.050000000745058,0.0484407432377338,292.0353698730469,297.1499938964844,293.1499938964844,0.0040859240107238,-224.5272827148437,298.03082275390625,0.5268010497093201,0.050000000745058,0.0357781685888767,291.96295166015625,297.1499938964844,293.1499938964844,0.0043449769727885,-322.0989685058594,298.33038330078125,0.5268010497093201,0.050000000745058,0.0484407432377338,292.4495544433594,297.1499938964844,293.1499938964844,0.0026122971903532,-930.4767456054688,296.2422790527344,0.5268010497093201,0.050000000745058,0.2297820299863815,292.9047241210937,291.1499938964844,270.0545959472656,269.5572509765625,281.9154357910156,292.4466247558594,292.68035888671875,1.0,0.1695668548345565,0.9953449368476868,0.9953449368476868,1.0,1.0,-0.6126390099525452,0.2886582911014557,0.3239807486534118,0.0399493910372257,0.0,0.0,0.0376419350504875,28.78777503967285,25.0,-1041.7515869140625,-4616.53466796875,43.06575393676758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3353576660156,304.6568908691406,278.1499938964844,0.0,18000.0,313.1499938964844,21128.451171875,20160.0,0.0,0.0,0.255710631608963,0.0,0.0,0.0,0.0,1.0,0.0011954481014981,0.0,0.0,0.0,0.0,0.0,0.0,0.0958530381321907,0.0991032645106315,-0.0032502235844731,0.0,0.0002595137630123,0.0,0.0,4.450442790985107,0.0,0.0,0.0,0.2892017960548401,4.0,0.0,1.0
282600,292.05816650390625,297.1499938964844,293.1499938964844,0.0042014420032501,-302.8193664550781,297.7294616699219,0.5283742547035217,0.050000000745058,0.0459857806563377,291.7638244628906,297.1499938964844,293.1499938964844,0.0051904832944273,-386.6734008789063,298.851318359375,0.5283742547035217,0.050000000745058,0.0484252423048019,292.0440368652344,297.1499938964844,293.1499938964844,0.0043332963250577,-242.45407104492188,297.88604736328125,0.5283742547035217,0.050000000745058,0.0357667170464992,291.9710998535156,297.1499938964844,293.1499938964844,0.0046150521375238,-347.9743957519531,298.21307373046875,0.5283742547035217,0.050000000745058,0.0484252423048019,292.4569396972656,297.1499938964844,293.1499938964844,0.0027585914358496,-1003.6535034179688,295.9466552734375,0.5283742547035217,0.050000000745058,0.2297084927558899,292.3502502441406,291.1499938964844,270.06591796875,269.5727844238281,281.9241943359375,292.4548034667969,292.1440734863281,1.0,0.1687881499528885,0.99545156955719,0.99545156955719,1.0,1.0,-0.6124435663223267,0.2885840833187103,0.3238595128059387,0.039898008108139,0.0,0.0,0.0132295582443475,28.39359664916992,25.0,-1267.83251953125,-4427.30078125,42.633079528808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.52618408203125,303.6698303222656,278.1499938964844,0.0,18000.0,313.1499938964844,20526.4453125,19080.0,0.0,0.0,0.2382656186819076,0.0,0.0,0.0,0.0,1.0,0.0025468792300671,0.0,0.0,0.0,0.0,0.0,0.0,0.0783558934926986,0.0917154103517532,-0.0133595168590545,0.0,0.000241809306317,0.0,0.0,3.979461908340454,0.0,0.0,0.0,0.2695508301258087,4.0,0.0,1.0
282660,292.065185546875,297.1499938964844,293.1499938964844,0.0044327229261398,-323.8054504394531,297.6404724121094,0.5298095345497131,0.050000000745058,0.0459726490080356,291.7689208984375,297.1499938964844,293.1499938964844,0.0055131493136286,-414.3155212402344,298.85968017578125,0.5298095345497131,0.050000000745058,0.048411414027214,292.0507507324219,297.1499938964844,293.1499938964844,0.0045719030313193,-259.1456298828125,297.8061218261719,0.5298095345497131,0.050000000745058,0.0357565060257911,291.9775695800781,297.1499938964844,293.1499938964844,0.0048758378252387,-372.0129699707031,298.1586608886719,0.5298095345497131,0.050000000745058,0.048411414027214,292.4623413085937,297.1499938964844,293.1499938964844,0.0029014407191425,-1073.235595703125,295.7260131835937,0.5298095345497131,0.050000000745058,0.2296428978443145,291.8871765136719,291.1499938964844,270.0773010253906,269.5884094238281,281.931884765625,292.4607849121094,291.7286376953125,1.0,0.1680899411439895,0.9955565333366394,0.9955565333366394,1.0,1.0,-0.6122692227363586,0.2885184586048126,0.3237507343292236,0.0398512743413448,0.0,0.0,0.0110775204375386,28.04192924499512,25.0,-1227.856201171875,-4347.10400390625,42.24729919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7613220214844,303.2076110839844,278.1499938964844,0.0,18000.0,313.1499938964844,19337.94921875,19080.0,0.0,0.0,0.217917263507843,0.0,0.0,0.0,0.0,1.0,0.0035367577802389,0.0,0.0,0.0,0.0,0.0,0.0,0.0681020244956016,0.0907865911722183,-0.0226845648139715,0.0,0.0002211583196185,0.0,0.0,3.705286979675293,0.0,0.0,0.0,0.2762150764465332,4.0,0.0,1.0
282720,292.07086181640625,297.1499938964844,293.1499938964844,0.0046492088586091,-342.83758544921875,297.61676025390625,0.5311170816421509,0.050000000745058,0.0459609255194664,291.7728576660156,297.1499938964844,293.1499938964844,0.0058230469003319,-439.5732116699219,298.9268493652344,0.5311170816421509,0.050000000745058,0.0483990646898746,292.05621337890625,297.1499938964844,293.1499938964844,0.0047954963520169,-274.2715759277344,297.79022216796875,0.5311170816421509,0.050000000745058,0.0357473865151405,291.9828491210937,297.1499938964844,293.1499938964844,0.0051215658895671,-393.8173828125,298.1660461425781,0.5311170816421509,0.050000000745058,0.0483990646898746,292.4664306640625,297.1499938964844,293.1499938964844,0.0030318796634674,-1135.893310546875,295.582275390625,0.5311170816421509,0.050000000745058,0.2295843362808227,291.5229797363281,291.1499938964844,270.0887756347656,269.6041259765625,281.9389038085937,292.4652404785156,291.396728515625,1.0,0.1674636602401733,0.9956614971160888,0.9956614971160888,1.0,1.0,-0.6121135354042053,0.288460224866867,0.3236532807350158,0.039809301495552,0.0,0.0,0.0230591725558042,27.7279109954834,25.0,-1065.2430419921875,-4597.69482421875,41.90299987792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9007263183594,303.7019348144531,278.1499938964844,0.0,18000.0,313.1499938964844,19142.947265625,19080.0,0.0,0.0,0.1961396187543869,0.0,0.0,0.0,0.0,1.0,0.0036072782240808,0.0,0.0,0.0,0.0,0.0,0.0,0.0733073502779007,0.096583291888237,-0.0232759416103363,0.0,0.0001990567834582,0.0,0.0,3.9132580757141113,0.0,0.0,0.0,0.2759559452533722,4.0,0.0,1.0
282780,292.0757141113281,297.1499938964844,293.1499938964844,0.0048513333313167,-359.5551452636719,297.6546630859375,0.5323068499565125,0.050000000745058,0.0459504425525665,291.7760009765625,297.1499938964844,293.1499938964844,0.0061182579956948,-461.853515625,299.0479431152344,0.5323068499565125,0.050000000745058,0.0483880303800106,292.0608825683594,297.1499938964844,293.1499938964844,0.0050042886286973,-287.53582763671875,297.8346862792969,0.5323068499565125,0.050000000745058,0.0357392355799675,291.9873962402344,297.1499938964844,293.1499938964844,0.0053519043140113,-412.9342651367188,298.2312927246094,0.5323068499565125,0.050000000745058,0.0483880303800106,292.4697265625,297.1499938964844,293.1499938964844,0.0031531616114079,-1191.425048828125,295.5136413574219,0.5323068499565125,0.050000000745058,0.2295319736003875,291.2601013183594,291.1499938964844,270.1002502441406,269.619873046875,281.9455261230469,292.46875,291.18133544921875,1.0,0.1669016480445861,0.9957664608955384,0.9957664608955384,1.0,1.0,-0.6119743585586548,0.2884082198143005,0.3235661387443542,0.0397721678018569,0.0,0.0,0.0426876917481422,27.44725227355957,25.0,-813.3986206054688,-4811.3681640625,41.59542083740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8265380859375,304.88006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,19084.298828125,19080.0,0.0,0.0,0.174410343170166,0.0,0.0,0.0,0.0,1.0,0.0034623285755515,0.0,0.0,0.0,0.0,0.0,0.0,0.0780948549509048,0.0998057946562767,-0.0217109434306621,0.0,0.0001770043309079,0.0,0.0,4.04020357131958,0.0,0.0,0.0,0.2761738896369934,4.0,0.0,1.0
282840,292.0802307128906,297.1499938964844,293.1499938964844,0.0050349473021924,-373.8202209472656,297.7465515136719,0.5333882570266724,0.050000000745058,0.0459410697221756,291.7787475585937,297.1499938964844,293.1499938964844,0.0063950438052415,-481.143310546875,299.2149963378906,0.5333882570266724,0.050000000745058,0.0483781583607196,292.06524658203125,297.1499938964844,293.1499938964844,0.0051943031139671,-298.8512878417969,297.9319763183594,0.5333882570266724,0.050000000745058,0.0357319451868534,291.9915771484375,297.1499938964844,293.1499938964844,0.0055631343275308,-429.2936401367188,298.3470153808594,0.5333882570266724,0.050000000745058,0.0483781583607196,292.4726867675781,297.1499938964844,293.1499938964844,0.0032599822152405,-1238.184814453125,295.5132141113281,0.5333882570266724,0.050000000745058,0.2294851541519165,291.0933532714844,291.1499938964844,270.1117553710937,269.6356506347656,281.9519958496094,292.4718017578125,291.0419006347656,1.0,0.1663971543312072,0.9958714246749878,0.9958714246749878,1.0,1.0,-0.6118499040603638,0.288361519575119,0.3234883844852447,0.0397399365901947,0.0,0.0,0.0635294318199157,27.19624328613281,25.0,-581.45751953125,-5030.2001953125,41.32045364379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4923095703125,306.0071716308594,278.1499938964844,0.0,18000.0,313.1499938964844,19064.59765625,19080.0,0.0,0.0,0.1536913216114044,0.0,0.0,0.0,0.0,1.0,0.0030986464116722,0.0,0.0,0.0,0.0,0.0,0.0,0.0844052582979202,0.1023192703723907,-0.0179140157997608,0.0,0.0001559771626489,0.0,0.0,4.148162364959717,0.0,0.0,0.0,0.2766008973121643,4.0,0.0,1.0
282900,292.084716796875,297.1499938964844,293.1499938964844,0.0052096233703196,-386.58343505859375,297.87127685546875,0.5343700647354126,0.050000000745058,0.0459326803684234,291.78131103515625,297.1499938964844,293.1499938964844,0.0066653462126851,-498.5895385742188,299.4098205566406,0.5343700647354126,0.050000000745058,0.048369325697422,292.0694885253906,297.1499938964844,293.1499938964844,0.0053753722459077,-308.9730529785156,298.0614318847656,0.5343700647354126,0.050000000745058,0.0357254184782505,291.9955749511719,297.1499938964844,293.1499938964844,0.005765694193542,-443.9611206054688,298.493408203125,0.5343700647354126,0.050000000745058,0.048369325697422,292.4755859375,297.1499938964844,293.1499938964844,0.0033595012500882,-1279.76904296875,295.5551147460937,0.5343700647354126,0.050000000745058,0.2294432520866394,290.98785400390625,291.1499938964844,270.1232604980469,269.6513977050781,281.9584655761719,292.4747009277344,290.9583435058594,1.0,0.1659441888332367,0.9959763884544371,0.9959763884544371,1.0,1.0,-0.6117385029792786,0.2883192598819732,0.3234192430973053,0.0397126637399196,0.0,0.0,0.0851823613047599,26.97161102294922,25.0,-376.2566223144531,-5241.4990234375,41.07447052001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9129638671875,307.0208740234375,278.1499938964844,0.0,18000.0,313.1499938964844,19057.431640625,18000.0,0.0,0.0,0.1343424618244171,0.0,0.0,0.0,0.0,1.0,0.0025584697723388,0.0,0.0,0.0,0.0,0.0,0.0,0.0917307212948799,0.1043589115142822,-0.0126281948760151,0.0,0.0001363405172014,0.0,0.0,4.241175174713135,0.0,0.0,0.0,0.2621065974235534,4.0,0.0,1.0
