time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
282960,292.0892944335937,297.1499938964844,293.1499938964844,0.0053739929571747,-397.8973693847656,298.0199890136719,0.535260796546936,0.050000000745058,0.0459251664578914,291.7838439941406,297.1499938964844,293.1499938964844,0.0069275242276489,-514.2902221679688,299.6243591308594,0.535260796546936,0.050000000745058,0.048361413180828,292.0737609863281,297.1499938964844,293.1499938964844,0.0055463043972849,-317.95703125,298.2144775390625,0.535260796546936,0.050000000745058,0.0357195734977722,291.9996032714844,297.1499938964844,293.1499938964844,0.005958205088973,-457.0177612304688,298.6620788574219,0.535260796546936,0.050000000745058,0.048361413180828,292.4785461425781,297.1499938964844,293.1499938964844,0.0034507997334003,-1316.2286376953125,295.6291198730469,0.535260796546936,0.050000000745058,0.2294057160615921,290.9306335449219,291.1499938964844,270.1347351074219,269.6671142578125,281.96502685546875,292.4776306152344,290.9149780273437,1.0,0.165537342429161,0.9960806369781494,0.9960806369781494,1.0,1.0,-0.6116387248039246,0.2882806658744812,0.3233580589294433,0.0396903492510318,0.0,0.0,0.105731301009655,26.77045631408692,25.0,-222.73374938964844,-5378.21923828125,40.854270935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1093444824219,307.6712951660156,278.1499938964844,0.0,18000.0,313.1499938964844,18097.341796875,18000.0,0.0,0.0,0.1166219636797905,0.0,0.0,0.0,0.0,1.0,0.0020675188861787,0.0,0.0,0.0,0.0,0.0,0.0,0.0970629826188087,0.1050994098186492,-0.0080364271998405,0.0,0.0001183564672828,0.0,0.0,4.072726726531982,0.0,0.0,0.0,0.2707539498806,4.0,0.0,1.0
283020,292.0940856933594,297.1499938964844,293.1499938964844,0.0055330912582576,-408.2523193359375,298.1831970214844,0.5360680222511292,0.050000000745058,0.0459184348583221,291.78643798828125,297.1499938964844,293.1499938964844,0.0071877222508192,-528.8113403320312,299.8506164550781,0.5360680222511292,0.050000000745058,0.0483543239533901,292.078125,297.1499938964844,293.1499938964844,0.0057122302241623,-326.18902587890625,298.3818664550781,0.5360680222511292,0.050000000745058,0.0357143394649028,292.0036926269531,297.1499938964844,293.1499938964844,0.0061460644938051,-469.0015563964844,298.8442077636719,0.5360680222511292,0.050000000745058,0.0483543239533901,292.4816589355469,297.1499938964844,293.1499938964844,0.0035376660525798,-1349.4659423828125,295.7234191894531,0.5360680222511292,0.050000000745058,0.2293720990419387,290.9054870605469,291.1499938964844,270.1461486816406,269.6827697753906,281.9717102050781,292.4806823730469,290.9040832519531,1.0,0.1651719659566879,0.9961848855018616,0.9961848855018616,1.0,1.0,-0.6115493774414062,0.2882451713085174,0.3233041763305664,0.039672989398241,0.0,0.0,0.1247385293245315,26.59028053283692,25.0,-88.37359619140625,-5536.99169921875,40.65708923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1062927246094,308.2755432128906,278.1499938964844,0.0,18000.0,313.1499938964844,18014.3515625,18000.0,0.0,0.0,0.1007052287459373,0.0,0.0,0.0,0.0,1.0,0.0012038113782182,0.0,0.0,0.0,0.0,0.0,0.0,0.1046679243445396,0.1074998378753662,-0.0028319123666733,0.0,0.0001022030046442,0.0,0.0,4.160819053649902,0.0,0.0,0.0,0.2708830833435058,4.0,0.0,1.0
283080,292.09912109375,297.1499938964844,293.1499938964844,0.0056842034682631,-417.4229431152344,298.3605651855469,0.5367994904518127,0.050000000745058,0.0459123998880386,291.7891540527344,297.1499938964844,293.1499938964844,0.007442036177963,-541.8751831054688,300.08740234375,0.5367994904518127,0.050000000745058,0.0483479686081409,292.0826721191406,297.1499938964844,293.1499938964844,0.0058703441172838,-333.49151611328125,298.5632629394531,0.5367994904518127,0.050000000745058,0.0357096455991268,292.0079345703125,297.1499938964844,293.1499938964844,0.0063261613249778,-479.6615905761719,299.0391845703125,0.5367994904518127,0.050000000745058,0.0483479686081409,292.4850158691406,297.1499938964844,293.1499938964844,0.0036185258068144,-1378.668701171875,295.838623046875,0.5367994904518127,0.050000000745058,0.2293419390916824,290.9150085449219,291.1499938964844,270.15753173828125,269.6983337402344,281.9785461425781,292.4839782714844,290.9256286621094,1.0,0.1648435592651367,0.9962891340255736,0.9962891340255736,1.0,1.0,-0.6114692091941833,0.2882122099399566,0.3232569992542267,0.0396605171263217,0.0,0.0,0.1396326869726181,26.428730010986328,25.0,17.72774314880371,-5655.7724609375,40.48034286499024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9188842773437,308.6692810058594,278.1499938964844,0.0,18000.0,313.1499938964844,17977.962890625,18000.0,0.0,0.0,0.086824707686901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1117626875638961,0.1117669120430946,-4.22396578869666e-06,0.0,8.811604493530467e-05,0.0,0.0,4.332579135894775,0.0,0.0,0.0,0.2715018093585968,4.0,0.0,1.0
283140,292.1044006347656,297.1499938964844,293.1499938964844,0.0058303172700107,-425.7977600097656,298.5458374023437,0.5374616980552673,0.050000000745058,0.0459069833159446,291.7920837402344,297.1499938964844,293.1499938964844,0.0076949032954871,-553.9810180664062,300.3295288085937,0.5374616980552673,0.050000000745058,0.048342265188694,292.08740234375,297.1499938964844,293.1499938964844,0.0060237585566937,-340.1741943359375,298.7524719238281,0.5374616980552673,0.050000000745058,0.0357054322957992,292.01239013671875,297.1499938964844,293.1499938964844,0.0065019526518881,-489.4435119628906,299.2411499023437,0.5374616980552673,0.050000000745058,0.048342265188694,292.4886474609375,297.1499938964844,293.1499938964844,0.0036948022898286,-1404.9869384765625,295.9667053222656,0.5374616980552673,0.050000000745058,0.2293148934841156,290.94775390625,291.1499938964844,270.1687927246094,269.7137451171875,281.9855651855469,292.4875183105469,290.9635009765625,1.0,0.1645484417676925,0.996393382549286,0.996393382549286,1.0,1.0,-0.6113972663879395,0.2881813049316406,0.3232159912586212,0.0396528281271457,0.0,0.0,0.1499139964580536,26.283878326416016,25.0,82.88055419921875,-5715.73486328125,40.321895599365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5679626464844,308.8050231933594,278.1499938964844,0.0,18000.0,313.1499938964844,17966.197265625,18000.0,0.0,0.0,0.0751249119639396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1173290386795997,0.1173332706093788,-4.230348167766351e-06,0.0,7.6242235081736e-05,0.0,0.0,4.560176372528076,0.0,0.0,0.0,0.2722874283790588,4.0,0.0,1.0
283200,292.1099548339844,297.1499938964844,293.1499938964844,0.0059745730832219,-433.8305358886719,298.73114013671875,0.5380610823631287,0.050000000745058,0.0459021255373954,291.795166015625,297.1499938964844,293.1499938964844,0.0079516638070344,-565.7318725585938,300.57110595703125,0.5380610823631287,0.050000000745058,0.0483371466398239,292.0923156738281,297.1499938964844,293.1499938964844,0.0061757713556289,-346.5990905761719,298.9418029785156,0.5380610823631287,0.050000000745058,0.0357016511261463,292.0170288085937,297.1499938964844,293.1499938964844,0.0066772080026566,-498.8712768554688,299.4429931640625,0.5380610823631287,0.050000000745058,0.0483371466398239,292.49249267578125,297.1499938964844,293.1499938964844,0.0037681225221604,-1429.8642578125,296.0966796875,0.5380610823631287,0.050000000745058,0.2292906194925308,290.9866638183594,291.1499938964844,270.1799621582031,269.7290344238281,281.9927062988281,292.4913024902344,291.0013122558594,1.0,0.1642831414937973,0.996497631072998,0.996497631072998,1.0,1.0,-0.6113327741622925,0.2881520986557007,0.3231806457042694,0.0396497659385204,0.0,0.0,0.1569055318832397,26.15390968322754,25.0,106.34944915771484,-5722.07861328125,40.17975997924805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0903625488281,308.72222900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17969.435546875,18000.0,0.0,0.0,0.0655248388648033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1213185563683509,0.1213227957487106,-4.237665507389465e-06,0.0,6.649938586633652e-05,0.0,0.0,4.727186679840088,0.0,0.0,0.0,0.2729255259037018,4.0,0.0,1.0
283260,292.1156616210937,297.1499938964844,293.1499938964844,0.0061222156509757,-442.0211486816406,298.9112854003906,0.5386031270027161,0.050000000745058,0.0458977594971656,291.79840087890625,297.1499938964844,293.1499938964844,0.0082201799377799,-577.7312622070312,300.8085021972656,0.5386031270027161,0.050000000745058,0.0483325533568859,292.0973815917969,297.1499938964844,293.1499938964844,0.0063317962922155,-353.1596374511719,299.1262512207031,0.5386031270027161,0.050000000745058,0.0356982573866844,292.0218200683594,297.1499938964844,293.1499938964844,0.0068578775972127,-508.4978637695313,299.6400756835937,0.5386031270027161,0.050000000745058,0.0483325533568859,292.4965209960937,297.1499938964844,293.1499938964844,0.003841757075861,-1455.1221923828125,296.2207336425781,0.5386031270027161,0.050000000745058,0.2292688190937042,291.0188293457031,291.1499938964844,270.1910095214844,269.744140625,281.9999694824219,292.4952697753906,291.0289306640625,1.0,0.1640446633100509,0.9966015815734864,0.9966015815734864,1.0,1.0,-0.6112748384475708,0.2881242930889129,0.3231505453586578,0.0396511293947696,0.0,0.0,0.1623732298612594,26.037296295166016,25.0,97.94166564941406,-5691.92578125,40.05224990844727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.5206604003906,308.49041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17974.994140625,18000.0,0.0,0.0,0.0579015128314495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1242753565311431,0.1242796033620834,-4.24385962105589e-06,0.0,5.8762674598256126e-05,0.0,0.0,4.852442741394043,0.0,0.0,0.0,0.2734250724315643,4.0,0.0,1.0
283320,292.1214599609375,297.1499938964844,293.1499938964844,0.0062744687311351,-450.5108642578125,299.0844421386719,0.5390934348106384,0.050000000745058,0.0458938404917717,291.8017883300781,297.1499938964844,293.1499938964844,0.0085030896589159,-590.16064453125,301.04083251953125,0.5390934348106384,0.050000000745058,0.0483284257352352,292.1025085449219,297.1499938964844,293.1499938964844,0.0064931185916066,-359.9669189453125,299.3040771484375,0.5390934348106384,0.050000000745058,0.0356952100992202,292.0267333984375,297.1499938964844,293.1499938964844,0.0070454753004014,-518.4815063476562,299.8309326171875,0.5390934348106384,0.050000000745058,0.0483284257352352,292.50067138671875,297.1499938964844,293.1499938964844,0.0039163818582892,-1481.2681884765625,296.3358154296875,0.5390934348106384,0.050000000745058,0.2292492389678955,291.0385437011719,291.1499938964844,270.201904296875,269.759033203125,282.0072937011719,292.4993896484375,291.0432434082031,1.0,0.1638301908969879,0.9967055320739746,0.9967055320739746,1.0,1.0,-0.6112227439880371,0.2880975902080536,0.3231251835823059,0.039656676352024,0.0,0.0,0.1677623242139816,25.932588577270508,25.0,71.57470703125,-5643.91455078125,39.937774658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.885498046875,308.1747131347656,278.1499938964844,0.0,18000.0,313.1499938964844,17977.9765625,18000.0,0.0,0.0,0.0521380305290222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1269034296274185,0.1269076764583587,-4.248964614816941e-06,0.0,5.291347406455316e-05,0.0,0.0,4.963788032531738,0.0,0.0,0.0,0.2738676369190216,4.0,0.0,1.0
283380,292.1272888183594,297.1499938964844,293.1499938964844,0.006433367729187,-459.406005859375,299.2511291503906,0.5395365953445435,0.050000000745058,0.0458903200924396,291.8052673339844,297.1499938964844,293.1499938964844,0.0088043147698044,-603.1420288085938,301.2686767578125,0.5395365953445435,0.050000000745058,0.0483247153460979,292.1076965332031,297.1499938964844,293.1499938964844,0.0066618667915463,-367.1031494140625,299.4757080078125,0.5395365953445435,0.050000000745058,0.0356924720108509,292.0317687988281,297.1499938964844,293.1499938964844,0.0072424248792231,-528.93408203125,300.0159912109375,0.5395365953445435,0.050000000745058,0.0483247153460979,292.5048828125,297.1499938964844,293.1499938964844,0.0039931596256792,-1508.7325439453125,296.4420471191406,0.5395365953445435,0.050000000745058,0.2292316406965255,291.0453186035156,291.1499938964844,270.212646484375,269.773681640625,282.0146484375,292.5035705566406,291.0453186035156,1.0,0.1636373549699783,0.9968095421791076,0.9968095421791076,1.0,1.0,-0.6111760139465332,0.288071870803833,0.3231041431427002,0.0396661236882209,0.0,0.0,0.1740004867315292,25.83857727050781,25.0,39.392879486083984,-5592.26416015625,39.83500671386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2051696777344,307.822509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.30078125,18000.0,0.0,0.0,0.0481472611427307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1297779381275177,0.1297821849584579,-4.253703536960529e-06,0.0,4.886334863840602e-05,0.0,0.0,5.085078239440918,0.0,0.0,0.0,0.2743372619152069,4.0,0.0,1.0
283440,292.13311767578125,297.1499938964844,293.1499938964844,0.0065977778285741,-468.5859069824219,299.412841796875,0.5399371385574341,0.050000000745058,0.0458871535956859,291.8088684082031,297.1499938964844,293.1499938964844,0.0091227740049362,-616.510498046875,301.4932861328125,0.5399371385574341,0.050000000745058,0.0483213812112808,292.1129150390625,297.1499938964844,293.1499938964844,0.0068368697538971,-374.4713439941406,299.64263916015625,0.5399371385574341,0.050000000745058,0.0356900095939636,292.036865234375,297.1499938964844,293.1499938964844,0.0074474555440247,-539.7136840820312,300.19659423828125,0.5399371385574341,0.050000000745058,0.0483213812112808,292.5091247558594,297.1499938964844,293.1499938964844,0.0040714335627853,-1537.140625,296.54132080078125,0.5399371385574341,0.050000000745058,0.2292158305644989,291.04168701171875,291.1499938964844,270.2231750488281,269.7880554199219,282.0219421386719,292.5078125,291.0382995605469,1.0,0.1634639054536819,0.996913492679596,0.996913492679596,1.0,1.0,-0.6111339926719666,0.2880469858646393,0.3230870068073272,0.0396791584789752,0.0,0.0,0.1815356314182281,25.754125595092773,25.0,9.50960636138916,-5545.73583984375,39.7426986694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.49627685546875,307.46295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.58984375,18000.0,0.0,0.0,0.0458313934504985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1332647651433944,0.1332690119743347,-4.258864009898389e-06,0.0,4.651303606806323e-05,0.0,0.0,5.232141971588135,0.0,0.0,0.0,0.2748960256576538,4.0,0.0,1.0
283500,292.1389465332031,297.1499938964844,293.1499938964844,0.0067672156728804,-477.9559020996094,299.5712280273437,0.5402989983558655,0.050000000745058,0.0458843074738979,291.8125,297.1499938964844,293.1499938964844,0.0094589283689856,-630.1530151367188,301.7158508300781,0.5402989983558655,0.050000000745058,0.0483183860778808,292.1180725097656,297.1499938964844,293.1499938964844,0.0070176646113395,-381.9962158203125,299.80645751953125,0.5402989983558655,0.050000000745058,0.035687793046236,292.0419921875,297.1499938964844,293.1499938964844,0.0076601547189056,-550.7125244140625,300.374267578125,0.5402989983558655,0.050000000745058,0.0483183860778808,292.5133361816406,297.1499938964844,293.1499938964844,0.004150812048465,-1566.17041015625,296.6358642578125,0.5402989983558655,0.050000000745058,0.2292016148567199,291.0310363769531,291.1499938964844,270.2335205078125,269.8021545410156,282.0292358398437,292.5120544433594,291.025634765625,1.0,0.1633078902959823,0.997017502784729,0.997017502784729,1.0,1.0,-0.611096203327179,0.2880227863788605,0.3230733871459961,0.0396954379975795,0.0,0.0,0.1905063241720199,25.678260803222656,25.0,-13.58313274383545,-5509.15966796875,39.65978240966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.773193359375,307.112548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17967.794921875,18000.0,0.0,0.0,0.0450933910906314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1375721991062164,0.1375764608383178,-4.265068128006533e-06,0.0,4.576405990519561e-05,0.0,0.0,5.414547920227051,0.0,0.0,0.0,0.2755847871303558,4.0,0.0,1.0
283560,292.14471435546875,297.1499938964844,293.1499938964844,0.0069412696175277,-487.4255065917969,299.7276916503906,0.5406259298324585,0.050000000745058,0.0458817444741725,291.81622314453125,297.1499938964844,293.1499938964844,0.0098127089440822,-643.9345092773438,301.93731689453125,0.5406259298324585,0.050000000745058,0.0483156889677047,292.12322998046875,297.1499938964844,293.1499938964844,0.0072038397192955,-389.6047058105469,299.968505859375,0.5406259298324585,0.050000000745058,0.0356858037412166,292.04718017578125,297.1499938964844,293.1499938964844,0.0078800609335303,-561.821044921875,300.5501403808594,0.5406259298324585,0.050000000745058,0.0483156889677047,292.517578125,297.1499938964844,293.1499938964844,0.004231050144881,-1595.5482177734375,296.727783203125,0.5406259298324585,0.050000000745058,0.2291888296604156,291.0167236328125,291.1499938964844,270.2436218261719,269.81591796875,282.03643798828125,292.5162658691406,291.0105895996094,1.0,0.1631675511598587,0.9971214532852172,0.9971214532852172,1.0,1.0,-0.6110621690750122,0.2879992425441742,0.323062926530838,0.0397146120667457,0.0,0.0,0.2008151859045028,25.610088348388672,25.0,-28.211929321289062,-5484.4287109375,39.58527755737305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0489501953125,306.77911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17960.771484375,18000.0,0.0,0.0,0.0458161011338233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1427821069955825,0.1427863836288452,-4.27272561864811e-06,0.0,4.649752008845098e-05,0.0,0.0,5.636773586273193,0.0,0.0,0.0,0.2764253318309784,4.0,0.0,1.0
283620,292.15045166015625,297.1499938964844,293.1499938964844,0.0071188621222972,-496.8717346191406,299.88336181640625,0.540921151638031,0.050000000745058,0.0458794422447681,291.82000732421875,297.1499938964844,293.1499938964844,0.0101833781227469,-657.69970703125,302.1582946777344,0.540921151638031,0.050000000745058,0.0483132638037204,292.1283569335937,297.1499938964844,293.1499938964844,0.0073943063616752,-397.1993103027344,300.1298828125,0.540921151638031,0.050000000745058,0.0356840118765831,292.0523986816406,297.1499938964844,293.1499938964844,0.008105999790132,-572.8990478515625,300.7252197265625,0.540921151638031,0.050000000745058,0.0483132638037204,292.52178955078125,297.1499938964844,293.1499938964844,0.004311497323215,-1624.8575439453125,296.8188171386719,0.540921151638031,0.050000000745058,0.2291773110628128,291.00177001953125,291.1499938964844,270.2535095214844,269.829345703125,282.0435791015625,292.5204772949219,290.99639892578125,1.0,0.1630413085222244,0.9972254037857056,0.9972254037857056,1.0,1.0,-0.6110315918922424,0.287976324558258,0.3230552971363067,0.0397363118827343,0.0,0.0,0.212197721004486,25.5488224029541,25.0,-31.278305053710938,-5479.291015625,39.51832580566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.33502197265625,306.4498596191406,278.1499938964844,0.0,18000.0,313.1499938964844,17953.2421875,18000.0,0.0,0.0,0.0478752665221691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.148887813091278,0.1488920897245407,-4.282082954887301e-06,0.0,4.8587309720460325e-05,0.0,0.0,5.899750232696533,0.0,0.0,0.0,0.277425616979599,4.0,0.0,1.0
283680,292.1561584472656,297.1499938964844,293.1499938964844,0.0072991698980331,-506.1809997558594,300.0393981933594,0.5411878228187561,0.050000000745058,0.0458773709833622,291.8238830566406,297.1499938964844,293.1499938964844,0.0105702858418226,-671.2943725585938,302.3793334960937,0.5411878228187561,0.050000000745058,0.0483110807836055,292.1334533691406,297.1499938964844,293.1499938964844,0.0075882296077907,-404.68951416015625,300.29168701171875,0.5411878228187561,0.050000000745058,0.0356823988258838,292.05767822265625,297.1499938964844,293.1499938964844,0.0083370115607976,-583.8134765625,300.900390625,0.5411878228187561,0.050000000745058,0.0483110807836055,292.5260009765625,297.1499938964844,293.1499938964844,0.0043916809372603,-1653.7203369140625,296.9110412597656,0.5411878228187561,0.050000000745058,0.2291669696569442,290.9899597167969,291.1499938964844,270.2630920410156,269.8423767089844,282.05059814453125,292.5246887207031,290.9854431152344,1.0,0.1629277169704437,0.9973294138908386,0.9973294138908386,1.0,1.0,-0.6110040545463562,0.2879539728164673,0.3230501115322113,0.0397601872682571,0.0,0.0,0.2240635007619857,25.49374389648437,25.0,-32.58745193481445,-5467.67724609375,39.458133697509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6424560546875,306.16961669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17946.416015625,18000.0,0.0,0.0,0.0511281564831733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1557205617427826,0.1557248532772064,-4.293216534279054e-06,0.0,5.188857903704047e-05,0.0,0.0,6.197681903839111,0.0,0.0,0.0,0.278567761182785,4.0,0.0,1.0
283740,292.161865234375,297.1499938964844,293.1499938964844,0.0074813878163695,-515.3495483398438,300.19512939453125,0.5414285659790039,0.050000000745058,0.0458755046129226,291.8277893066406,297.1499938964844,293.1499938964844,0.0109739108011126,-684.748046875,302.6000061035156,0.5414285659790039,0.050000000745058,0.0483091138303279,292.1385192871094,297.1499938964844,293.1499938964844,0.0077848606742918,-412.07513427734375,300.4532470703125,0.5414285659790039,0.050000000745058,0.0356809459626674,292.0630187988281,297.1499938964844,293.1499938964844,0.008572407066822,-594.5703125,301.07501220703125,0.5414285659790039,0.050000000745058,0.0483091138303279,292.5302429199219,297.1499938964844,293.1499938964844,0.0044708540663123,-1682.0091552734375,297.0032958984375,0.5414285659790039,0.050000000745058,0.2291576415300369,290.97930908203125,291.1499938964844,270.2723999023437,269.8550109863281,282.0575256347656,292.5289306640625,290.9757080078125,1.0,0.1628255099058151,0.9974333643913268,0.9974333643913268,1.0,1.0,-0.6109793186187744,0.2879322171211242,0.3230470716953277,0.0397858880460262,0.0,0.0,0.2365162670612335,25.444225311279297,25.0,-27.78413391113281,-5472.0615234375,39.40402221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98291015625,305.8940734863281,278.1499938964844,0.0,18000.0,313.1499938964844,17939.787109375,18000.0,0.0,0.0,0.0554045252501964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1631853133440017,0.1631896197795868,-4.305944003135664e-06,0.0,5.6228549510706216e-05,0.0,0.0,6.527456283569336,0.0,0.0,0.0,0.2798445522785187,4.0,0.0,1.0
283800,292.1675720214844,297.1499938964844,293.1499938964844,0.0076666488312184,-524.3629760742188,300.3511657714844,0.5416460037231445,0.050000000745058,0.045873824506998,291.8318176269531,297.1499938964844,293.1499938964844,0.0113960336893796,-697.989501953125,302.82049560546875,0.5416460037231445,0.050000000745058,0.0483073443174362,292.14361572265625,297.1499938964844,293.1499938964844,0.0079853450879454,-419.34088134765625,300.6152038574219,0.5416460037231445,0.050000000745058,0.035679642111063,292.0684814453125,297.1499938964844,293.1499938964844,0.0088131763041019,-605.12890625,301.2495422363281,0.5416460037231445,0.050000000745058,0.0483073443174362,292.53448486328125,297.1499938964844,293.1499938964844,0.0045499680563807,-1709.841796875,297.0968933105469,0.5416460037231445,0.050000000745058,0.2291492521762848,290.972412109375,291.1499938964844,270.2814025878906,269.8671875,282.0643615722656,292.5331726074219,290.9708557128906,1.0,0.1627335250377655,0.9975373148918152,0.9975373148918152,1.0,1.0,-0.6109569668769836,0.287911057472229,0.323045939207077,0.0398130938410759,0.0,0.0,0.249069333076477,25.39969253540039,25.0,-17.703453063964844,-5484.35595703125,39.3553581237793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36376953125,305.6427001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17933.490234375,18000.0,0.0,0.0,0.0605546273291111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.171254962682724,0.1712592840194702,-4.320361313148169e-06,0.0,6.145524821477011e-05,0.0,0.0,6.889222621917725,0.0,0.0,0.0,0.2812541127204895,4.0,0.0,1.0
283860,292.1732482910156,297.1499938964844,293.1499938964844,0.0078532611951231,-533.1129760742188,300.5078125,0.5418422818183899,0.050000000745058,0.0458723120391368,291.8359069824219,297.1499938964844,293.1499938964844,0.0118350144475698,-710.8987426757812,303.0406799316406,0.5418422818183899,0.050000000745058,0.0483057536184787,292.148681640625,297.1499938964844,293.1499938964844,0.0081879338249564,-426.4012145996094,300.7778015136719,0.5418422818183899,0.050000000745058,0.0356784649193286,292.07403564453125,297.1499938964844,293.1499938964844,0.0090576149523258,-615.3807373046875,301.4241027832031,0.5418422818183899,0.050000000745058,0.0483057536184787,292.53875732421875,297.1499938964844,293.1499938964844,0.0046279286034405,-1736.7607421875,297.1925354003906,0.5418422818183899,0.050000000745058,0.2291416972875595,290.97076416015625,291.1499938964844,270.2900695800781,269.87890625,282.0710754394531,292.5374450683594,290.9713439941406,1.0,0.1626507639884948,0.997641384601593,0.997641384601593,1.0,1.0,-0.6109369397163391,0.2878904938697815,0.3230464160442352,0.0398415140807628,0.0,0.0,0.2612081170082092,25.359655380249023,25.0,-4.952103137969971,-5500.44140625,39.31160736083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7922058105469,305.4140319824219,278.1499938964844,0.0,18000.0,313.1499938964844,17929.001953125,18000.0,0.0,0.0,0.0664226487278938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1796080917119979,0.1796124279499054,-4.3362720134609845e-06,0.0,6.74105467624031e-05,0.0,0.0,7.270167827606201,0.0,0.0,0.0,0.282752126455307,4.0,0.0,1.0
283920,292.178955078125,297.1499938964844,293.1499938964844,0.0080416342243552,-541.621826171875,300.6648254394531,0.5420194864273071,0.050000000745058,0.0458709485828876,291.8401184082031,297.1499938964844,293.1499938964844,0.0122920861467719,-723.4857177734375,303.26025390625,0.5420194864273071,0.050000000745058,0.0483043193817138,292.1537780761719,297.1499938964844,293.1499938964844,0.0083930548280477,-433.2725524902344,300.9407043457031,0.5420194864273071,0.050000000745058,0.0356774032115936,292.07958984375,297.1499938964844,293.1499938964844,0.0093063944950699,-625.354248046875,301.5986328125,0.5420194864273071,0.050000000745058,0.0483043193817138,292.5430908203125,297.1499938964844,293.1499938964844,0.0047050472348928,-1762.8887939453125,297.2899780273437,0.5420194864273071,0.050000000745058,0.2291348874568939,290.97412109375,291.1499938964844,270.29840087890625,269.89013671875,282.07763671875,292.541748046875,290.9765625,1.0,0.162576287984848,0.997745394706726,0.997745394706726,1.0,1.0,-0.6109188199043274,0.2878704965114593,0.323048323392868,0.0398708879947662,0.0,0.0,0.2726166844367981,25.32364082336425,25.0,7.971215724945068,-5517.46240234375,39.27225112915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2743530273437,305.2076110839844,278.1499938964844,0.0,18000.0,313.1499938964844,17926.73046875,18000.0,0.0,0.0,0.0728420615196228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1879481822252273,0.1879525333642959,-4.353216354502365e-06,0.0,7.392543193418533e-05,0.0,0.0,7.657515525817871,0.0,0.0,0.0,0.284289687871933,4.0,0.0,1.0
283980,292.1846618652344,297.1499938964844,293.1499938964844,0.008230360224843,-549.8399047851562,300.8218078613281,0.5421794056892395,0.050000000745058,0.0458697229623794,291.84442138671875,297.1499938964844,293.1499938964844,0.0127675216645002,-735.7462768554688,303.4789428710937,0.5421794056892395,0.050000000745058,0.0483030267059803,292.15887451171875,297.1499938964844,293.1499938964844,0.008599336259067,-439.9190979003906,301.1035461425781,0.5421794056892395,0.050000000745058,0.0356764495372772,292.0851745605469,297.1499938964844,293.1499938964844,0.0095584066584706,-635.017333984375,301.7728576660156,0.5421794056892395,0.050000000745058,0.0483030267059803,292.5474548339844,297.1499938964844,293.1499938964844,0.0047801029868423,-1787.8575439453125,297.3886108398437,0.5421794056892395,0.050000000745058,0.2291287630796432,290.981689453125,291.1499938964844,270.30633544921875,269.9008483886719,282.0840759277344,292.54608154296875,290.985595703125,1.0,0.1625092625617981,0.997849464416504,0.997849464416504,1.0,1.0,-0.6109025478363037,0.2878510951995849,0.3230514228343963,0.0399009957909584,0.0,0.0,0.283098429441452,25.2912540435791,25.0,19.692358016967773,-5534.1767578125,39.23685836791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.81512451171875,305.0256652832031,278.1499938964844,0.0,18000.0,313.1499938964844,17926.5390625,18000.0,0.0,0.0,0.0796547904610633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1960467398166656,0.1960511058568954,-4.37068092651316e-06,0.0,8.083948341663927e-05,0.0,0.0,8.040647506713867,0.0,0.0,0.0,0.285823792219162,4.0,0.0,1.0
284040,292.1903686523437,297.1499938964844,293.1499938964844,0.0084217647090554,-557.8843383789062,300.9783630371094,0.5423238277435303,0.050000000745058,0.0458686165511608,291.84881591796875,297.1499938964844,293.1499938964844,0.0132650211453437,-747.76318359375,303.6963806152344,0.5423238277435303,0.050000000745058,0.0483018606901168,292.1640014648437,297.1499938964844,293.1499938964844,0.0088091669604182,-446.4293212890625,301.2659606933594,0.5423238277435303,0.050000000745058,0.0356755889952182,292.0907287597656,297.1499938964844,293.1499938964844,0.0098162665963172,-644.4833984375,301.9465026855469,0.5423238277435303,0.050000000745058,0.0483018606901168,292.5518493652344,297.1499938964844,293.1499938964844,0.0048547224141657,-1812.26953125,297.48797607421875,0.5423238277435303,0.050000000745058,0.2291232347488403,290.9925842285156,291.1499938964844,270.3139038085937,269.9109802246094,282.0903625488281,292.55047607421875,290.9976806640625,1.0,0.1624489277601242,0.997953474521637,0.997953474521637,1.0,1.0,-0.6108878254890442,0.2878322601318359,0.3230555653572082,0.0399316512048244,0.0,0.0,0.2925146818161011,25.26211166381836,25.0,29.731660842895508,-5550.302734375,39.20500946044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4176940917969,304.870361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17928.310546875,18000.0,0.0,0.0,0.0867034420371055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2037121355533599,0.2037165164947509,-4.388176421343815e-06,0.0,8.799297211226076e-05,0.0,0.0,8.410013198852539,0.0,0.0,0.0,0.2873134315013885,4.0,0.0,1.0
284100,292.19610595703125,297.1499938964844,293.1499938964844,0.00861531868577,-565.7388305664062,301.13427734375,0.542454183101654,0.050000000745058,0.0458676181733608,291.85333251953125,297.1499938964844,293.1499938964844,0.0137856472283601,-759.538330078125,303.9124450683594,0.542454183101654,0.050000000745058,0.0483008101582527,292.1691589355469,297.1499938964844,293.1499938964844,0.0090220728889107,-452.7921142578125,301.427734375,0.542454183101654,0.050000000745058,0.0356748141348362,292.09625244140625,297.1499938964844,293.1499938964844,0.01007966324687,-653.7429809570312,302.1193542480469,0.542454183101654,0.050000000745058,0.0483008101582527,292.5563049316406,297.1499938964844,293.1499938964844,0.0049284375272691,-1835.9979248046875,297.5876159667969,0.542454183101654,0.050000000745058,0.2291182577610016,291.0062255859375,291.1499938964844,270.3210754394531,269.9205627441406,282.09649658203125,292.554931640625,291.01226806640625,1.0,0.1623946577310562,0.9980575442314148,0.9980575442314148,1.0,1.0,-0.610874593257904,0.2878139913082123,0.3230606019496918,0.0399627238512039,0.0,0.0,0.3007481098175049,25.23590660095215,25.0,38.17195510864258,-5566.04345703125,39.176368713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.083984375,304.7433776855469,278.1499938964844,0.0,18000.0,313.1499938964844,17932.03515625,18000.0,0.0,0.0,0.0938497185707092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2107677310705185,0.2107721418142318,-4.405217623570934e-06,0.0,9.524553024675696e-05,0.0,0.0,8.756239891052246,0.0,0.0,0.0,0.2887191772460937,4.0,0.0,1.0
284160,292.2018127441406,297.1499938964844,293.1499938964844,0.0088113453239202,-573.4217529296875,301.2893371582031,0.5425721406936646,0.050000000745058,0.0458667166531086,291.85797119140625,297.1499938964844,293.1499938964844,0.0144525300711393,-773.6663208007812,304.1266784667969,0.5425764918327332,0.050000000745058,0.0483007878065109,292.17431640625,297.1499938964844,293.1499938964844,0.009238458238542,-459.0225830078125,301.5887145996094,0.5425721406936646,0.050000000745058,0.03567411378026,292.1017761230469,297.1499938964844,293.1499938964844,0.0103491703048348,-662.8168334960938,302.291259765625,0.5425721406936646,0.050000000745058,0.0482998639345169,292.560791015625,297.1499938964844,293.1499938964844,0.0050013661384582,-1859.1070556640625,297.6873474121094,0.5425721406936646,0.050000000745058,0.229113757610321,291.0221252441406,291.1499938964844,270.3277893066406,269.92950439453125,282.1024475097656,292.55938720703125,291.029052734375,1.0,0.1623458117246627,0.9981616139411926,0.9981616139411926,1.0,1.0,-0.6108640432357788,0.2877968847751617,0.323067158460617,0.0399941988289356,0.0,0.0,0.3076873123645782,25.212268829345703,25.0,45.230953216552734,-5581.4111328125,39.15068054199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8143310546875,304.6451721191406,278.1499938964844,0.0,18000.0,313.1499938964844,17937.73046875,18000.0,0.0,0.0,0.1009589061141014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.217038407921791,0.2170428335666656,-4.42128748545656e-06,0.0,0.0001024604571284,0.0,0.0,9.069514274597168,0.0,0.0,0.0,0.2899994254112243,4.0,0.0,1.0
284220,292.2076110839844,297.1499938964844,293.1499938964844,0.0090055596083402,-580.74658203125,301.4432373046875,0.5449369549751282,0.050000000745058,0.0458489246666431,291.8647155761719,297.1499938964844,293.1499938964844,0.0178050603717565,-867.5149536132812,304.1396179199219,0.5736069083213806,0.0637179985642433,0.0546693578362464,292.1795349121094,297.1499938964844,293.1499938964844,0.0094537632539868,-464.9716491699219,301.74853515625,0.5449369549751282,0.050000000745058,0.0356602743268013,292.1072998046875,297.1499938964844,293.1499938964844,0.0106194606050848,-671.4901733398438,302.4619445800781,0.5449369549751282,0.050000000745058,0.0482811219990253,292.5653686523437,297.1499938964844,293.1499938964844,0.0050713685341179,-1880.9306640625,297.78662109375,0.5449369549751282,0.050000000745058,0.2290248572826385,291.03973388671875,291.1499938964844,270.3340759277344,269.9378356933594,282.109619140625,292.5639343261719,291.0465087890625,1.0,0.1624280214309692,0.9982657432556152,0.9982657432556152,1.0,1.0,-0.6202006936073303,0.2921224236488342,0.3280782699584961,0.0409261547029018,0.0,0.0,0.3132822215557098,24.79673194885254,25.0,43.93001556396485,-5635.59619140625,39.7157096862793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6068115234375,304.5427551269531,278.1499938964844,0.0,18000.0,313.1499938964844,17945.349609375,18000.0,0.0,0.0,0.107923224568367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2223640382289886,0.2223684787750244,-4.435855771589559e-06,0.0,0.0001095283514587,0.0,0.0,9.340322494506836,0.0,0.0,0.0,0.2911142110824585,4.0,0.0,1.0
284280,292.2134094238281,297.1499938964844,293.1499938964844,0.0092046428471803,-588.234130859375,301.59423828125,0.549352765083313,0.050000000745058,0.0458169803023338,291.88360595703125,297.1499938964844,293.1499938964844,0.0268079619854688,-1062.952392578125,304.1251220703125,0.6233385801315308,0.0763019397854805,0.0671923235058784,292.184814453125,297.1499938964844,293.1499938964844,0.009675414301455,-471.05859375,301.9056701660156,0.549352765083313,0.050000000745058,0.0356354266405105,292.11285400390625,297.1499938964844,293.1499938964844,0.0109001910313963,-680.3787841796875,302.6303405761719,0.549352765083313,0.050000000745058,0.0482474863529205,292.5703125,297.1499938964844,293.1499938964844,0.005139457527548,-1902.635009765625,297.8804016113281,0.549352765083313,0.050000000745058,0.2288652956485748,291.05010986328125,291.1499938964844,270.3398742675781,269.94549560546875,282.1204833984375,292.5688171386719,291.0492858886719,1.0,0.1627482175827026,0.9983698129653932,0.9983698129653932,1.0,1.0,-0.6386117339134216,0.3006337583065033,0.3379780054092407,0.0428245551884174,0.0,0.0,0.3188054263591766,24.063474655151367,25.0,11.82036304473877,-5728.39306640625,40.93797302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.45025634765625,304.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,17950.8671875,18000.0,0.0,0.0,0.1147390529513359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2269906103610992,0.2269950658082962,-4.448484105523676e-06,0.0,0.0001164455534308,0.0,0.0,9.57778549194336,0.0,0.0,0.0,0.2921036779880523,4.0,0.0,1.0
284340,292.21929931640625,297.1499938964844,293.1499938964844,0.0094221429899334,-596.6516723632812,301.7399597167969,0.5529643893241882,0.050000000745058,0.0457920059561729,291.9125671386719,297.1499938964844,293.1499938964844,0.0362775772809982,-1234.2291259765625,304.1125183105469,0.6573684215545654,0.0866625234484672,0.0779634192585945,292.1901550292969,297.1499938964844,293.1499938964844,0.009918144904077,-477.8933410644531,302.05810546875,0.5529643893241882,0.050000000745058,0.0356160067021846,292.1184387207031,297.1499938964844,293.1499938964844,0.0112097831442952,-690.359619140625,302.79522705078125,0.5529643893241882,0.050000000745058,0.0482211895287036,292.575927734375,297.1499938964844,293.1499938964844,0.0052110380493104,-1926.7545166015625,297.96160888671875,0.5529643893241882,0.050000000745058,0.2287405580282211,291.03985595703125,291.1499938964844,270.3451843261719,269.9524230957031,282.1303100585937,292.5742492675781,291.0331726074219,1.0,0.1631868034601211,0.9984739422798156,0.9984739422798156,1.0,1.0,-0.6544773578643799,0.3079818189144134,0.3464955389499664,0.0444561317563056,0.0,0.0,0.3270858526229858,23.500747680664062,25.0,-20.061124801635746,-5831.126953125,42.09036636352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.33721923828125,304.34527587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17941.041015625,18000.0,0.0,0.0,0.1213900446891784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2329316139221191,0.2329360693693161,-4.461184744286584e-06,0.0,0.0001231954665854,0.0,0.0,9.878396034240724,0.0,0.0,0.0,0.2933377623558044,4.0,0.0,1.0
284400,292.2253723144531,297.1499938964844,293.1499938964844,0.0096493810415267,-605.2886352539062,301.8830871582031,0.5557926893234253,0.050000000745058,0.0457731187343597,291.9464111328125,297.1499938964844,293.1499938964844,0.0450142361223697,-1383.1903076171875,304.103515625,0.6864634156227112,0.0956973135471344,0.0871066004037857,292.1957092285156,297.1499938964844,293.1499938964844,0.0101724173873662,-484.9031372070313,302.2081298828125,0.5557926893234253,0.050000000745058,0.0356013141572475,292.1241455078125,297.1499938964844,293.1499938964844,0.0115365115925669,-700.5995483398438,302.9583435058594,0.5557926893234253,0.050000000745058,0.0482013002038002,292.5823059082031,297.1499938964844,293.1499938964844,0.0052835075184702,-1951.30712890625,298.03643798828125,0.5557926893234253,0.050000000745058,0.2286462038755417,291.0221252441406,291.1499938964844,270.3500061035156,269.95867919921875,282.13897705078125,292.5804748535156,291.0168762207031,1.0,0.1637067645788192,0.9985780119895936,0.9985780119895936,1.0,1.0,-0.6679720878601074,0.3142450153827667,0.3537271022796631,0.0458333268761634,0.0,0.0,0.3373945653438568,23.085350036621094,25.0,-28.207820892333984,-5954.83984375,43.16256713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2626037597656,304.3517761230469,278.1499938964844,0.0,18000.0,313.1499938964844,17920.849609375,18000.0,0.0,0.0,0.1278421431779861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2413007318973541,0.2413052171468734,-4.4782400436815806e-06,0.0,0.000129743522848,0.0,0.0,10.305413246154783,0.0,0.0,0.0,0.2950538098812103,4.0,0.0,1.0
284460,292.2317199707031,297.1499938964844,293.1499938964844,0.0098761515691876,-613.4508056640625,302.026123046875,0.5580765008926392,0.050000000745058,0.04575826972723,291.9822082519531,297.1499938964844,293.1499938964844,0.0522276051342487,-1510.6611328125,304.0988464355469,0.7110428214073181,0.1039109677076339,0.0952438041567802,292.2015686035156,297.1499938964844,293.1499938964844,0.0104271173477172,-491.5340270996094,302.35791015625,0.5580765008926392,0.050000000745058,0.0355897657573223,292.1300964355469,297.1499938964844,293.1499938964844,0.0118667753413319,-710.306396484375,303.1210021972656,0.5580765008926392,0.050000000745058,0.0481856614351272,292.58941650390625,297.1499938964844,293.1499938964844,0.0053528808057308,-1974.0068359375,298.11212158203125,0.5580765008926392,0.050000000745058,0.2285720258951187,291.0125732421875,291.1499938964844,270.354248046875,269.9642333984375,282.1470031738281,292.5874328613281,291.0119323730469,1.0,0.1642913669347763,0.9985246658325196,0.9985246658325196,1.0,1.0,-0.6800048351287842,0.3198374509811401,0.360167384147644,0.047050978988409,0.0,0.0,0.3475761115550995,22.76840782165528,25.0,-15.275897026062012,-6089.42236328125,44.19924545288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2210998535156,304.4078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17906.017578125,18000.0,0.0,0.0,0.1340781599283218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2508911490440368,0.2508956491947174,-4.500550403463421e-06,0.0,0.000136072281748,0.0,0.0,10.808752059936523,0.0,0.0,0.0,0.2970817387104034,4.0,0.0,1.0
284520,292.2384338378906,297.1499938964844,293.1499938964844,0.0100991632789373,-620.9729614257812,302.1691589355469,0.5599771738052368,0.050000000745058,0.0457461662590503,292.01861572265625,297.1499938964844,293.1499938964844,0.0588226281106472,-1628.5775146484375,304.09619140625,0.7302989363670349,0.1115586459636688,0.1027335748076438,292.2077941894531,297.1499938964844,293.1499938964844,0.0106787085533142,-497.65618896484375,302.5074462890625,0.5599771738052368,0.050000000745058,0.0355803519487381,292.1362609863281,297.1499938964844,293.1499938964844,0.0121963582932949,-719.2991943359375,303.282958984375,0.5599771738052368,0.050000000745058,0.0481729172170162,292.5971374511719,297.1499938964844,293.1499938964844,0.0054177837446331,-1994.24072265625,298.190673828125,0.5599771738052368,0.050000000745058,0.2285115718841552,291.015380859375,291.1499938964844,270.35797119140625,269.9692077636719,282.1546325683594,292.5950012207031,291.0187072753906,1.0,0.1649280041456222,0.9984712600708008,0.9984712600708008,1.0,1.0,-0.6910984516143799,0.3250007629394531,0.3660976886749267,0.0481679886579513,0.0,0.0,0.3563274145126343,22.518966674804688,25.0,5.7983574867248535,-6220.86669921875,45.22346878051758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2090148925781,304.4833374023437,278.1499938964844,0.0,18000.0,313.1499938964844,17903.375,18000.0,0.0,0.0,0.1400731652975082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2601091861724853,0.2601137161254883,-4.525539679889334e-06,0.0,0.0001421564520569,0.0,0.0,11.30930233001709,0.0,0.0,0.0,0.2991235554218292,4.0,0.0,1.0
284580,292.2454833984375,297.1499938964844,293.1499938964844,0.0103182699531316,-627.943115234375,302.3113708496094,0.5615790486335754,0.050000000745058,0.0457361415028572,292.054931640625,297.1499938964844,293.1499938964844,0.0647915825247764,-1737.8604736328125,304.0951538085937,0.7471421360969543,0.1187565848231315,0.1097461432218551,292.2143859863281,297.1499938964844,293.1499938964844,0.010927147231996,-503.3431701660156,302.6559143066406,0.5615790486335754,0.050000000745058,0.0355725549161434,292.1427307128906,297.1499938964844,293.1499938964844,0.0125255612656474,-727.6929931640625,303.4435729980469,0.5615790486335754,0.050000000745058,0.0481623597443103,292.6053466796875,297.1499938964844,293.1499938964844,0.0054781334474682,-2012.252685546875,298.27069091796875,0.5615790486335754,0.050000000745058,0.2284614890813827,291.0275573730469,291.1499938964844,270.3611145019531,269.9736633300781,282.161865234375,292.6031494140625,291.0331726074219,1.0,0.1656066477298736,0.9984179139137268,0.9984179139137268,1.0,1.0,-0.7015004754066467,0.3298486471176147,0.371651828289032,0.0492107197642326,0.0,0.0,0.3633060157299042,22.320632934570312,25.0,25.338417053222656,-6342.33642578125,46.24400329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2249755859375,304.5636901855469,278.1499938964844,0.0,18000.0,313.1499938964844,17910.912109375,18000.0,0.0,0.0,0.1457838416099548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2680519819259643,0.2680565118789673,-4.550033281702781e-06,0.0,0.0001479520578868,0.0,0.0,11.75500774383545,0.0,0.0,0.0,0.3009650409221649,4.0,0.0,1.0
284640,292.2528381347656,297.1499938964844,293.1499938964844,0.0105376541614532,-634.6033325195312,302.451904296875,0.5629295706748962,0.050000000745058,0.0457278043031692,292.0909423828125,297.1499938964844,293.1499938964844,0.0702610835433006,-1840.1317138671875,304.0951843261719,0.7629591226577759,0.1255586296319961,0.1163616403937339,292.2213134765625,297.1499938964844,293.1499938964844,0.0111770164221525,-508.7868041992188,302.8026428222656,0.5629295706748962,0.050000000745058,0.0355660691857337,292.1494445800781,297.1499938964844,293.1499938964844,0.0128599656745791,-735.7523803710938,303.6022644042969,0.5629295706748962,0.050000000745058,0.0481535829603672,292.61395263671875,297.1499938964844,293.1499938964844,0.005535882897675,-2028.9715576171875,298.350341796875,0.5629295706748962,0.050000000745058,0.2284198552370071,291.0448303222656,291.1499938964844,270.36376953125,269.9775390625,282.16876220703125,292.6116638183594,291.0514221191406,1.0,0.1663181781768798,0.9983645677566528,0.9983645677566528,1.0,1.0,-0.7113266587257385,0.3344338238239288,0.3768928050994873,0.0501916855573654,0.0,0.0,0.3686096966266632,22.16387176513672,25.0,39.70939636230469,-6452.8525390625,47.2623291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2680053710937,304.6457824707031,278.1499938964844,0.0,18000.0,313.1499938964844,17923.919921875,18000.0,0.0,0.0,0.1511643528938293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2744684815406799,0.2744730412960052,-4.571897534333402e-06,0.0,0.0001534126058686,0.0,0.0,12.125496864318848,0.0,0.0,0.0,0.3025104403495788,4.0,0.0,1.0
