time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
284700,292.260498046875,297.1499938964844,293.1499938964844,0.0107577312737703,-641.0305786132812,302.5902709960937,0.5640560984611511,0.050000000745058,0.0457209311425685,292.12646484375,297.1499938964844,293.1499938964844,0.075315810739994,-1936.2630615234373,304.0959777832031,0.7778111696243286,0.1319960057735443,0.1226179897785186,292.2284851074219,297.1499938964844,293.1499938964844,0.0114289298653602,-514.0511474609375,302.9472045898437,0.5640560984611511,0.050000000745058,0.0355607233941555,292.1563720703125,297.1499938964844,293.1499938964844,0.0132007040083408,-743.5742797851562,303.7587890625,0.5640560984611511,0.050000000745058,0.0481463409960269,292.622802734375,297.1499938964844,293.1499938964844,0.0055912001989781,-2044.6502685546875,298.4285888671875,0.5640560984611511,0.050000000745058,0.2283855229616165,291.0643615722656,291.1499938964844,270.36590576171875,269.9809265136719,282.17535400390625,292.6204833984375,291.0712890625,1.0,0.1670548915863037,0.9983112215995787,0.9983112215995787,1.0,1.0,-0.7206311225891113,0.3387806117534637,0.3818505406379699,0.0511170104146003,0.0,0.0,0.3723674118518829,22.042863845825195,25.0,48.61740112304688,-6553.0009765625,48.27692794799805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.33721923828125,304.7299194335937,278.1499938964844,0.0,18000.0,313.1499938964844,17939.298828125,18000.0,0.0,0.0,0.1561701446771621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2793366909027099,0.2793412804603576,-4.590043317875825e-06,0.0,0.0001584928540978,0.0,0.0,12.41386604309082,0.0,0.0,0.0,0.3037221431732178,4.0,0.0,1.0
284760,292.26837158203125,297.1499938964844,293.1499938964844,0.0109805772081017,-647.3284301757812,302.7262878417969,0.5649819374084473,0.050000000745058,0.0457153357565403,292.161376953125,297.1499938964844,293.1499938964844,0.0800200328230857,-2026.8636474609373,304.09722900390625,0.7915733456611633,0.1381003707647323,0.1285412162542343,292.2359313964844,297.1499938964844,293.1499938964844,0.0116853145882487,-519.2200927734375,303.0895080566406,0.5649819374084473,0.050000000745058,0.0355563722550869,292.1635131835937,297.1499938964844,293.1499938964844,0.0135508403182029,-751.2718505859375,303.91314697265625,0.5649819374084473,0.050000000745058,0.0481404475867748,292.6318359375,297.1499938964844,293.1499938964844,0.0056450851261615,-2059.72509765625,298.5048217773437,0.5649819374084473,0.050000000745058,0.2283575534820556,291.08447265625,291.1499938964844,270.3675842285156,269.9837951660156,282.1816101074219,292.6295166015625,291.0912780761719,1.0,0.1678096204996109,0.9982264041900636,0.9982264041900636,1.0,1.0,-0.7294509410858154,0.3429049551486969,0.3865459561347961,0.0519904606044292,0.0,0.0,0.374717652797699,21.952878952026367,25.0,52.82794570922852,-6643.48779296875,49.285400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4308776855469,304.8164978027344,278.1499938964844,0.0,18000.0,313.1499938964844,17955.478515625,18000.0,0.0,0.0,0.1607681512832641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2827150225639343,0.282719612121582,-4.60404044133611e-06,0.0,0.0001631592458579,0.0,0.0,12.619370460510254,0.0,0.0,0.0,0.3045926988124847,4.0,0.0,1.0
284820,292.2764892578125,297.1499938964844,293.1499938964844,0.0112070916220545,-653.550048828125,302.85992431640625,0.5657459497451782,0.050000000745058,0.0457107461988925,292.1953430175781,297.1499938964844,293.1499938964844,0.0844558998942375,-2113.039794921875,304.0987854003906,0.80427086353302,0.1439565122127533,0.1341908276081085,292.2435302734375,297.1499938964844,293.1499938964844,0.011947208084166,-524.3350830078125,303.22955322265625,0.5657459497451782,0.050000000745058,0.0355528034269809,292.1708068847656,297.1499938964844,293.1499938964844,0.0139119653031229,-758.9043579101562,304.0653686523437,0.5657459497451782,0.050000000745058,0.048135619610548,292.6409912109375,297.1499938964844,293.1499938964844,0.0056978366337716,-2074.38134765625,298.5787048339844,0.5657459497451782,0.050000000745058,0.2283346503973007,291.1040344238281,291.1499938964844,270.3688049316406,269.9862060546875,282.18756103515625,292.638671875,291.1103820800781,1.0,0.1685772091150283,0.998141586780548,0.998141586780548,1.0,1.0,-0.7378720045089722,0.3468471169471741,0.3910249173641205,0.0528209470212459,0.0,0.0,0.37581267952919,21.88740539550781,25.0,53.06678009033203,-6725.14208984375,50.28945159912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.547119140625,304.9053039550781,278.1499938964844,0.0,18000.0,313.1499938964844,17971.416015625,18000.0,0.0,0.0,0.1649298071861267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2846900224685669,0.284694641828537,-4.613749752024887e-06,0.0,0.0001673827937338,0.0,0.0,12.74417209625244,0.0,0.0,0.0,0.3051300942897796,4.0,0.0,1.0
284880,292.28466796875,297.1499938964844,293.1499938964844,0.0114372028037905,-659.70556640625,302.9913330078125,0.5669749975204468,0.050000000745058,0.0457034520804882,292.22821044921875,297.1499938964844,293.1499938964844,0.0886952802538871,-2195.823486328125,304.1003723144531,0.8163058757781982,0.1495906412601471,0.1396207511425018,292.25128173828125,297.1499938964844,293.1499938964844,0.0122142527252435,-529.3963012695312,303.36737060546875,0.5669749975204468,0.050000000745058,0.0355471298098564,292.1782531738281,297.1499938964844,293.1499938964844,0.0145670175552368,-777.6427612304688,304.1460876464844,0.5724195241928101,0.0550201199948787,0.0492689087986946,292.65020751953125,297.1499938964844,293.1499938964844,0.0057492698542773,-2088.640869140625,298.6500244140625,0.5669749975204468,0.050000000745058,0.2282982170581817,291.1220397949219,291.1499938964844,270.3695983886719,269.9881591796875,282.19293212890625,292.6479187011719,291.1275634765625,1.0,0.169376865029335,0.9980567693710328,0.9980567693710328,1.0,1.0,-0.7476393580436707,0.3514390289783478,0.3962002992630005,0.0537463948130607,0.0,0.0,0.375866949558258,21.758451461791992,25.0,49.38618087768555,-6806.4501953125,51.40683364868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.683349609375,304.9923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.11328125,18000.0,0.0,0.0,0.168639525771141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2854259610176086,0.2854305803775787,-4.619359970092773e-06,0.0,0.0001711476797936,0.0,0.0,12.795981407165527,0.0,0.0,0.0,0.3053656220436096,4.0,0.0,1.0
284940,292.2929382324219,297.1499938964844,293.1499938964844,0.0116691971197724,-665.8148803710938,303.120361328125,0.5716477632522583,0.050000000745058,0.0456764996051788,292.26129150390625,297.1499938964844,293.1499938964844,0.092719629406929,-2274.589599609375,304.1020812988281,0.8308749198913574,0.1547737270593643,0.1447308212518692,292.2591552734375,297.1499938964844,293.1499938964844,0.0124846175312995,-534.4175415039062,303.5028381347656,0.5716477632522583,0.050000000745058,0.0355261676013469,292.1903686523437,297.1499938964844,293.1499938964844,0.0195069331675767,-907.3804931640624,304.13775634765625,0.6122587323188782,0.0649560466408729,0.0575895272195339,292.6595153808594,297.1499938964844,293.1499938964844,0.0057976045645773,-2102.32568359375,298.717041015625,0.5716477632522583,0.050000000745058,0.2281635701656341,291.13458251953125,291.1499938964844,270.3699951171875,269.9896545410156,282.1972045898437,292.6572570800781,291.1358642578125,1.0,0.1703787446022033,0.997972011566162,0.997972011566162,1.0,1.0,-0.7675105929374695,0.3608105182647705,0.4067001044750213,0.0555907823145389,0.0,0.0,0.3755783438682556,21.17359161376953,25.0,26.245046615600582,-6926.22314453125,53.32075881958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8330078125,305.0422668457031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.962890625,18000.0,0.0,0.0,0.1719274669885635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2852669656276703,0.2852715849876404,-4.621319021680392e-06,0.0,0.000174484521267,0.0,0.0,12.792978286743164,0.0,0.0,0.0,0.3053779006004333,4.0,0.0,1.0
285000,292.3011779785156,297.1499938964844,293.1499938964844,0.0119242323562502,-672.813232421875,303.2464904785156,0.576046347618103,0.050000000745058,0.0456521064043045,292.2949523925781,297.1499938964844,293.1499938964844,0.0965083837509155,-2348.850341796875,304.1039123535156,0.8442472815513611,0.1594216674566269,0.1493456959724426,292.26715087890625,297.1499938964844,293.1499938964844,0.0127820512279868,-540.1446533203125,303.6356811523437,0.576046347618103,0.050000000745058,0.0355071946978569,292.2097473144531,297.1499938964844,293.1499938964844,0.0258349068462848,-1042.1915283203125,304.12847900390625,0.6440284252166748,0.0733151510357856,0.06614800542593,292.6690673828125,297.1499938964844,293.1499938964844,0.005848862696439,-2118.24755859375,298.7743835449219,0.576046347618103,0.050000000745058,0.2280417382717132,291.1294860839844,291.1499938964844,270.3699951171875,269.9907531738281,282.2009582519531,292.6667785644531,291.1250915527344,1.0,0.1715046912431717,0.9978871941566468,0.9978871941566468,1.0,1.0,-0.7870254516601562,0.3700312972068786,0.4169941842556,0.0573949664831161,0.0,0.0,0.3773468732833862,20.656259536743164,25.0,-7.563308715820312,-7051.521484375,55.33835983276367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.98687744140625,305.0998229980469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.54296875,18000.0,0.0,0.0,0.1748693138360977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2858550548553467,0.2858597040176391,-4.621924290404422e-06,0.0,0.0001774701231624,0.0,0.0,12.824408531188965,0.0,0.0,0.0,0.3055332601070404,4.0,0.0,1.0
285060,292.3094482421875,297.1499938964844,293.1499938964844,0.0121967028826475,-680.2808227539062,303.3705444335937,0.5794355273246765,0.050000000745058,0.0456339120864868,292.32830810546875,297.1499938964844,293.1499938964844,0.1000604778528213,-2418.242919921875,304.1058349609375,0.8559572696685791,0.1637035906314849,0.153543010354042,292.2752380371094,297.1499938964844,293.1499938964844,0.0131002068519592,-546.23876953125,303.7665710449219,0.5794355273246765,0.050000000745058,0.035493042320013,292.2334289550781,297.1499938964844,293.1499938964844,0.0321125835180282,-1158.964599609375,304.1210021972656,0.670884370803833,0.0805772915482521,0.0735063701868057,292.678955078125,297.1499938964844,293.1499938964844,0.0059026223607361,-2135.510498046875,298.8247375488281,0.5794355273246765,0.050000000745058,0.2279508411884308,291.11346435546875,291.1499938964844,270.36962890625,269.991455078125,282.20440673828125,292.6766357421875,291.10888671875,1.0,0.1727012693881988,0.9977322220802308,0.9977322220802308,1.0,1.0,-0.8041766285896301,0.3781538903713226,0.4260227084159851,0.0589589849114418,0.0,0.0,0.3813790380954742,20.28895378112793,25.0,-24.441246032714844,-7190.9970703125,57.28684997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.140380859375,305.1962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17970.345703125,18000.0,0.0,0.0,0.1775054633617401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2889336347579956,0.2889382541179657,-4.626779173122486e-06,0.0,0.0001801454782253,0.0,0.0,12.993810653686523,0.0,0.0,0.0,0.306217223405838,4.0,0.0,1.0
285120,292.3178100585937,297.1499938964844,293.1499938964844,0.0124718509614467,-687.4642333984375,303.49346923828125,0.582072377204895,0.050000000745058,0.0456200912594795,292.36083984375,297.1499938964844,293.1499938964844,0.1033650189638137,-2482.25,304.1078491210937,0.8664407134056091,0.1677237600088119,0.1574519127607345,292.2834777832031,297.1499938964844,293.1499938964844,0.0134226866066455,-552.1028442382812,303.8961486816406,0.582072377204895,0.050000000745058,0.0354822948575019,292.2592468261719,297.1499938964844,293.1499938964844,0.0380034819245338,-1262.146484375,304.1156005859375,0.6942955255508423,0.0871161893010139,0.0800183713436126,292.6891784667969,297.1499938964844,293.1499938964844,0.0059543694369494,-2151.66845703125,298.8742980957031,0.582072377204895,0.050000000745058,0.2278818041086197,291.1014709472656,291.1499938964844,270.368896484375,269.9917907714844,282.2076110839844,292.68682861328125,291.0995178222656,1.0,0.173947736620903,0.9975773096084596,0.9975773096084596,1.0,1.0,-0.8196696639060974,0.3855071663856506,0.4341624677181244,0.060354009270668,0.0,0.0,0.3858588337898254,20.027631759643555,25.0,-22.332178115844727,-7338.03759765625,59.19597244262695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.28814697265625,305.3160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17953.052734375,18000.0,0.0,0.0,0.1798977851867675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2935547828674316,0.2935594022274017,-4.637561232812004e-06,0.0,0.0001825733925215,0.0,0.0,13.259023666381836,0.0,0.0,0.0,0.3072755038738251,4.0,0.0,1.0
285180,292.3262939453125,297.1499938964844,293.1499938964844,0.0127436947077512,-694.149658203125,303.615234375,0.5841494202613831,0.050000000745058,0.0456093996763229,292.3923645019531,297.1499938964844,293.1499938964844,0.1064410060644149,-2541.28271484375,304.10992431640625,0.8759300708770752,0.171524167060852,0.161136969923973,292.29180908203125,297.1499938964844,293.1499938964844,0.0137430848553776,-557.5733642578125,304.0243225097656,0.5841494202613831,0.050000000745058,0.0354739800095558,292.2861022949219,297.1499938964844,293.1499938964844,0.0434292405843734,-1355.5999755859375,304.11199951171875,0.7141484022140503,0.0931298062205314,0.0859464555978775,292.6996459960937,297.1499938964844,293.1499938964844,0.0060018221847712,-2165.842041015625,298.9246826171875,0.5841494202613831,0.050000000745058,0.2278283983469009,291.09771728515625,291.1499938964844,270.36785888671875,269.9917297363281,282.2106628417969,292.6972961425781,291.0977783203125,1.0,0.1752297580242157,0.9974223375320436,0.9974223375320436,1.0,1.0,-0.8339822292327881,0.392313539981842,0.441668689250946,0.0616278275847435,0.0,0.0,0.3897555470466614,19.842182159423828,25.0,-12.603509902954102,-7478.75634765625,61.08628463745117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.42706298828125,305.43475341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17948.052734375,18000.0,0.0,0.0,0.1820911616086959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2981844246387481,0.2981890738010406,-4.65140465166769e-06,0.0,0.0001847993844421,0.0,0.0,13.535223007202148,0.0,0.0,0.0,0.3083929121494293,4.0,0.0,1.0
285240,292.3348693847656,297.1499938964844,293.1499938964844,0.0130163263529539,-700.53564453125,303.73541259765625,0.5857861042022705,0.050000000745058,0.0456010922789573,292.42291259765625,297.1499938964844,293.1499938964844,0.1093338206410408,-2596.371826171875,304.1119384765625,0.8845370411872864,0.1751234233379364,0.1646264344453811,292.3002319335937,297.1499938964844,293.1499938964844,0.0134143708273768,-551.9305419921875,304.1483459472656,0.5858042240142822,0.0502786599099636,0.0354703217744827,292.3132019042969,297.1499938964844,293.1499938964844,0.0484127588570117,-1441.8507080078125,304.10986328125,0.7298828363418579,0.0987525582313537,0.0914402827620506,292.7103576660156,297.1499938964844,293.1499938964844,0.0060462006367743,-2178.684326171875,298.9747314453125,0.5857861042022705,0.050000000745058,0.2277868837118148,291.0989990234375,291.1499938964844,270.3665466308594,269.9913635253906,282.21356201171875,292.7079772949219,291.099853515625,1.0,0.176535427570343,0.9972674250602722,0.9972674250602722,1.0,1.0,-0.8473782539367676,0.3986956775188446,0.4486825466156006,0.062806561589241,0.0,0.0,0.3930459022521972,19.714365005493164,25.0,-3.5364010334014893,-7608.3974609375,62.96598052978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.55694580078125,305.5429992675781,278.1499938964844,0.0,18000.0,313.1499938964844,17950.64453125,18000.0,0.0,0.0,0.1841069608926773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3022504448890686,0.3022550940513611,-4.665354481403483e-06,0.0,0.0001868451654445,0.0,0.0,13.78481101989746,0.0,0.0,0.0,0.3094188868999481,4.0,0.0,1.0
285300,292.3435974121094,297.1499938964844,293.1499938964844,0.0132879707962274,-706.639404296875,303.853759765625,0.5893418192863464,0.050000000745058,0.0455834306776523,292.452880859375,297.1499938964844,293.1499938964844,0.1120567694306373,-2647.903564453125,304.1139221191406,0.8954050540924072,0.1784527152776718,0.1678989827632904,292.310302734375,297.1499938964844,293.1499938964844,0.0164754521101713,-614.4244995117188,304.14306640625,0.6098753809928894,0.0590708926320076,0.0388799123466014,292.3399658203125,297.1499938964844,293.1499938964844,0.0530372336506843,-1522.950439453125,304.1087646484375,0.7461716532707214,0.1040943562984466,0.0966080725193023,292.72119140625,297.1499938964844,293.1499938964844,0.0060867089778184,-2190.24365234375,299.02301025390625,0.5893418192863464,0.050000000745058,0.2276986688375473,291.1015014648437,291.1499938964844,270.36492919921875,269.9906921386719,282.2152099609375,292.7188415527344,291.1017761230469,1.0,0.1779436469078064,0.9971124529838562,0.9971124529838562,1.0,1.0,-0.8649914860725403,0.4071204364299774,0.4578710496425628,0.0642990469932556,0.0,0.0,0.3960209488868713,19.36676406860352,25.0,-2.483085870742798,-7749.18017578125,65.2436294555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6776428222656,305.6265869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17954.853515625,18000.0,0.0,0.0,0.1859635710716247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3058224320411682,0.3058271110057831,-4.678210643760394e-06,0.0,0.0001887293765321,0.0,0.0,14.007489204406738,0.0,0.0,0.0,0.3103430867195129,4.0,0.0,1.0
285360,292.3523864746094,297.1499938964844,293.1499938964844,0.0135720465332269,-713.0143432617188,303.9701843261719,0.5937486886978149,0.050000000745058,0.0455621741712093,292.483154296875,297.1499938964844,293.1499938964844,0.1145759671926498,-2695.426025390625,304.11590576171875,0.9069927930831908,0.1813365519046783,0.1708121597766876,292.3270568847656,297.1499938964844,293.1499938964844,0.0212847124785184,-700.53369140625,304.1355895996094,0.6403009295463562,0.0664204880595207,0.044333029538393,292.3661193847656,297.1499938964844,293.1499938964844,0.0574255287647247,-1601.2540283203125,304.1083068847656,0.7632068991661072,0.1092147901654243,0.1015342399477958,292.7322692871094,297.1499938964844,293.1499938964844,0.0061260582879185,-2202.042236328125,299.0660705566406,0.5937486886978149,0.050000000745058,0.2275924980640411,291.0971374511719,291.1499938964844,270.363037109375,269.9896850585937,282.2160339355469,292.7299194335937,291.094482421875,1.0,0.1794768869876861,0.996875524520874,0.996875524520874,1.0,1.0,-0.8847419619560242,0.4165787398815155,0.4681631922721863,0.0659710690379142,0.0,0.0,0.3999247550964355,18.93997573852539,25.0,-15.106053352355955,-7898.09619140625,67.82546997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7850036621094,305.6915588378906,278.1499938964844,0.0,18000.0,313.1499938964844,17952.13671875,18000.0,0.0,0.0,0.1877233535051345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3096258342266083,0.3096305429935455,-4.690443802246591e-06,0.0,0.0001905153330881,0.0,0.0,14.242356300354004,0.0,0.0,0.0,0.3113271594047546,4.0,0.0,1.0
285420,292.3612976074219,297.1499938964844,293.1499938964844,0.0138714704662561,-719.6871337890625,304.0848083496094,0.5971518754959106,0.050000000745058,0.0455462001264095,292.51324462890625,297.1499938964844,293.1499938964844,0.1168590411543846,-2738.34765625,304.1179504394531,0.91730135679245,0.1838737875223159,0.1733536124229431,292.34814453125,297.1499938964844,293.1499938964844,0.0262202732264995,-775.7206420898438,304.1292724609375,0.665845513343811,0.0727065801620483,0.0490686409175396,292.3915710449219,297.1499938964844,293.1499938964844,0.0616188645362854,-1677.44677734375,304.1082763671875,0.7790513634681702,0.1141436919569969,0.1062725782394409,292.7436218261719,297.1499938964844,293.1499938964844,0.0061662076041102,-2214.501220703125,299.1037902832031,0.5971518754959106,0.050000000745058,0.227512702345848,291.0858764648437,291.1499938964844,270.3609313964844,269.9884338378906,282.21697998046875,292.74127197265625,291.0830993652344,1.0,0.1810665726661682,0.9966385960578918,0.9966385960578918,1.0,1.0,-0.902624011039734,0.4251597225666046,0.4774642884731293,0.0674664452672004,0.0,0.0,0.405321717262268,18.64194869995117,25.0,-21.629453659057617,-8051.6796875,70.37529754638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8773498535156,305.76812744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17937.185546875,18000.0,0.0,0.0,0.1894339770078659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3149891793727875,0.3149938881397247,-4.705480932898354e-06,0.0,0.0001922514056786,0.0,0.0,14.57032871246338,0.0,0.0,0.0,0.3126780688762665,4.0,0.0,1.0
285480,292.370361328125,297.1499938964844,293.1499938964844,0.0140019105747342,-725.8931884765625,304.147705078125,0.6039952635765076,0.0536717623472213,0.0462894961237907,292.5426940917969,297.1499938964844,293.1499938964844,0.1188814938068389,-2776.1083984375,304.1200866699219,0.927159309387207,0.1861546486616134,0.1756172776222229,292.3710327148437,297.1499938964844,293.1499938964844,0.0311667993664741,-842.9622192382812,304.1239929199219,0.6888306736946106,0.0783731564879417,0.0532301403582096,292.4163513183594,297.1499938964844,293.1499938964844,0.0655772760510444,-1750.5048828125,304.1086730957031,0.7943038940429688,0.1188895851373672,0.1108354926109314,292.7552795410156,297.1499938964844,293.1499938964844,0.0062035876326262,-2225.782470703125,299.1400451660156,0.6003404259681702,0.050000000745058,0.2274396419525146,291.07781982421875,291.1499938964844,270.35858154296875,269.9869079589844,282.2178039550781,292.7528991699219,291.0767517089844,1.0,0.1827097684144973,0.9964016675949096,0.9964016675949096,1.0,1.0,-0.9201107025146484,0.4335753619670868,0.4865353107452392,0.0688906088471412,0.0,0.0,0.4109751582145691,18.377565383911133,25.0,-17.366846084594727,-8211.6416015625,72.98880767822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9533996582031,305.8490295410156,278.1499938964844,0.0,18000.0,313.1499938964844,17923.42578125,18000.0,0.0,0.0,0.1911400258541107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3215100169181824,0.321514755487442,-4.72524425276788e-06,0.0,0.0001939828362083,0.0,0.0,14.978031158447266,0.0,0.0,0.0,0.3143349289894104,4.0,0.0,1.0
285540,292.38433837890625,297.1499938964844,293.1499938964844,0.0178685877472162,-824.7742919921875,304.14111328125,0.6341849565505981,0.060809850692749,0.0520773530006408,292.5722961425781,297.1499938964844,293.1499938964844,0.1206337213516235,-2808.626220703125,304.1223449707031,0.9419879913330078,0.1880327314138412,0.1775683611631393,292.3944396972656,297.1499938964844,293.1499938964844,0.0356184132397174,-901.8448486328124,304.12060546875,0.7132084369659424,0.0836451575160026,0.0570282600820064,292.4404296875,297.1499938964844,293.1499938964844,0.0693128779530525,-1820.449462890625,304.109375,0.8129727840423584,0.1234528049826622,0.115208625793457,292.7672424316406,297.1499938964844,293.1499938964844,0.0062346658669412,-2235.02294921875,299.174560546875,0.6068160533905029,0.050000000745058,0.2272961288690567,291.0726318359375,291.1499938964844,270.3560791015625,269.98516845703125,282.2167663574219,292.7648620605469,291.0704040527344,1.0,0.1845415383577346,0.9961647391319276,0.9961647391319276,1.0,1.0,-0.94376140832901,0.4449829459190368,0.4987784922122955,0.0707954987883567,0.0,0.0,0.4166315197944641,17.78314208984375,25.0,-22.026376724243164,-8393.935546875,76.27091217041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.01043701171875,305.89794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17916.955078125,18000.0,0.0,0.0,0.1929022520780563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3281808793544769,0.3281856179237366,-4.747736056742724e-06,0.0,0.0001957712665898,0.0,0.0,15.407379150390623,0.0,0.0,0.0,0.3160908818244934,4.0,0.0,1.0
285600,292.4052124023437,297.1499938964844,293.1499938964844,0.0219204295426607,-914.4204711914062,304.1354064941406,0.6617956161499023,0.0664121508598327,0.0577008761465549,292.5992736816406,297.1499938964844,293.1499938964844,0.1223016008734703,-2839.654541015625,304.12432861328125,0.9549304842948914,0.190047800540924,0.1793136745691299,292.4177551269531,297.1499938964844,293.1499938964844,0.040098451077938,-959.1051025390624,304.1178283691406,0.7331454753875732,0.0886375159025192,0.0605968795716762,292.4638061523437,297.1499938964844,293.1499938964844,0.0729270875453949,-1889.1236572265625,304.1101989746094,0.8292012214660645,0.1278467327356338,0.1194204911589622,292.7795715332031,297.1499938964844,293.1499938964844,0.0062658148817718,-2244.95263671875,299.2030334472656,0.6125386953353882,0.050000000745058,0.2271739095449447,291.0595397949219,291.1499938964844,270.3533630371094,269.9831848144531,282.2158203125,292.7771911621094,291.05572509765625,1.0,0.1864828616380691,0.9959277510643004,0.9959277510643004,1.0,1.0,-0.9663063287734984,0.4558754861354828,0.5104308128356934,0.0726030841469764,0.0,0.0,0.4239300191402435,17.29668426513672,25.0,-31.71972846984864,-8577.01171875,79.65375518798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0462341308594,305.94189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17901.3359375,18000.0,0.0,0.0,0.1947840601205825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3359493315219879,0.3359540998935699,-4.772814463649411e-06,0.0,0.0001976810599444,0.0,0.0,15.911421775817873,0.0,0.0,0.0,0.3181725144386291,4.0,0.0,1.0
285660,292.42919921875,297.1499938964844,293.1499938964844,0.0256919283419847,-988.0905151367188,304.1312255859375,0.6854178309440613,0.0711393728852272,0.0623037070035934,292.6224365234375,297.1499938964844,293.1499938964844,0.124251939356327,-2875.9658203125,304.1254272460937,0.9664645195007324,0.19247767329216,0.1814120709896087,292.4407653808594,297.1499938964844,293.1499938964844,0.0443835482001304,-1013.666259765625,304.11590576171875,0.7511818408966064,0.0933940783143043,0.0639891326427459,292.486572265625,297.1499938964844,293.1499938964844,0.0763767883181572,-1955.3760986328125,304.1111755371094,0.8439738154411316,0.1320716589689254,0.1234766170382499,292.792236328125,297.1499938964844,293.1499938964844,0.0062956199981272,-2254.41748046875,299.2283020019531,0.6171873807907104,0.050000000745058,0.2270752042531967,291.0458984375,291.1499938964844,270.3505249023437,269.98101806640625,282.2152404785156,292.78985595703125,291.0435485839844,1.0,0.1884990334510803,0.9955680966377258,0.9955680966377258,1.0,1.0,-0.987385630607605,0.46607705950737,0.5213086009025574,0.0742728263139724,0.0,0.0,0.4322630763053894,16.926645278930664,25.0,-29.91645622253418,-8768.4189453125,83.07660675048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0611267089844,305.9949035644531,278.1499938964844,0.0,18000.0,313.1499938964844,17877.798828125,18000.0,0.0,0.0,0.1968245506286621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3457275927066803,0.3457323908805847,-4.804611307918094e-06,0.0,0.0001997518993448,0.0,0.0,16.557905197143555,0.0,0.0,0.0,0.3208054900169372,4.0,0.0,1.0
285720,292.4540405273437,297.1499938964844,293.1499938964844,0.0292951315641403,-1052.4154052734375,304.1280517578125,0.7058103084564209,0.0753910765051841,0.0663165897130966,292.6431579589844,297.1499938964844,293.1499938964844,0.1263605654239654,-2915.0478515625,304.1260681152344,0.9767793416976928,0.1950849294662475,0.1837797909975052,292.4633483886719,297.1499938964844,293.1499938964844,0.048424944281578,-1065.40673828125,304.11474609375,0.7685369253158569,0.097939446568489,0.0672278329730033,292.5086975097656,297.1499938964844,293.1499938964844,0.0796308293938636,-2018.313232421875,304.1123046875,0.8580533266067505,0.136131003499031,0.1273777931928634,292.80517578125,297.1499938964844,293.1499938964844,0.0063214260153472,-2262.185791015625,299.253173828125,0.6211409568786621,0.050000000745058,0.2269921451807022,291.03875732421875,291.1499938964844,270.3475341796875,269.97869873046875,282.21490478515625,292.8027648925781,291.0379638671875,1.0,0.1905761659145355,0.9952083826065063,0.9952083826065063,1.0,1.0,-1.007544755935669,0.475848525762558,0.5316962003707886,0.0758580565452575,0.0,0.0,0.4404269158840179,16.63505744934082,25.0,-21.1750717163086,-8957.41796875,86.57164764404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0555725097656,306.0421447753906,278.1499938964844,0.0,18000.0,313.1499938964844,17862.435546875,18000.0,0.0,0.0,0.1990602910518646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3563108146190643,0.3563156425952911,-4.842722319153836e-06,0.0,0.0002020208921749,0.0,0.0,17.284021377563477,0.0,0.0,0.0,0.3237427175045013,4.0,0.0,1.0
285780,292.47882080078125,297.1499938964844,293.1499938964844,0.0326418839395046,-1110.2344970703125,304.1259460449219,0.7226614952087402,0.0793390721082687,0.0699857473373413,292.6623840332031,297.1499938964844,293.1499938964844,0.1285169422626495,-2954.83203125,304.1264953613281,0.9856876730918884,0.1977309882640838,0.1862494796514511,292.4855041503906,297.1499938964844,293.1499938964844,0.0522315762937068,-1114.6533203125,304.1142578125,0.7850372195243835,0.1022883653640747,0.0703252106904983,292.5301818847656,297.1499938964844,293.1499938964844,0.0827136039733886,-2078.261474609375,304.1135559082031,0.8714420199394226,0.1400286853313446,0.1311257183551788,292.8182373046875,297.1499938964844,293.1499938964844,0.0063433889299631,-2268.520751953125,299.2770690917969,0.6245419979095459,0.050000000745058,0.2269223481416702,291.0361328125,291.1499938964844,270.3444519042969,269.9761962890625,282.2147521972656,292.8158569335937,291.035888671875,1.0,0.1927003115415573,0.9948487281799316,0.9948487281799316,1.0,1.0,-1.0269187688827517,0.4852518141269684,0.5416669845581055,0.0773751735687255,0.0,0.0,0.4482958316802978,16.409902572631836,25.0,-13.27174186706543,-9136.6455078125,90.1393051147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0323486328125,306.0753173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17855.47265625,18000.0,0.0,0.0,0.2015026062726974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3668878078460693,0.3668926954269409,-4.884194822807331e-06,0.0,0.0002044995198957,0.0,0.0,18.036964416503903,0.0,0.0,0.0,0.3267852365970611,4.0,0.0,1.0
285840,292.503173828125,297.1499938964844,293.1499938964844,0.0359176136553287,-1164.6845703125,304.1243896484375,0.7368612289428711,0.0830571204423904,0.0734206587076187,292.6805419921875,297.1499938964844,293.1499938964844,0.1306681334972381,-2994.363037109375,304.1268615722656,0.9931793808937072,0.2003411650657653,0.1887216866016388,292.50714111328125,297.1499938964844,293.1499938964844,0.0558302067220211,-1161.793212890625,304.1142272949219,0.8003692626953125,0.1064565777778625,0.0732935965061187,292.5511169433594,297.1499938964844,293.1499938964844,0.0856568291783332,-2135.734130859375,304.1148376464844,0.8839927315711975,0.1437738239765167,0.1347285360097885,292.8314208984375,297.1499938964844,293.1499938964844,0.0063629145734012,-2274.05419921875,299.2989807128906,0.6274440884590149,0.050000000745058,0.2268644422292709,291.03497314453125,291.1499938964844,270.3412780761719,269.9735717773437,282.2147827148437,292.8290710449219,291.0349426269531,1.0,0.1948569416999817,0.9944890141487122,0.9944890141487122,1.0,1.0,-1.045551896095276,0.4943052530288696,0.5512466430664062,0.0788320451974868,0.0,0.0,0.4560843408107757,16.244327545166016,25.0,-7.7033185958862305,-9307.76953125,93.77093505859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9955749511719,306.0976257324219,278.1499938964844,0.0,18000.0,313.1499938964844,17850.1328125,18000.0,0.0,0.0,0.204141080379486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3775142133235931,0.3775191605091095,-4.927750524075236e-06,0.0,0.0002071772469207,0.0,0.0,18.81690788269043,0.0,0.0,0.0,0.3299253582954407,4.0,0.0,1.0
285900,292.5269775390625,297.1499938964844,293.1499938964844,0.0390596315264701,-1216.1280517578125,304.1233215332031,0.7465832233428955,0.0865768045186996,0.0766742751002311,292.6968994140625,297.1499938964844,293.1499938964844,0.1306337267160415,-2992.5654296875,304.1312255859375,0.9925280809402466,0.2030711472034454,0.1885294467210769,292.5282287597656,297.1499938964844,293.1499938964844,0.0592361874878406,-1206.9964599609375,304.1145324707031,0.8103711009025574,0.110455684363842,0.0761484280228614,292.5713806152344,297.1499938964844,293.1499938964844,0.0884743481874466,-2190.873291015625,304.1161193847656,0.8912662863731384,0.1473749727010727,0.1382030099630355,292.8446044921875,297.1499938964844,293.1499938964844,0.0063818334601819,-2279.296142578125,299.319091796875,0.6271483302116394,0.050000000745058,0.2268699556589126,291.035400390625,291.1499938964844,270.3380432128906,269.9708251953125,282.216064453125,292.84228515625,291.0362854003906,1.0,0.1969503313302993,0.9941293597221376,0.9941293597221376,1.0,1.0,-1.059709906578064,0.5011815428733826,0.5585283041000366,0.0799559876322746,0.0,0.0,0.4636962711811065,16.38435173034668,25.0,0.6955440044403076,-9456.5634765625,97.07942199707033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.94903564453125,306.1217041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17845.44921875,18000.0,0.0,0.0,0.2069610506296157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3882822692394256,0.3882872462272644,-4.97361907036975e-06,0.0,0.0002100391575368,0.0,0.0,19.63138198852539,0.0,0.0,0.0,0.3331666588783264,4.0,0.0,1.0
285960,292.5501708984375,297.1499938964844,293.1499938964844,0.0420191995799541,-1264.2484130859375,304.122802734375,0.7535011172294617,0.0899111106991767,0.0797635465860366,292.7091979980469,297.1499938964844,293.1499938964844,0.1291422992944717,-2964.19775390625,304.1373291015625,0.987267255783081,0.2063909918069839,0.1868005990982055,292.5487976074219,297.1499938964844,293.1499938964844,0.0624202378094196,-1249.7313232421875,304.1152038574219,0.8168396949768066,0.1142897829413414,0.0788925141096115,292.5910949707031,297.1499938964844,293.1499938964844,0.0911257788538932,-2242.6826171875,304.117431640625,0.8953231573104858,0.1508340239524841,0.1415503770112991,292.8578186035156,297.1499938964844,293.1499938964844,0.0063977409154176,-2283.057861328125,299.3395690917969,0.6250831484794617,0.050000000745058,0.2269106805324554,291.0430908203125,291.1499938964844,270.3347473144531,269.96795654296875,282.2182922363281,292.85552978515625,291.0458984375,1.0,0.1989407241344452,0.99371737241745,0.99371737241745,1.0,1.0,-1.070892095565796,0.5066179633140564,0.5642740726470947,0.0808275043964386,0.0,0.0,0.4700991511344909,16.68943214416504,25.0,15.750665664672852,-9584.564453125,100.1124496459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8993835449219,306.1454162597656,278.1499938964844,0.0,18000.0,313.1499938964844,17850.859375,18000.0,0.0,0.0,0.2099094241857528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3984949886798858,0.3985000252723694,-5.020822300139116e-06,0.0,0.0002130313805537,0.0,0.0,20.434555053710938,0.0,0.0,0.0,0.3362818658351898,4.0,0.0,1.0
286020,292.5727844238281,297.1499938964844,293.1499938964844,0.0447956398129463,-1309.3890380859375,304.1227111816406,0.7592159509658813,0.0930730998516082,0.0826935470104217,292.7179260253906,297.1499938964844,293.1499938964844,0.1272599399089813,-2928.299560546875,304.14306640625,0.9803695678710938,0.2102600038051605,0.1846403777599334,292.5688781738281,297.1499938964844,293.1499938964844,0.0654056221246719,-1290.2406005859375,304.1160888671875,0.821970522403717,0.1179654598236084,0.0815246999263763,292.6102294921875,297.1499938964844,293.1499938964844,0.093635007739067,-2291.611328125,304.1188049316406,0.8982753157615662,0.154155433177948,0.1447669267654419,292.8710021972656,297.1499938964844,293.1499938964844,0.0064096851274371,-2285.349853515625,299.3595886230469,0.6225929856300354,0.050000000745058,0.2269609421491623,291.05584716796875,291.1499938964844,270.3314514160156,269.9650573730469,282.2208251953125,292.86871337890625,291.058837890625,1.0,0.2008409202098846,0.9933053851127625,0.9933053851127625,1.0,1.0,-1.0808972120285034,0.5114842057228088,0.5694130063056946,0.0816045925021171,0.0,0.0,0.4751055240631103,17.03672218322754,25.0,25.38968849182129,-9690.5380859375,103.00653076171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8519287109375,306.1570129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17869.458984375,18000.0,0.0,0.0,0.2129338979721069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4069865942001343,0.4069916605949402,-5.064359356765635e-06,0.0,0.0002161008305847,0.0,0.0,21.131736755371094,0.0,0.0,0.0,0.3389452397823334,4.0,0.0,1.0
286080,292.5947265625,297.1499938964844,293.1499938964844,0.0474173091351985,-1352.225341796875,304.1228942871094,0.7643285989761353,0.096075601875782,0.085474707186222,292.7237548828125,297.1499938964844,293.1499938964844,0.1253430992364883,-2892.635498046875,304.14776611328125,0.9731386303901672,0.2145812660455703,0.1825521290302276,292.5884094238281,297.1499938964844,293.1499938964844,0.0682364702224731,-1329.08447265625,304.1171264648437,0.8265183568000793,0.1214893013238906,0.0840486884117126,292.6288146972656,297.1499938964844,293.1499938964844,0.0960493832826614,-2338.618408203125,304.1200866699219,0.9008578062057496,0.1573446244001388,0.1478561609983444,292.8841247558594,297.1499938964844,293.1499938964844,0.0064197476021945,-2287.203125,299.3771667480469,0.6201127767562866,0.050000000745058,0.2270120233297348,291.0678100585937,291.1499938964844,270.328125,269.96209716796875,282.2235107421875,292.88189697265625,291.0703430175781,1.0,0.2026552706956863,0.992893397808075,0.992893397808075,1.0,1.0,-1.0902717113494873,0.5160466432571411,0.574225127696991,0.0823281481862068,0.0,0.0,0.4793761968612671,17.38371467590332,28.0,28.17522430419922,-9781.958984375,105.81822967529295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8112487792969,306.161865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17888.029296875,18000.0,0.0,0.0,0.215978592634201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4140643179416656,0.4140694141387939,-5.102109298604773e-06,0.0,0.0002191908133681,0.0,0.0,21.72832298278809,0.0,0.0,0.0,0.3412067294120788,4.0,0.0,1.0
286140,292.6159973144531,297.1499938964844,293.1499938964844,0.0499007068574428,-1393.1170654296875,304.1233215332031,0.7706674337387085,0.0989285856485366,0.0881102979183197,292.729248046875,297.1499938964844,293.1499938964844,0.1263273954391479,-2910.276123046875,304.1463317871094,0.9733930826187134,0.2189088314771652,0.1837423741817474,292.6074523925781,297.1499938964844,293.1499938964844,0.0709365382790565,-1366.5380859375,304.1181945800781,0.8323553800582886,0.12486582249403,0.0864628851413726,292.6468505859375,297.1499938964844,293.1499938964844,0.0983924493193626,-2384.163818359375,304.1212463378906,0.9052835702896118,0.1604033708572387,0.1508143246173858,292.89703369140625,297.1499938964844,293.1499938964844,0.0064281937666237,-2288.90625,299.3917541503906,0.6190018653869629,0.050000000745058,0.2270350158214569,291.07635498046875,291.1499938964844,270.3248291015625,269.9590759277344,282.2248229980469,292.8948669433594,291.0773620605469,1.0,0.2049776911735534,0.9924814105033876,0.9924814105033876,1.0,1.0,-1.104270577430725,0.5228700041770935,0.5814005136489868,0.0834087282419204,0.0,0.0,0.4833957254886627,17.61800765991211,28.0,20.9545955657959,-9888.5390625,109.52548217773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7784423828125,306.15460205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17900.328125,18000.0,0.0,0.0,0.2190179973840713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4203640818595886,0.4203692078590393,-5.135342235007556e-06,0.0,0.0002222754264948,0.0,0.0,22.265810012817383,0.0,0.0,0.0,0.3432253003120422,4.0,0.0,1.0
286200,292.6365661621094,297.1499938964844,293.1499938964844,0.0522972047328949,-1432.98779296875,304.1238098144531,0.7757382392883301,0.1016518175601959,0.0906234830617904,292.7369384765625,297.1499938964844,293.1499938964844,0.1284816861152649,-2950.6015625,304.14306640625,0.9749976992607116,0.2227282673120498,0.1863247007131576,292.6259155273437,297.1499938964844,293.1499938964844,0.0735625401139259,-1403.38134765625,304.11920166015625,0.8369836807250977,0.128112182021141,0.0887823030352592,292.664306640625,297.1499938964844,293.1499938964844,0.1007234379649162,-2429.44189453125,304.12225341796875,0.9085408449172974,0.1633456796407699,0.1536585986614227,292.90966796875,297.1499938964844,293.1499938964844,0.0064382869750261,-2291.80810546875,299.4017333984375,0.6172824501991272,0.050000000745058,0.2270708978176117,291.07635498046875,291.1499938964844,270.32159423828125,269.9560546875,282.2256774902344,292.9075927734375,291.0757141113281,1.0,0.207578644156456,0.9920694828033448,0.9920694828033448,1.0,1.0,-1.1197174787521362,0.5303948521614075,0.5893226265907288,0.0846332907676696,0.0,0.0,0.4882587194442749,17.934507369995117,31.0,7.296284675598144,-10005.7119140625,113.8426513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7505798339844,306.1483459472656,278.1499938964844,0.0,18000.0,313.1499938964844,17897.625,18000.0,0.0,0.0,0.2220683097839355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4270132780075073,0.4270184338092804,-5.167475137568545e-06,0.0,0.0002253710990771,0.0,0.0,22.82978057861328,0.0,0.0,0.0,0.3453350961208343,4.0,0.0,1.0
286260,292.6564636230469,297.1499938964844,293.1499938964844,0.0545916780829429,-1471.5146484375,304.1244201660156,0.7795243263244629,0.1042516008019447,0.0930254980921745,292.7472229003906,297.1499938964844,293.1499938964844,0.1314736455678939,-3006.457275390625,304.1388854980469,0.977091372013092,0.2259451150894165,0.1898571550846099,292.643798828125,297.1499938964844,293.1499938964844,0.0760968029499054,-1439.250732421875,304.12017822265625,0.8404102921485901,0.1312352269887924,0.0910151004791259,292.68121337890625,297.1499938964844,293.1499938964844,0.1030110120773315,-2473.72314453125,304.1231384277344,0.9104953408241272,0.1661773771047592,0.1563981026411056,292.9220275878906,297.1499938964844,293.1499938964844,0.0064492025412619,-2295.244384765625,299.40869140625,0.6149110198020935,0.050000000745058,0.2271207422018051,291.0721740722656,291.1499938964844,270.31842041015625,269.9530334472656,282.2262268066406,292.9200134277344,291.0713195800781,1.0,0.2104387581348419,0.991701066493988,0.991701066493988,1.0,1.0,-1.1361377239227295,0.5383950471878052,0.5977426171302795,0.0859561190009117,0.0,0.0,0.4938629567623138,18.33515357971192,31.0,-1.876211404800415,-10139.2822265625,118.67596435546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7250671386719,306.1516418457031,278.1499938964844,0.0,18000.0,313.1499938964844,17882.896484375,18000.0,0.0,0.0,0.225148320198059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4349868595600128,0.4349920749664306,-5.204231001698645e-06,0.0,0.0002284969232277,0.0,0.0,23.509614944458008,0.0,0.0,0.0,0.3478224277496338,4.0,0.0,1.0
286320,292.6756591796875,297.1499938964844,293.1499938964844,0.056770633906126,-1508.41162109375,304.1250915527344,0.782130241394043,0.1067319735884666,0.0953215435147285,292.7601623535156,297.1499938964844,293.1499938964844,0.135219007730484,-3075.85400390625,304.13409423828125,0.979536235332489,0.2285088002681732,0.1942475140094757,292.6611633300781,297.1499938964844,293.1499938964844,0.0785259529948234,-1473.85791015625,304.1211853027344,0.842739462852478,0.1342395544052124,0.093165785074234,292.69757080078125,297.1499938964844,293.1499938964844,0.1052299216389656,-2516.474365234375,304.1239929199219,0.9112210869789124,0.1689028590917587,0.1590383797883987,292.93414306640625,297.1499938964844,293.1499938964844,0.0064592370763421,-2298.4501953125,299.41412353515625,0.6119107007980347,0.050000000745058,0.227183923125267,291.0677795410156,291.1499938964844,270.3153076171875,269.9500427246094,282.2265930175781,292.93218994140625,291.0669860839844,1.0,0.2135360389947891,0.991332709789276,0.991332709789276,1.0,1.0,-1.1534483432769775,0.5468278527259827,0.6066204905509949,0.0873773023486137,0.0,0.0,0.4997836351394653,18.8162784576416,34.0,-6.86240816116333,-10283.9091796875,124.0223617553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6991577148437,306.1590270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17868.79296875,18000.0,0.0,0.0,0.2282828539609909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4438565373420715,0.4438617825508117,-5.246685759630054e-06,0.0,0.0002316780737601,0.0,0.0,24.28548812866211,0.0,0.0,0.0,0.3506088554859161,4.0,0.0,1.0
286380,292.6942138671875,297.1499938964844,293.1499938964844,0.0588385872542858,-1543.72705078125,304.1258544921875,0.7836339473724365,0.1090966835618019,0.0975139215588569,292.7757873535156,297.1499938964844,293.1499938964844,0.1396760940551757,-3157.849853515625,304.1288757324219,0.9822112321853638,0.2303768247365951,0.1994369924068451,292.677978515625,297.1499938964844,293.1499938964844,0.0808568894863128,-1507.246337890625,304.1221923828125,0.8440404534339905,0.1371288895606994,0.0952363163232803,292.7134094238281,297.1499938964844,293.1499938964844,0.1073820367455482,-2557.7568359375,304.1247863769531,0.910796284675598,0.1715251356363296,0.1615817844867706,292.9459533691406,297.1499938964844,293.1499938964844,0.0064684483222663,-2301.4541015625,299.4181823730469,0.6082881689071655,0.050000000745058,0.2272604405879974,291.0632629394531,291.1499938964844,270.31231689453125,269.9471130371094,282.2268371582031,292.944091796875,291.0623779296875,1.0,0.2168528437614441,0.9909643530845642,0.9909643530845642,1.0,1.0,-1.1715567111968994,0.5556461215019226,0.6159105896949768,0.0888980403542518,0.0,0.0,0.5060186386108398,19.377599716186523,34.0,-10.062798500061035,-10436.3837890625,129.88714599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.67144775390625,306.1671447753906,278.1499938964844,0.0,18000.0,313.1499938964844,17856.419921875,18000.0,0.0,0.0,0.2314893007278442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4533835649490356,0.4533888697624206,-5.294151378620882e-06,0.0,0.0002349322166992,0.0,0.0,25.14261245727539,0.0,0.0,0.0,0.3536441028118133,4.0,0.0,1.0
