time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
286440,292.7121276855469,297.1499938964844,293.1499938964844,0.0608032569289207,-1577.56005859375,304.1266784667969,0.7842235565185547,0.111351191997528,0.0996075421571731,292.7940979003906,297.1499938964844,293.1499938964844,0.1448552012443542,-3251.221923828125,304.123291015625,0.9849472641944884,0.2315245866775512,0.2052525281906128,292.6942749023437,297.1499938964844,293.1499938964844,0.0830984562635421,-1539.4970703125,304.1231689453125,0.8444909453392029,0.1399085223674774,0.0972304195165634,292.7287292480469,297.1499938964844,293.1499938964844,0.1094715818762779,-2597.6767578125,304.1255798339844,0.909452497959137,0.1740485280752182,0.1640324294567108,292.9574890136719,297.1499938964844,293.1499938964844,0.0064769689925014,-2304.309326171875,299.4208374023437,0.6042073965072632,0.050000000745058,0.2273487448692321,291.0583190917969,291.1499938964844,270.3094482421875,269.9442443847656,282.2270202636719,292.9556884765625,291.0574035644531,1.0,0.2203705012798309,0.9905959367752076,0.9905959367752076,1.0,1.0,-1.1904690265655518,0.5648511648178101,0.6256178021430969,0.0905276611447334,0.0,0.0,0.5126253962516785,20.01122665405273,25.0,-12.176050186157228,-10596.7802734375,136.2564239501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6409606933594,306.1754455566406,278.1499938964844,0.0,18000.0,313.1499938964844,17843.486328125,18000.0,0.0,0.0,0.2347816228866577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4636323153972626,0.4636376798152923,-5.34672699359362e-06,0.0,0.0002382735110586,0.0,0.0,26.090206146240234,0.0,0.0,0.0,0.3569493591785431,4.0,0.0,1.0
286500,292.7293701171875,297.1499938964844,293.1499938964844,0.0626429766416549,-1609.4493408203125,304.1275634765625,0.7880239486694336,0.1135111004114151,0.101595252752304,292.8128967285156,297.1499938964844,293.1499938964844,0.1464409083127975,-3280.288818359375,304.1253967285156,0.9858607649803162,0.2323407977819442,0.2070957869291305,292.7099914550781,297.1499938964844,293.1499938964844,0.0852265506982803,-1570.18017578125,304.1241760253906,0.8482293486595154,0.1425932794809341,0.0991423204541206,292.74346923828125,297.1499938964844,293.1499938964844,0.1114639788866043,-2635.534423828125,304.1264038085937,0.9123579859733582,0.1764871478080749,0.1663818210363388,292.9686584472656,297.1499938964844,293.1499938964844,0.0064823003485798,-2306.01708984375,299.4231262207031,0.6029888391494751,0.050000000745058,0.2273753881454467,291.0552062988281,291.1499938964844,270.3067321777344,269.9414367675781,282.2289123535156,292.9669494628906,291.0557556152344,1.0,0.2220356315374374,0.9902275800704956,0.9902275800704956,1.0,1.0,-1.2024078369140625,0.570642352104187,0.6317654848098755,0.0916150286793708,0.0,0.0,0.5192911028862,20.25845718383789,25.0,-4.596096992492676,-10730.6728515625,140.10565185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.60888671875,306.2001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17831.421875,18000.0,0.0,0.0,0.2381527721881866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.474564641714096,0.4745700657367706,-5.404831426858436e-06,0.0,0.0002416947827441,0.0,0.0,27.132173538208008,0.0,0.0,0.0,0.3605136573314667,4.0,0.0,1.0
286560,292.7459716796875,297.1499938964844,293.1499938964844,0.064306154847145,-1638.299072265625,304.1286315917969,0.7944003939628601,0.1155809238553047,0.1034910902380943,292.82763671875,297.1499938964844,293.1499938964844,0.1450284421443939,-3253.3720703125,304.1324768066406,0.9850346446037292,0.233708381652832,0.2054496258497238,292.72515869140625,297.1499938964844,293.1499938964844,0.0871751606464386,-1598.176025390625,304.1253356933594,0.8546645045280457,0.1451869010925293,0.1009821966290474,292.7576904296875,297.1499938964844,293.1499938964844,0.1132666617631912,-2669.411376953125,304.1274108886719,0.918808937072754,0.178843468427658,0.1686427742242813,292.9794006347656,297.1499938964844,293.1499938964844,0.0064815245568752,-2304.89404296875,299.4289855957031,0.6040678024291992,0.050000000745058,0.2273513823747635,291.0643615722656,291.1499938964844,270.3041687011719,269.93878173828125,282.2320251464844,292.977783203125,291.0675964355469,1.0,0.2226602435111999,0.9897464513778688,0.9897464513778688,1.0,1.0,-1.2088927030563354,0.573784351348877,0.6351084113121033,0.0921918377280235,0.0,0.0,0.5241571664810181,20.187545776367188,25.0,16.65110206604004,-10833.3203125,141.7887725830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5819396972656,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,17841.37890625,18000.0,0.0,0.0,0.2415328174829483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4845981299877167,0.4846035838127136,-5.46439150639344e-06,0.0,0.000245125091169,0.0,0.0,28.13685607910156,0.0,0.0,0.0,0.3638415932655334,4.0,0.0,1.0
286620,292.761962890625,297.1499938964844,293.1499938964844,0.0658411383628845,-1664.9864501953125,304.1297302246094,0.7997227907180786,0.1175575256347656,0.1053076386451721,292.83837890625,297.1499938964844,293.1499938964844,0.1443519443273544,-3240.123291015625,304.1368408203125,0.9847520589828492,0.2356810420751571,0.2048190832138061,292.7398376464844,297.1499938964844,293.1499938964844,0.0889974609017372,-1624.2994384765625,304.1264953613281,0.860144317150116,0.1476868242025375,0.1027598232030868,292.7714538574219,297.1499938964844,293.1499938964844,0.1149405762553215,-2700.622314453125,304.12847900390625,0.9241411089897156,0.1811130791902542,0.1708270013332367,292.9897155761719,297.1499938964844,293.1499938964844,0.0064772614277899,-2302.241943359375,299.4371032714844,0.6045113801956177,0.050000000745058,0.2273414880037307,291.0815124511719,291.1499938964844,270.30181884765625,269.93621826171875,282.2347106933594,292.9881591796875,291.0847473144531,1.0,0.2238318920135498,0.9892653226852416,0.9892653226852416,1.0,1.0,-1.2166060209274292,0.5775325298309326,0.6390734910964966,0.0928568392992019,0.0,0.0,0.5270107984542847,20.20242691040039,25.0,29.607994079589844,-10918.861328125,144.0151824951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5657653808594,306.25537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17878.228515625,18000.0,0.0,0.0,0.2448489069938659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4915678799152374,0.4915733933448791,-5.513361884368351e-06,0.0,0.0002484905126038,0.0,0.0,28.881235122680664,0.0,0.0,0.0,0.3662705719470978,4.0,0.0,1.0
286680,292.7773742675781,297.1499938964844,293.1499938964844,0.0673273801803588,-1691.049560546875,304.1307067871094,0.8044018149375916,0.1194481402635574,0.1070441156625747,292.8473205566406,297.1499938964844,293.1499938964844,0.144087865948677,-3234.638427734375,304.13970947265625,0.9846585392951964,0.2378733456134796,0.2046118527650833,292.7539978027344,297.1499938964844,293.1499938964844,0.0907885655760765,-1650.0592041015625,304.12750244140625,0.8650674223899841,0.1501011997461319,0.1044751852750778,292.78472900390625,297.1499938964844,293.1499938964844,0.1166036650538444,-2731.643798828125,304.1293640136719,0.9288079738616944,0.1833022832870483,0.1729327291250229,292.99951171875,297.1499938964844,293.1499938964844,0.006474042776972,-2300.361083984375,299.4429931640625,0.6046570539474487,0.050000000745058,0.2273381203413009,291.09375,291.1499938964844,270.2996826171875,269.9338073730469,282.2372741699219,292.998046875,291.0956420898437,1.0,0.2249825894832611,0.9887841939926147,0.9887841939926147,1.0,1.0,-1.2246276140213013,0.5814228057861328,0.6432047486305237,0.0935782417654991,0.0,0.0,0.5294979810714722,20.25592613220215,25.0,28.501426696777344,-10992.978515625,146.43699645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5624389648437,306.269287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17908.21875,18000.0,0.0,0.0,0.2480560690164566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4964589178562164,0.4964644610881805,-5.549065008381149e-06,0.0,0.0002517453685868,0.0,0.0,29.41642189025879,0.0,0.0,0.0,0.3680428564548492,4.0,0.0,1.0
286740,292.79217529296875,297.1499938964844,293.1499938964844,0.0687599182128906,-1716.3504638671875,304.1316223144531,0.8087198138237,0.121259905397892,0.1087068021297454,292.8550109863281,297.1499938964844,293.1499938964844,0.1439224332571029,-3231.116943359375,304.1418762207031,0.9846010804176332,0.2401973307132721,0.2044847309589386,292.76763916015625,297.1499938964844,293.1499938964844,0.0925414562225341,-1675.3079833984375,304.12841796875,0.8697534203529358,0.1524374783039093,0.1061335653066635,292.7975158691406,297.1499938964844,293.1499938964844,0.1182420179247856,-2762.173828125,304.130126953125,0.933191418647766,0.1854172497987747,0.1749656051397323,293.0087890625,297.1499938964844,293.1499938964844,0.0064722141250967,-2299.1611328125,299.4471740722656,0.6047463417053223,0.050000000745058,0.2273360043764114,291.1020202636719,291.1499938964844,270.2977905273437,269.9315490722656,282.23974609375,293.0074157714844,291.1036682128906,1.0,0.226118117570877,0.9883030652999878,0.9883030652999878,1.0,1.0,-1.2324656248092651,0.5852213501930237,0.6472442150115967,0.0942944586277008,0.0,0.0,0.5318623781204224,20.31500816345215,25.0,25.865259170532227,-11067.537109375,148.8450164794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.572265625,306.2909545898437,278.1499938964844,0.0,18000.0,313.1499938964844,17921.673828125,18000.0,0.0,0.0,0.2511248588562011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5009209513664246,0.5009264945983887,-5.578781383519527e-06,0.0,0.0002548598276916,0.0,0.0,29.89671897888184,0.0,0.0,0.0,0.369615226984024,4.0,0.0,1.0
286800,292.806396484375,297.1499938964844,293.1499938964844,0.0701240599155426,-1740.560546875,304.1324768066406,0.8126386404037476,0.1229973286390304,0.1103011816740036,292.86181640625,297.1499938964844,293.1499938964844,0.1438076049089431,-3228.600830078125,304.1435546875,0.9845744967460632,0.242595225572586,0.204426035284996,292.7807922363281,297.1499938964844,293.1499938964844,0.0942370370030403,-1699.7127685546875,304.1292419433594,0.8742193579673767,0.1547005027532577,0.1077394485473632,292.8098449707031,297.1499938964844,293.1499938964844,0.1198272854089737,-2791.62451171875,304.130859375,0.937300980091095,0.18746218085289,0.176930770277977,293.0175476074219,297.1499938964844,293.1499938964844,0.0064703491516411,-2297.9658203125,299.4509582519531,0.6047875285148621,0.050000000745058,0.2273349463939666,291.1100158691406,291.1499938964844,270.296142578125,269.92950439453125,282.2421875,293.0162658691406,291.11163330078125,1.0,0.2272375524044037,0.9878219366073608,0.9878219366073608,1.0,1.0,-1.240125060081482,0.588930606842041,0.6511944532394409,0.0950058698654174,0.0,0.0,0.5337316393852234,20.378721237182617,28.0,24.280649185180664,-11140.85546875,151.2372589111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.59381103515625,306.3187866210937,278.1499938964844,0.0,18000.0,313.1499938964844,17933.177734375,18000.0,0.0,0.0,0.2540448904037475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5047974586486816,0.5048030614852905,-5.604779289569706e-06,0.0,0.0002578232670202,0.0,0.0,30.31853485107422,0.0,0.0,0.0,0.370970219373703,4.0,0.0,1.0
286860,292.8200988769531,297.1499938964844,293.1499938964844,0.071431815624237,-1763.8885498046875,304.1332702636719,0.8151898980140686,0.1246599853038787,0.1118324846029281,292.8685302734375,297.1499938964844,293.1499938964844,0.1447806656360626,-3246.12744140625,304.1429138183594,0.9851282238960266,0.2449247539043426,0.2056593298912048,292.79345703125,297.1499938964844,293.1499938964844,0.0958885177969932,-1723.4644775390625,304.1300354003906,0.8772810101509094,0.1568901538848877,0.1092971190810203,292.8217163085937,297.1499938964844,293.1499938964844,0.121373176574707,-2820.28125,304.13153076171875,0.9397051334381104,0.1894367337226867,0.1788336485624313,293.0258483886719,297.1499938964844,293.1499938964844,0.0064689917489886,-2297.02099609375,299.45416259765625,0.6039196848869324,0.050000000745058,0.2273538559675216,291.1171264648437,291.1499938964844,270.2947692871094,269.9276733398437,282.2442321777344,293.0246276855469,291.11822509765625,1.0,0.2288489341735839,0.9874246716499328,0.9874246716499328,1.0,1.0,-1.249489665031433,0.5934698581695557,0.6560198664665222,0.095889464020729,0.0,0.0,0.5351987481117249,20.565013885498047,28.0,20.258180618286133,-11219.0947265625,154.42872619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.62567138671875,306.34637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17945.62890625,18000.0,0.0,0.0,0.256807804107666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.507856547832489,0.5078622102737427,-5.62620380151202e-06,0.0,0.0002606272755656,0.0,0.0,30.65804672241211,0.0,0.0,0.0,0.3720560073852539,4.0,0.0,1.0
286920,292.8332824707031,297.1499938964844,293.1499938964844,0.0727047100663185,-1786.74853515625,304.1340026855469,0.8166531324386597,0.1262502074241638,0.11330097168684,292.8764343261719,297.1499938964844,293.1499938964844,0.1466860771179199,-3280.669921875,304.1407165527344,0.9861173033714294,0.2469395250082016,0.2079306691884994,292.8056640625,297.1499938964844,293.1499938964844,0.0975222662091255,-1746.968994140625,304.13067626953125,0.8791638016700745,0.1590089350938797,0.1108069792389869,292.83319091796875,297.1499938964844,293.1499938964844,0.1229114830493927,-2848.79931640625,304.132080078125,0.9407244920730592,0.1913436502218246,0.180674746632576,293.03375244140625,297.1499938964844,293.1499938964844,0.0064690355211496,-2296.821533203125,299.4556579589844,0.6023185849189758,0.050000000745058,0.2273891419172287,291.1203308105469,291.1499938964844,270.2936706542969,269.9260559082031,282.2460327148437,293.0325927734375,291.1206359863281,1.0,0.2307417541742324,0.9870274066925048,0.9870274066925048,1.0,1.0,-1.2601784467697144,0.5986449718475342,0.6615334749221802,0.0969318300485611,0.0,0.0,0.5368350148200989,20.85211753845215,31.0,12.742104530334473,-11303.7275390625,158.28384399414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.66522216796875,306.375,278.1499938964844,0.0,18000.0,313.1499938964844,17951.236328125,18000.0,0.0,0.0,0.2594224512577057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5106177926063538,0.5106234550476074,-5.644379598379601e-06,0.0,0.0002632808173075,0.0,0.0,30.961027145385746,0.0,0.0,0.0,0.3730369508266449,4.0,0.0,1.0
286980,292.8459777832031,297.1499938964844,293.1499938964844,0.0739379003643989,-1809.023681640625,304.1346740722656,0.8172012567520142,0.1277688592672348,0.1147073283791542,292.88604736328125,297.1499938964844,293.1499938964844,0.1493764519691467,-3329.37353515625,304.13751220703125,0.9874200224876404,0.24852354824543,0.2110699415206909,292.81744384765625,297.1499938964844,293.1499938964844,0.099132239818573,-1770.1116943359375,304.1312561035156,0.8800299763679504,0.1610575318336486,0.1122695505619049,292.84423828125,297.1499938964844,293.1499938964844,0.1244331002235412,-2876.98828125,304.132568359375,0.940576672554016,0.1931841224431991,0.1824551671743393,293.041259765625,297.1499938964844,293.1499938964844,0.0064702965319156,-2297.221435546875,299.45562744140625,0.6000989079475403,0.050000000745058,0.227438747882843,291.1203918457031,291.1499938964844,270.2929382324219,269.9246826171875,282.24774169921875,293.0401916503906,291.12030029296875,1.0,0.2328998893499374,0.9866301417350768,0.9866301417350768,1.0,1.0,-1.2719353437423706,0.6043322682380676,0.6676030158996582,0.098109096288681,0.0,0.0,0.5387930870056152,21.22691535949707,31.0,5.831806659698486,-11398.099609375,162.7206573486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7095947265625,306.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17948.095703125,18000.0,0.0,0.0,0.26190385222435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5137568712234497,0.5137625336647034,-5.663016963808332e-06,0.0,0.0002657991135492,0.0,0.0,31.298168182373047,0.0,0.0,0.0,0.3741211891174316,4.0,0.0,1.0
287040,292.85821533203125,297.1499938964844,293.1499938964844,0.0751236006617546,-1830.5374755859373,304.13531494140625,0.8169180154800415,0.1292168349027633,0.1160530447959899,292.8975830078125,297.1499938964844,293.1499938964844,0.152775689959526,-3390.653564453125,304.13360595703125,0.988947331905365,0.2496021538972854,0.2149963825941085,292.82879638671875,297.1499938964844,293.1499938964844,0.1007081493735313,-1792.71337890625,304.1318054199219,0.879963219165802,0.1630364805459976,0.1136857867240905,292.8549194335937,297.1499938964844,293.1499938964844,0.1259238272905349,-2904.55712890625,304.1330261230469,0.9393656849861144,0.194959357380867,0.1841767281293869,293.0484924316406,297.1499938964844,293.1499938964844,0.0064720306545495,-2297.8828125,299.4545288085937,0.5973106026649475,0.050000000745058,0.227502167224884,291.11895751953125,291.1499938964844,270.2925109863281,269.923583984375,282.2494201660156,293.0474548339844,291.1186828613281,1.0,0.2352997362613678,0.9862329363822936,0.9862329363822936,1.0,1.0,-1.2846448421478271,0.6104746460914612,0.6741701364517212,0.099416434764862,0.0,0.0,0.5409991145133972,21.68603515625,25.0,0.4935449659824371,-11501.19140625,167.7191619873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7556457519531,306.44305419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17941.818359375,18000.0,0.0,0.0,0.2642779946327209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5173577070236206,0.5173633694648743,-5.68395626032725e-06,0.0,0.0002682085614651,0.0,0.0,31.68551254272461,0.0,0.0,0.0,0.3753533661365509,4.0,0.0,1.0
287100,292.8699645996094,297.1499938964844,293.1499938964844,0.0762388929724693,-1850.8201904296875,304.1359558105469,0.818869948387146,0.1306029856204986,0.1173288449645042,292.9096984863281,297.1499938964844,293.1499938964844,0.1537543535232544,-3407.6279296875,304.1348876953125,0.9893326163291932,0.2504176795482635,0.2160343825817108,292.8397521972656,297.1499938964844,293.1499938964844,0.1022221967577934,-1814.340087890625,304.1323547363281,0.882527768611908,0.1649537980556488,0.1150481551885604,292.8652038574219,297.1499938964844,293.1499938964844,0.1273504495620727,-2930.845947265625,304.1335144042969,0.9413655996322632,0.1966779679059982,0.1858298778533935,293.055419921875,297.1499938964844,293.1499938964844,0.0064719547517597,-2297.922119140625,299.45318603515625,0.5965709090232849,0.050000000745058,0.2275190502405166,291.1180725097656,291.1499938964844,270.29248046875,269.9227600097656,282.2520446777344,293.054443359375,291.1186218261719,1.0,0.2364044785499572,0.9858356714248656,0.9858356714248656,1.0,1.0,-1.292670965194702,0.6143350601196289,0.678335964679718,0.1002902239561081,0.0,0.0,0.5432400703430176,21.854167938232425,25.0,2.499138593673706,-11586.869140625,170.65354919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8023986816406,306.4901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17935.970703125,18000.0,0.0,0.0,0.2665528655052185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5213378071784973,0.5213435292243958,-5.707553100364748e-06,0.0,0.0002705172810237,0.0,0.0,32.11907958984375,0.0,0.0,0.0,0.3767154812812805,4.0,0.0,1.0
287160,292.8812866210937,297.1499938964844,293.1499938964844,0.0772420838475227,-1868.9898681640625,304.1366882324219,0.8224906325340271,0.1319275200366974,0.1185429394245147,292.9193420410156,297.1499938964844,293.1499938964844,0.152736410498619,-3388.462646484375,304.1395263671875,0.9888981580734252,0.2515653073787689,0.214865043759346,292.8503112792969,297.1499938964844,293.1499938964844,0.1036170199513435,-1834.091796875,304.1330261230469,0.8871107697486877,0.1668087840080261,0.1163622885942459,292.8751220703125,297.1499938964844,293.1499938964844,0.128640592098236,-2954.39453125,304.1341857910156,0.9457666277885436,0.1983393132686615,0.1874225735664367,293.0620422363281,297.1499938964844,293.1499938964844,0.0064679677598178,-2296.166259765625,299.4542236328125,0.597403883934021,0.050000000745058,0.2274996936321258,291.1248474121094,291.1499938964844,270.2928161621094,269.9222412109375,282.2552795410156,293.06109619140625,291.1268920898437,1.0,0.2368236035108566,0.9853665828704834,0.9853665828704834,1.0,1.0,-1.2970728874206543,0.6164450645446777,0.6806277632713318,0.1007643416523933,0.0,0.0,0.5442820191383362,21.79379844665528,25.0,13.94496250152588,-11651.80078125,171.94020080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8528747558594,306.5440673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17946.46484375,18000.0,0.0,0.0,0.2686933875083923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5245688557624817,0.5245745778083801,-5.730313205276616e-06,0.0,0.0002726896200329,0.0,0.0,32.49075698852539,0.0,0.0,0.0,0.3778355419635772,4.0,0.0,1.0
287220,292.8922119140625,297.1499938964844,293.1499938964844,0.0781687051057815,-1885.7510986328125,304.1374206542969,0.8254122734069824,0.1331852674484253,0.1197015345096588,292.92645263671875,297.1499938964844,293.1499938964844,0.1521961092948913,-3378.162353515625,304.1423645019531,0.9887046217918396,0.253091037273407,0.2143522650003433,292.8605651855469,297.1499938964844,293.1499938964844,0.1049336194992065,-1852.6309814453125,304.1337280273437,0.8909270763397217,0.1685963571071624,0.1176327615976333,292.8847045898437,297.1499938964844,293.1499938964844,0.1298451423645019,-2976.254638671875,304.1348571777344,0.9492403268814088,0.1999378502368927,0.1889608055353164,293.0683898925781,297.1499938964844,293.1499938964844,0.0064620673656463,-2293.591064453125,299.4564514160156,0.5977687239646912,0.050000000745058,0.2274911850690841,291.13592529296875,291.1499938964844,270.2935485839844,269.92205810546875,282.25836181640625,293.0674743652344,291.13775634765625,1.0,0.2376062422990799,0.9848975539207458,0.9848975539207458,1.0,1.0,-1.3022403717041016,0.618931770324707,0.6833086609840393,0.1013014912605285,0.0,0.0,0.544109046459198,21.798452377319336,25.0,20.23112869262696,-11705.0703125,173.62852478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90966796875,306.5888977050781,278.1499938964844,0.0,18000.0,313.1499938964844,17974.337890625,18000.0,0.0,0.0,0.2706639766693115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5256662964820862,0.5256720185279846,-5.743573183281114e-06,0.0,0.0002746895188465,0.0,0.0,32.643924713134766,0.0,0.0,0.0,0.3782819807529449,4.0,0.0,1.0
287280,292.9027709960937,297.1499938964844,293.1499938964844,0.0790713131427764,-1902.173095703125,304.1380615234375,0.8279489874839783,0.1343798786401748,0.1208022385835647,292.9324645996094,297.1499938964844,293.1499938964844,0.1519500464200973,-3373.31689453125,304.1441955566406,0.9886198043823242,0.2547424137592315,0.2141291797161102,292.8704528808594,297.1499938964844,293.1499938964844,0.1062386557459831,-1871.0142822265625,304.1343078613281,0.8943241834640503,0.1703205406665802,0.1188579350709915,292.8939819335937,297.1499938964844,293.1499938964844,0.131047248840332,-2998.1142578125,304.13543701171875,0.9522196650505066,0.2014768719673156,0.190441757440567,293.07440185546875,297.1499938964844,293.1499938964844,0.0064571434631943,-2291.646240234375,299.45703125,0.5979272723197937,0.050000000745058,0.2274874299764633,291.1431579589844,291.1499938964844,270.29473876953125,269.9222412109375,282.26153564453125,293.07354736328125,291.1441345214844,1.0,0.2383752912282943,0.9844285249710084,0.9844285249710084,1.0,1.0,-1.3076112270355225,0.6215111613273621,0.6861000657081604,0.1018803641200065,0.0,0.0,0.5438183546066284,21.831010818481445,43.0,18.07880401611328,-11751.0830078125,175.4572296142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9729919433594,306.629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.720703125,18000.0,0.0,0.0,0.2724489271640777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5254740715026855,0.525479793548584,-5.746963324781973e-06,0.0,0.0002765010285656,0.0,0.0,32.6442756652832,0.0,0.0,0.0,0.3782938718795776,4.0,0.0,1.0
287340,292.9130249023437,297.1499938964844,293.1499938964844,0.0799834132194519,-1918.90576171875,304.1385803222656,0.8242915868759155,0.1354963481426239,0.1218653470277786,292.9407958984375,297.1499938964844,293.1499938964844,0.1579532027244568,-3481.79248046875,304.1341552734375,0.9911423921585084,0.2558660507202148,0.2212148457765579,292.8800964355469,297.1499938964844,293.1499938964844,0.1075705215334892,-1889.8206787109373,304.1347351074219,0.8903428912162781,0.1719670295715332,0.1200538203120231,292.9030456542969,297.1499938964844,293.1499938964844,0.1322903037071228,-3020.820068359375,304.13580322265625,0.9468012452125548,0.2029418647289276,0.1918865740299224,293.0802307128906,297.1499938964844,293.1499938964844,0.0064570885151624,-2291.690673828125,299.4550170898437,0.5928627848625183,0.050000000745058,0.2276055216789245,291.1446228027344,291.1499938964844,270.2963562011719,269.9227600097656,282.26324462890625,293.07940673828125,291.1433410644531,1.0,0.2421711385250091,0.983959436416626,0.983959436416626,1.0,1.0,-1.3239582777023315,0.6294107437133789,0.6945475935935974,0.1036213934421539,0.0,0.0,0.5439698696136475,22.62118911743164,43.0,2.903417587280273,-11846.44921875,182.6652069091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.03924560546875,306.65185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.765625,18000.0,0.0,0.0,0.2740736007690429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5252429246902466,0.525248646736145,-5.746637725678738e-06,0.0,0.0002781498769763,0.0,0.0,32.62373352050781,0.0,0.0,0.0,0.3782521784305572,4.0,0.0,1.0
287400,292.9230041503906,297.1499938964844,293.1499938964844,0.0809835344552993,-1937.57666015625,304.1388244628906,0.8157987594604492,0.1365367621183395,0.122879259288311,292.9579162597656,297.1499938964844,293.1499938964844,0.169126272201538,-3681.260986328125,304.1166381835937,0.9948049783706664,0.2551682889461517,0.2338739186525344,292.8894958496094,297.1499938964844,293.1499938964844,0.1090351790189743,-1910.701416015625,304.1348571777344,0.8807512521743774,0.1735386997461319,0.1212121322751045,292.911865234375,297.1499938964844,293.1499938964844,0.1337065994739532,-3047.0205078125,304.13580322265625,0.9345964789390564,0.2043365538120269,0.1932843476533889,293.0859375,297.1499938964844,293.1499938964844,0.0064653572626411,-2295.696044921875,299.4457397460937,0.5836631059646606,0.050000000745058,0.2278315275907516,291.1280517578125,291.1499938964844,270.2984313964844,269.9237060546875,282.264404296875,293.08514404296875,291.1237487792969,1.0,0.247719258069992,0.9834904074668884,0.9834904074668884,1.0,1.0,-1.3486649990081787,0.6413215398788452,0.7073433995246887,0.1064205169677734,0.0,0.0,0.5469864010810852,24.07621955871582,46.0,-27.98050117492676,-11993.7314453125,194.4639587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09637451171875,306.66265869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17966.4609375,18000.0,0.0,0.0,0.2756643891334533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5273405313491821,0.5273462533950806,-5.752435754402541e-06,0.0,0.0002797642955556,0.0,0.0,32.824031829833984,0.0,0.0,0.0,0.3789741098880768,4.0,0.0,1.0
287460,292.9325866699219,297.1499938964844,293.1499938964844,0.0820040181279182,-1956.7510986328125,304.1390075683594,0.801591157913208,0.1375290602445602,0.1238610446453094,292.9826354980469,297.1499938964844,293.1499938964844,0.174424409866333,-3784.6875,304.1138916015625,0.986608386039734,0.2527494430541992,0.2408830374479293,292.8985290527344,297.1499938964844,293.1499938964844,0.1105421632528305,-1932.1978759765625,304.1348571777344,0.865574300289154,0.1750621944665908,0.1223459243774414,292.9203186035156,297.1499938964844,293.1499938964844,0.1351818591356277,-3074.351318359375,304.1357116699219,0.91530579328537,0.2056895196437835,0.1946540772914886,293.091552734375,297.1499938964844,293.1499938964844,0.0064822975546121,-2302.771484375,299.4326477050781,0.5699477195739746,0.050000000745058,0.2282010167837143,291.10308837890625,291.1499938964844,270.301025390625,269.9250183105469,282.2679443359375,293.0908203125,291.0999450683594,1.0,0.2521737813949585,0.982987642288208,0.982987642288208,1.0,1.0,-1.362539529800415,0.6479218006134033,0.7146176695823669,0.108276642858982,0.0,0.0,0.5526394248008728,26.19717597961425,46.0,-39.816402435302734,-12128.958984375,204.6537475585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1353454589844,306.7066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17897.96484375,18000.0,0.0,0.0,0.2773397862911224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.534477710723877,0.5344834923744202,-5.7827405726129655e-06,0.0,0.0002814646286424,0.0,0.0,33.5622444152832,0.0,0.0,0.0,0.3813222050666809,4.0,0.0,1.0
287520,292.9419250488281,297.1499938964844,293.1499938964844,0.0827956572175026,-1971.2735595703125,304.1395568847656,0.7852962017059326,0.13845194876194,0.1248199418187141,293.0020751953125,297.1499938964844,293.1499938964844,0.1742429733276367,-3768.839111328125,304.1209716796875,0.9638046026229858,0.2510439753532409,0.2389726936817169,292.9073486328125,297.1499938964844,293.1499938964844,0.1117621138691902,-1949.2049560546875,304.1354064941406,0.8491510152816772,0.1765172332525253,0.1234621629118919,292.9285583496094,297.1499938964844,293.1499938964844,0.136312648653984,-3094.7470703125,304.1362609863281,0.8957003951072693,0.2069833129644394,0.1960076689720153,293.0971374511719,297.1499938964844,293.1499938964844,0.0064940168522298,-2306.0078125,299.42840576171875,0.5547534227371216,0.050000000745058,0.2286680787801742,291.1048583984375,291.1499938964844,270.3041381835937,269.9267883300781,282.2717590332031,293.0964050292969,291.1080322265625,1.0,0.256273478269577,0.9824848771095276,0.9824848771095276,1.0,1.0,-1.3679180145263672,0.6505253314971924,0.7173926830291748,0.108813002705574,0.0,0.0,0.5556901693344116,28.74427795410156,49.0,-2.943355321884156,-12234.953125,212.16851806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1646423339844,306.77691650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17878.025390625,18000.0,0.0,0.0,0.2790457904338836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5429254174232483,0.5429312586784363,-5.833309842273593e-06,0.0,0.0002831960155162,0.0,0.0,34.521095275878906,0.0,0.0,0.0,0.3841217756271362,4.0,0.0,1.0
287580,292.9510498046875,297.1499938964844,293.1499938964844,0.0834308415651321,-1982.71728515625,304.14031982421875,0.7714419960975647,0.1392963230609893,0.125707522034645,293.0160217285156,297.1499938964844,293.1499938964844,0.1731741577386856,-3748.4716796875,304.1281433105469,0.9416967034339904,0.2501720786094665,0.2378759682178497,292.9159851074219,297.1499938964844,293.1499938964844,0.1127971932291984,-1963.409912109375,304.1361694335937,0.835578441619873,0.1778927445411682,0.1245231181383133,292.9366149902344,297.1499938964844,293.1499938964844,0.1372339576482772,-3111.044921875,304.1370849609375,0.8796314001083374,0.2082049995660781,0.1972945928573608,293.1026611328125,297.1499938964844,293.1499938964844,0.0064976196736097,-2305.89990234375,299.42919921875,0.5416866540908813,0.050000000745058,0.2291344106197357,291.12261962890625,291.1499938964844,270.3077697753906,269.9289855957031,282.27618408203125,293.1018981933594,291.1251220703125,1.0,0.260100245475769,0.9819821119308472,0.9819821119308472,1.0,1.0,-1.371816873550415,0.6523858308792114,0.7194311022758484,0.1092727184295654,0.0,0.0,0.5557149648666382,31.274309158325195,49.0,17.24437141418457,-12287.8564453125,219.5113983154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19244384765625,306.8139953613281,278.1499938964844,0.0,18000.0,313.1499938964844,17934.2578125,18000.0,0.0,0.0,0.2807111144065857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5460155606269836,0.5460214018821716,-5.866408173460513e-06,0.0,0.0002848860749509,0.0,0.0,34.9481315612793,0.0,0.0,0.0,0.3853216767311096,4.0,0.0,1.0
287640,292.9598999023437,297.1499938964844,293.1499938964844,0.084066055715084,-1994.307861328125,304.1408996582031,0.7604277729988098,0.1400747001171112,0.1265231668949127,293.0267028808594,297.1499938964844,293.1499938964844,0.1727171391248703,-3739.352783203125,304.1329040527344,0.9230220317840576,0.249773159623146,0.237374871969223,292.9244384765625,297.1499938964844,293.1499938964844,0.1138508766889572,-1977.9683837890625,304.13677978515625,0.8248376846313477,0.1791993975639343,0.1255266964435577,292.9444885253906,297.1499938964844,293.1499938964844,0.1381937861442566,-3128.202880859375,304.1376953125,0.866828978061676,0.2093626260757446,0.19850954413414,293.10797119140625,297.1499938964844,293.1499938964844,0.0065020574256777,-2306.737548828125,299.426513671875,0.531173825263977,0.050000000745058,0.2295684367418289,291.1321105957031,291.1499938964844,270.3119506835937,269.9316711425781,282.2807312011719,293.1072692871094,291.1331787109375,1.0,0.2637389600276947,0.9814793467521667,0.9814793467521667,1.0,1.0,-1.3762598037719729,0.6545078754425049,0.7217519879341125,0.1098008081316948,0.0,0.0,0.5559086799621582,33.63773727416992,52.0,17.951248168945312,-12325.1171875,226.71145629882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2254943847656,306.8380126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17971.16015625,18000.0,0.0,0.0,0.2822636067867279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5467187166213989,0.5467245578765869,-5.879408945475007e-06,0.0,0.0002864616981241,0.0,0.0,35.07282638549805,0.0,0.0,0.0,0.3857256770133972,4.0,0.0,1.0
287700,292.968505859375,297.1499938964844,293.1499938964844,0.084676869213581,-2005.5128173828125,304.1414489746094,0.7513576149940491,0.1407969892024994,0.1272791475057602,293.0353698730469,297.1499938964844,293.1499938964844,0.1725846230983734,-3736.225341796875,304.1362609863281,0.9079118371009828,0.2496318221092224,0.2372108846902847,292.9326171875,297.1499938964844,293.1499938964844,0.1148873344063758,-1992.307861328125,304.1372985839844,0.8157669901847839,0.1804468184709549,0.126481756567955,292.9521179199219,297.1499938964844,293.1499938964844,0.1391448229551315,-3145.251220703125,304.13818359375,0.8562854528427124,0.2104642838239669,0.1996626555919647,293.11309814453125,297.1499938964844,293.1499938964844,0.0065073203295469,-2308.1025390625,299.4219055175781,0.5224913954734802,0.050000000745058,0.229979321360588,291.13726806640625,291.1499938964844,270.31671142578125,269.9348449707031,282.2854309082031,293.1124267578125,291.13818359375,1.0,0.2672110795974731,0.9809766411781312,0.9809766411781312,1.0,1.0,-1.380919337272644,0.656734049320221,0.7241852879524231,0.1103573739528656,0.0,0.0,0.5562342405319214,35.88016891479492,52.0,16.3649959564209,-12365.8037109375,233.75575256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2640075683594,306.8660583496094,278.1499938964844,0.0,18000.0,313.1499938964844,17982.189453125,18000.0,0.0,0.0,0.2836889922618866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5474579930305481,0.5474638938903809,-5.886804956389824e-06,0.0,0.0002879082458093,0.0,0.0,35.17304611206055,0.0,0.0,0.0,0.3860407471656799,4.0,0.0,1.0
287760,292.9767761230469,297.1499938964844,293.1499938964844,0.0852442607283592,-2015.9219970703125,304.1419677734375,0.7436637878417969,0.141468808054924,0.127984419465065,293.04278564453125,297.1499938964844,293.1499938964844,0.1725913435220718,-3735.69580078125,304.13873291015625,0.8960366249084473,0.2496228218078613,0.2372251152992248,292.9405517578125,297.1499938964844,293.1499938964844,0.115878976881504,-2005.9974365234373,304.1377868652344,0.80765300989151,0.1816414296627044,0.1273954361677169,292.95953369140625,297.1499938964844,293.1499938964844,0.1400511413812637,-3161.46826171875,304.1387023925781,0.8473607897758484,0.2115157395601272,0.2007625252008438,293.11798095703125,297.1499938964844,293.1499938964844,0.0065118256025016,-2309.2509765625,299.4169616699219,0.5151652693748474,0.050000000745058,0.2303732931613922,291.1422424316406,291.1499938964844,270.32208251953125,269.9385070800781,282.290283203125,293.1173400878906,291.1431579589844,1.0,0.2705363631248474,0.9804922342300416,0.9804922342300416,1.0,1.0,-1.3856031894683838,0.658972442150116,0.7266307473182678,0.110919177532196,0.0,0.0,0.5562515258789062,38.03282928466797,40.0,15.261083602905272,-12405.6708984375,240.6437225341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3063659667969,306.8957214355469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.115234375,18000.0,0.0,0.0,0.2849950790405273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5479097962379456,0.5479156970977783,-5.891595719731413e-06,0.0,0.0002892337797675,0.0,0.0,35.2357177734375,0.0,0.0,0.0,0.3862209022045135,4.0,0.0,1.0
287820,292.9847412109375,297.1499938964844,293.1499938964844,0.0857313424348831,-2024.8419189453125,304.1425476074219,0.7423479557037354,0.1421004980802536,0.1285913586616516,293.0494079589844,297.1499938964844,293.1499938964844,0.1726215183734893,-3735.686279296875,304.1407165527344,0.8929153084754944,0.2496825456619262,0.2372742593288421,292.9482116699219,297.1499938964844,293.1499938964844,0.1167884320020675,-2018.515625,304.13836669921875,0.8066120147705078,0.1827930808067321,0.1282310485839843,292.9666748046875,297.1499938964844,293.1499938964844,0.1408741772174835,-3176.150390625,304.1392517089844,0.8458953499794006,0.2125259190797805,0.2017588913440704,293.12261962890625,297.1499938964844,293.1499938964844,0.0065069524571299,-2307.6064453125,299.4117431640625,0.5132217407226562,0.050000000745058,0.2304863482713699,291.1468811035156,291.1499938964844,270.3280944824219,269.9427185058594,282.29541015625,293.1220092773437,291.1477355957031,1.0,0.2714779675006866,0.9800078868865968,0.9800078868865968,1.0,1.0,-1.3895037174224854,0.6608324646949768,0.7286711931228638,0.1113906502723693,0.0,0.0,0.5559929609298706,38.67790985107422,40.0,14.182316780090332,-12438.8203125,243.7001342773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3521728515625,306.92626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.919921875,18000.0,0.0,0.0,0.2861790359020233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5478212237358093,0.5478271245956421,-5.8929990700562485e-06,0.0,0.0002904353314079,0.0,0.0,35.23505783081055,0.0,0.0,0.0,0.3862121701240539,4.0,0.0,1.0
287880,292.9923095703125,297.1499938964844,293.1499938964844,0.0861595943570137,-2032.6727294921875,304.14312744140625,0.7451670169830322,0.1427059471607208,0.1291296631097793,293.0553894042969,297.1499938964844,293.1499938964844,0.1726471334695816,-3735.679443359375,304.1423645019531,0.8954015374183655,0.2497778534889221,0.2373301386833191,292.9555358886719,297.1499938964844,293.1499938964844,0.1176348775625228,-2030.1376953125,304.1389465332031,0.8103606700897217,0.1839131265878677,0.1290103197097778,292.9735107421875,297.1499938964844,293.1499938964844,0.1416321694850921,-3189.637939453125,304.13983154296875,0.8492658138275146,0.2135052680969238,0.2026800066232681,293.1269836425781,297.1499938964844,293.1499938964844,0.0064954231493175,-2303.954833984375,299.40643310546875,0.5146928429603577,0.050000000745058,0.230400264263153,291.1515197753906,291.1499938964844,270.334716796875,269.94744873046875,282.3007202148437,293.1264343261719,291.15234375,1.0,0.2712058126926422,0.9795234799385072,0.9795234799385072,1.0,1.0,-1.392818570137024,0.6624118685722351,0.7304067015647888,0.1117865368723869,0.0,0.0,0.5554302334785461,38.25386428833008,28.0,13.554314613342283,-12466.3525390625,244.005599975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4016418457031,306.9578552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18007.93359375,18000.0,0.0,0.0,0.2872311770915985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5472114682197571,0.5472173690795898,-5.890991360502085e-06,0.0,0.0002915031218435,0.0,0.0,35.172607421875,0.0,0.0,0.0,0.3860167562961578,4.0,0.0,1.0
287940,292.99951171875,297.1499938964844,293.1499938964844,0.0865450873970985,-2039.718017578125,304.1436767578125,0.7513766884803772,0.1432894170284271,0.1296159774065017,293.0609436035156,297.1499938964844,293.1499938964844,0.172661155462265,-3735.54052734375,304.1437072753906,0.902344286441803,0.2498887181282043,0.2373776733875274,292.9624938964844,297.1499938964844,293.1499938964844,0.118433877825737,-2041.08935546875,304.1394958496094,0.8176718354225159,0.1850043982267379,0.1297449767589569,292.98004150390625,297.1499938964844,293.1499938964844,0.1423416435718536,-3202.2431640625,304.140380859375,0.8566009402275085,0.2144569754600525,0.2035416513681411,293.131103515625,297.1499938964844,293.1499938964844,0.0064789890311658,-2298.841064453125,299.4010314941406,0.5189447999000549,0.050000000745058,0.2301636785268783,291.1558837890625,291.1499938964844,270.3420104980469,269.9527587890625,282.3062438964844,293.1305847167969,291.1566467285156,1.0,0.2698702216148376,0.9790391325950624,0.9790391325950624,1.0,1.0,-1.3956637382507324,0.6637654900550842,0.731898307800293,0.1121240854263305,0.0,0.0,0.5545961260795593,37.02149963378906,28.0,12.715811729431152,-12488.4404296875,242.20558166503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4547119140625,306.9898681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.0546875,18000.0,0.0,0.0,0.2881441712379455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5460526943206787,0.5460585355758667,-5.885378413950093e-06,0.0,0.0002924297004938,0.0,0.0,35.04521179199219,0.0,0.0,0.0,0.3856278657913208,4.0,0.0,1.0
288000,293.00634765625,297.1499938964844,293.1499938964844,0.0868963599205017,-2046.1387939453125,304.1441955566406,0.7611393332481384,0.1438546776771545,0.1300591230392456,293.06610107421875,297.1499938964844,293.1499938964844,0.1726600229740142,-3735.19677734375,304.1448669433594,0.9143304228782654,0.2500052154064178,0.2374085336923599,292.9691772460937,297.1499938964844,293.1499938964844,0.1191929504275322,-2051.48046875,304.1400146484375,0.8283488750457764,0.1860683709383011,0.1304405480623245,292.9862976074219,297.1499938964844,293.1499938964844,0.1430109441280365,-3214.12353515625,304.14093017578125,0.8680697083473206,0.2153828740119934,0.2043516635894775,293.13494873046875,297.1499938964844,293.1499938964844,0.0064585772342979,-2292.550537109375,299.3954772949219,0.5261114835739136,0.050000000745058,0.2298008948564529,291.15985107421875,291.1499938964844,270.3500061035156,269.95867919921875,282.3119812011719,293.1344299316406,291.1605224609375,1.0,0.2676324546337127,0.9785547256469728,0.9785547256469728,1.0,1.0,-1.398096203804016,0.6649205088615417,0.7331756949424744,0.1124101653695106,0.0,0.0,0.5535411238670349,35.11114501953125,25.0,11.730052947998049,-12505.919921875,238.62176513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5111083984375,307.02252197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.197265625,18000.0,0.0,0.0,0.2889144420623779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5444337129592896,0.5444395542144775,-5.8765249377756845e-06,0.0,0.0002932114293798,0.0,0.0,34.86269760131836,0.0,0.0,0.0,0.3850739002227783,4.0,0.0,1.0
288060,293.0130615234375,297.1499938964844,293.1499938964844,0.0872325003147125,-2052.294677734375,304.1446228027344,0.7704662680625916,0.1443549245595932,0.1304810345172882,293.0711364746094,297.1499938964844,293.1499938964844,0.1726585924625396,-3734.90576171875,304.1457824707031,0.9262059926986694,0.2500743865966797,0.237436905503273,292.975830078125,297.1499938964844,293.1499938964844,0.1199304237961769,-2061.572021484375,304.1405029296875,0.8383409976959229,0.1870565414428711,0.1311126947402954,292.9925231933594,297.1499938964844,293.1499938964844,0.1436595469713211,-3225.63916015625,304.1413879394531,0.8790106177330017,0.2162348479032516,0.2051315307617187,293.1387634277344,297.1499938964844,293.1499938964844,0.0064389603212475,-2286.5595703125,299.3890991210937,0.5329601168632507,0.050000000745058,0.2294896394014358,291.163330078125,291.1499938964844,270.3583984375,269.9649353027344,282.3179016113281,293.13824462890625,291.16387939453125,1.0,0.2659559249877929,0.9780985713005066,0.9780985713005066,1.0,1.0,-1.4004888534545898,0.6660579442977905,0.7344309687614441,0.1126901805400848,0.0,0.0,0.5523025989532471,33.47538375854492,25.0,10.317960739135742,-12520.7158203125,235.6639709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5704345703125,307.0550842285156,278.1499938964844,0.0,18000.0,313.1499938964844,18032.18359375,18000.0,0.0,0.0,0.2895398736000061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5424171090126038,0.5424229502677917,-5.86483156439499e-06,0.0,0.0002938461548183,0.0,0.0,34.63288497924805,0.0,0.0,0.0,0.3843769431114197,4.0,0.0,1.0
288120,293.01983642578125,297.1499938964844,293.1499938964844,0.0875119119882583,-2057.402099609375,304.1451110839844,0.7798148393630981,0.14475978910923,0.1308290511369705,293.0763244628906,297.1499938964844,293.1499938964844,0.1726080328226089,-3733.795654296875,304.1466369628906,0.9380706548690796,0.2500602304935455,0.2374016344547271,292.9825744628906,297.1499938964844,293.1499938964844,0.1206018701195716,-2070.741943359375,304.1409912109375,0.848391056060791,0.1879355907440185,0.1317189484834671,292.9989013671875,297.1499938964844,293.1499938964844,0.1442421078681945,-3235.9609375,304.14190673828125,0.8899821043014526,0.2169792354106903,0.2058239728212356,293.1428527832031,297.1499938964844,293.1499938964844,0.0064191962592303,-2280.597900390625,299.38116455078125,0.5399438142776489,0.050000000745058,0.229201540350914,291.16607666015625,291.1499938964844,270.366943359375,269.9712829589844,282.3240661621094,293.1423034667969,291.1665344238281,1.0,0.2642611563205719,0.9776423573493958,0.9776423573493958,1.0,1.0,-1.4024800062179563,0.6670010685920715,0.7354788780212402,0.1129240021109581,0.0,0.0,0.5509549379348755,31.95911026000977,25.0,8.860063552856445,-12531.8935546875,232.8243408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6319580078125,307.0882263183594,278.1499938964844,0.0,18000.0,313.1499938964844,18037.41015625,18000.0,0.0,0.0,0.2900224328041076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5401186943054199,0.5401245355606079,-5.850950401509181e-06,0.0,0.0002943359140772,0.0,0.0,34.369354248046875,0.0,0.0,0.0,0.3835777640342712,4.0,0.0,1.0
