time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
288180,293.02655029296875,297.1499938964844,293.1499938964844,0.0877392888069152,-2061.54443359375,304.14556884765625,0.7877881526947021,0.1450904905796051,0.1311136186122894,293.0814819335937,297.1499938964844,293.1499938964844,0.1725064665079116,-3731.82470703125,304.1474304199219,0.947782814502716,0.2499794065952301,0.237308919429779,292.9893493652344,297.1499938964844,293.1499938964844,0.1212082058191299,-2079.00341796875,304.1415405273437,0.8571593165397644,0.1887238174676895,0.1322652250528335,293.0053100585937,297.1499938964844,293.1499938964844,0.144758328795433,-3245.0810546875,304.1424255371094,0.8993691802024841,0.2176338732242584,0.2064364552497863,293.1470947265625,297.1499938964844,293.1499938964844,0.0064003719016909,-2274.95654296875,299.3719177246094,0.5459246635437012,0.050000000745058,0.2289745360612869,291.1685791015625,291.1499938964844,270.3756103515625,269.9777526855469,282.3304138183594,293.1465148925781,291.16900634765625,1.0,0.2630074918270111,0.9771861433982848,0.9771861433982848,1.0,1.0,-1.404170036315918,0.6677994132041931,0.7363706231117249,0.1131199300289154,0.0,0.0,0.5494657754898071,30.76561737060547,25.0,7.863584041595459,-12540.072265625,230.6310272216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6951599121094,307.12176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18041.724609375,18000.0,0.0,0.0,0.2903632819652557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5375871062278748,0.537592887878418,-5.835415322508197e-06,0.0,0.0002946818131022,0.0,0.0,34.07927703857422,0.0,0.0,0.0,0.3826931715011596,4.0,0.0,1.0
288240,293.0331420898437,297.1499938964844,293.1499938964844,0.0879248231649398,-2064.91357421875,304.14605712890625,0.7946988344192505,0.1453598886728286,0.1313464492559433,293.0865783691406,297.1499938964844,293.1499938964844,0.1723634600639343,-3729.159423828125,304.1481628417969,0.9558094143867492,0.2498437613248825,0.2371682673692703,292.99609375,297.1499938964844,293.1499938964844,0.121758796274662,-2086.4912109375,304.14208984375,0.864950954914093,0.189434066414833,0.1327596306800842,293.0116882324219,297.1499938964844,293.1499938964844,0.1452180743217468,-3253.18505859375,304.1429748535156,0.9076768159866332,0.21821229159832,0.2069800347089767,293.1514892578125,297.1499938964844,293.1499938964844,0.0063819540664553,-2269.4765625,299.3614807128906,0.551138162612915,0.050000000745058,0.2287893742322921,291.1708374023437,291.1499938964844,270.3844299316406,269.9843444824219,282.3369445800781,293.1509094238281,291.17120361328125,1.0,0.2619590163230896,0.9767299890518188,0.9767299890518188,1.0,1.0,-1.4055914878845217,0.6684680581092834,0.7371233701705933,0.1132835522294044,0.0,0.0,0.5478515028953552,29.79263496398925,25.0,6.8780059814453125,-12544.966796875,228.85574340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75933837890625,307.1549072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.818359375,18000.0,0.0,0.0,0.2905668318271637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.534809410572052,0.5348151922225952,-5.818322733830428e-06,0.0,0.0002948884211946,0.0,0.0,33.76245880126953,0.0,0.0,0.0,0.3817238211631775,4.0,0.0,1.0
288300,293.0395812988281,297.1499938964844,293.1499938964844,0.0880737528204917,-2067.609375,304.146484375,0.8006864190101624,0.1455741971731186,0.1315327584743499,293.09161376953125,297.1499938964844,293.1499938964844,0.1721856445074081,-3725.916015625,304.1488342285156,0.9624351859092712,0.2496595680713653,0.2369849532842636,293.0027770996094,297.1499938964844,293.1499938964844,0.1222592145204544,-2093.287109375,304.1426086425781,0.871875524520874,0.1900727897882461,0.1332062035799026,293.0180053710937,297.1499938964844,293.1499938964844,0.1456278860569,-3260.396728515625,304.1434936523437,0.9154201149940492,0.2187216132879257,0.2074608951807022,293.156005859375,297.1499938964844,293.1499938964844,0.0063637192361056,-2264.09716796875,299.34979248046875,0.555688738822937,0.050000000745058,0.2286362797021865,291.17266845703125,291.1499938964844,270.3933410644531,269.9909973144531,282.3435974121094,293.1553955078125,291.1729736328125,1.0,0.2610897421836853,0.976273775100708,0.976273775100708,1.0,1.0,-1.4067606925964355,0.6690151691436768,0.7377455830574036,0.113416276872158,0.0,0.0,0.546149730682373,28.98820304870605,25.0,5.853758811950684,-12546.8408203125,227.3828582763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82403564453125,307.1874694824219,278.1499938964844,0.0,18000.0,313.1499938964844,18049.11328125,18000.0,0.0,0.0,0.2906346023082733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5318350791931152,0.5318408608436584,-5.799887730972841e-06,0.0,0.0002949571935459,0.0,0.0,33.424522399902344,0.0,0.0,0.0,0.3806868195533752,4.0,0.0,1.0
288360,293.0458374023437,297.1499938964844,293.1499938964844,0.0881907269358635,-2069.718505859375,304.1469116210937,0.8058344125747681,0.1457395255565643,0.1316783130168914,293.0965270996094,297.1499938964844,293.1499938964844,0.1719782352447509,-3722.182861328125,304.1494140625,0.96786767244339,0.2494329661130905,0.2367649674415588,293.00933837890625,297.1499938964844,293.1499938964844,0.1227148324251174,-2099.467529296875,304.14312744140625,0.8779842257499695,0.1906471252441406,0.1336100995540619,293.02423095703125,297.1499938964844,293.1499938964844,0.1459938138723373,-3266.827392578125,304.1440124511719,0.9223835468292236,0.2191695123910904,0.207886591553688,293.1605834960937,297.1499938964844,293.1499938964844,0.0063455356284976,-2258.774169921875,299.33697509765625,0.5596335530281067,0.050000000745058,0.2285093814134597,291.1741638183594,291.1499938964844,270.40240478515625,269.99774169921875,282.35040283203125,293.1600036621094,291.1744079589844,1.0,0.260364681482315,0.9758319854736328,0.9758319854736328,1.0,1.0,-1.4077059030532837,0.6694545745849609,0.738251268863678,0.1135219633579254,0.0,0.0,0.5443861484527588,28.321117401123047,25.0,4.85169792175293,-12546.1123046875,226.1500701904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8886108398437,307.2192687988281,278.1499938964844,0.0,18000.0,313.1499938964844,18051.517578125,18000.0,0.0,0.0,0.2905748784542084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5287272930145264,0.5287330746650696,-5.780515948572429e-06,0.0,0.0002948965702671,0.0,0.0,33.073055267333984,0.0,0.0,0.0,0.3796035945415497,4.0,0.0,1.0
288420,293.05194091796875,297.1499938964844,293.1499938964844,0.0882772281765937,-2071.267822265625,304.1473083496094,0.8100991249084473,0.1458585858345031,0.1317850947380066,293.101318359375,297.1499938964844,293.1499938964844,0.1717430502176284,-3717.988525390625,304.1499328613281,0.9722470045089722,0.2491666823625564,0.236510545015335,293.01580810546875,297.1499938964844,293.1499938964844,0.1231272965669632,-2105.056640625,304.14361572265625,0.8832849860191345,0.1911600828170776,0.1339731216430664,293.0303649902344,297.1499938964844,293.1499938964844,0.1463179141283035,-3272.51513671875,304.1445007324219,0.9284229278564452,0.2195593565702438,0.2082599699497223,293.1652526855469,297.1499938964844,293.1499938964844,0.0063273143023252,-2253.476318359375,299.3230895996094,0.5629981160163879,0.050000000745058,0.2284050583839416,291.1753234863281,291.1499938964844,270.4115600585937,270.0046081542969,282.3572998046875,293.1646423339844,291.1755065917969,1.0,0.2597608566284179,0.9753901958465576,0.9753901958465576,1.0,1.0,-1.4084347486495972,0.6697897911071777,0.7386449575424194,0.1136011481285095,0.0,0.0,0.5425783395767212,27.772188186645508,25.0,3.8969473838806152,-12542.8994140625,225.1155700683593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95245361328125,307.2500305175781,278.1499938964844,0.0,18000.0,313.1499938964844,18053.166015625,18000.0,0.0,0.0,0.2903918623924255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5255241394042969,0.5255298614501953,-5.760497970186407e-06,0.0,0.0002947108296211,0.0,0.0,32.71286392211914,0.0,0.0,0.0,0.3784883022308349,4.0,0.0,1.0
288480,293.0578918457031,297.1499938964844,293.1499938964844,0.0883364379405975,-2072.316162109375,304.147705078125,0.8135981559753418,0.1459362208843231,0.1318571269512176,293.1059875488281,297.1499938964844,293.1499938964844,0.1714832931756973,-3713.385498046875,304.1504211425781,0.9757709503173828,0.2488649934530258,0.2362254410982132,293.0221252441406,297.1499938964844,293.1499938964844,0.1235007271170616,-2110.11181640625,304.14410400390625,0.8878704309463501,0.1916176825761795,0.1342992484569549,293.0363464355469,297.1499938964844,293.1499938964844,0.1466044634580612,-3277.537353515625,304.1449890136719,0.9335935115814208,0.2198970913887024,0.2085864543914795,293.169921875,297.1499938964844,293.1499938964844,0.0063089956529438,-2248.18017578125,299.3082275390625,0.5658624768257141,0.050000000745058,0.2283188700675964,291.1761779785156,291.1499938964844,270.4208374023437,270.01153564453125,282.3642883300781,293.1693115234375,291.1763000488281,1.0,0.2592512369155884,0.9749484658241272,0.9749484658241272,1.0,1.0,-1.4089666604995728,0.6700299978256226,0.738936722278595,0.1136561185121536,0.0,0.0,0.5407474040985107,27.318004608154297,25.0,2.9897267818450928,-12537.443359375,224.2313995361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0150146484375,307.2795104980469,278.1499938964844,0.0,18000.0,313.1499938964844,18054.169921875,18000.0,0.0,0.0,0.290098488330841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.52226722240448,0.5222729444503784,-5.74013392906636e-06,0.0,0.0002944130974356,0.0,0.0,32.34897994995117,0.0,0.0,0.0,0.3773561120033264,4.0,0.0,1.0
288540,293.0636291503906,297.1499938964844,293.1499938964844,0.0883681625127792,-2072.859619140625,304.1480407714844,0.8164103031158447,0.1459726989269256,0.1318942457437515,293.11053466796875,297.1499938964844,293.1499938964844,0.1711988151073455,-3708.369140625,304.1508483886719,0.9785146713256836,0.2485280632972717,0.2359094768762588,293.0283203125,297.1499938964844,293.1499938964844,0.1238346248865127,-2114.62744140625,304.1445617675781,0.8917360305786133,0.192019909620285,0.1345881521701812,293.042236328125,297.1499938964844,293.1499938964844,0.1468531191349029,-3281.888427734375,304.1454467773437,0.9378817081451416,0.2201828360557556,0.2088658213615417,293.17462158203125,297.1499938964844,293.1499938964844,0.0062905084341764,-2242.863037109375,299.2923583984375,0.5682367086410522,0.050000000745058,0.2282491773366928,291.1767272949219,291.1499938964844,270.4302062988281,270.0185546875,282.3713684082031,293.17401123046875,291.17681884765625,1.0,0.2588241398334503,0.974506676197052,0.974506676197052,1.0,1.0,-1.4092978239059448,0.6701732873916626,0.7391244769096375,0.1136864274740219,0.0,0.0,0.5389075875282288,26.94963836669922,25.0,2.1457769870758057,-12529.775390625,223.4752655029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0757751464844,307.3075256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18054.564453125,18000.0,0.0,0.0,0.2896966934204101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5189843773841858,0.5189900994300842,-5.7196125453629065e-06,0.0,0.0002940052945632,0.0,0.0,31.984655380249023,0.0,0.0,0.0,0.3762169480323791,4.0,0.0,1.0
288600,293.0692138671875,297.1499938964844,293.1499938964844,0.0883750319480896,-2072.946044921875,304.1484069824219,0.8186715245246887,0.1459722071886062,0.1318999230861663,293.1149597167969,297.1499938964844,293.1499938964844,0.1708918064832687,-3702.974853515625,304.1512756347656,0.9806368947029114,0.2481592744588852,0.2355655282735824,293.03436279296875,297.1499938964844,293.1499938964844,0.1241324543952941,-2118.6513671875,304.14501953125,0.8949890732765198,0.1923720389604568,0.1348433047533035,293.0479736328125,297.1499938964844,293.1499938964844,0.1470672339200973,-3285.62841796875,304.1458740234375,0.941422998905182,0.2204215675592422,0.2091025114059448,293.1793212890625,297.1499938964844,293.1499938964844,0.0062718191184103,-2237.508056640625,299.275634765625,0.570203423500061,0.050000000745058,0.2281925678253173,291.1770324707031,291.1499938964844,270.439697265625,270.025634765625,282.3785095214844,293.1787109375,291.17706298828125,1.0,0.2584589123725891,0.9740648865699768,0.9740648865699768,1.0,1.0,-1.4094445705413818,0.6702277064323425,0.7392168045043945,0.1136940717697143,0.0,0.0,0.537074863910675,26.649200439453125,25.0,1.3716503381729126,-12520.125,222.8109893798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13433837890625,307.3338623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18054.451171875,18000.0,0.0,0.0,0.2892007827758789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.515709400177002,0.5157150626182556,-5.699171197193209e-06,0.0,0.0002935020311269,0.0,0.0,31.62378120422364,0.0,0.0,0.0,0.375082790851593,4.0,0.0,1.0
288660,293.0746154785156,297.1499938964844,293.1499938964844,0.0883571207523346,-2072.57666015625,304.1487121582031,0.8204286694526672,0.1459355056285858,0.1318744122982025,293.1192626953125,297.1499938964844,293.1499938964844,0.1705621033906936,-3697.197509765625,304.1516418457031,0.9822038412094116,0.247759073972702,0.235193595290184,293.040283203125,297.1499938964844,293.1499938964844,0.1243941560387611,-2122.182861328125,304.1454467773437,0.8976577520370483,0.1926747411489486,0.1350648999214172,293.0535583496094,297.1499938964844,293.1499938964844,0.1472467184066772,-3288.75537109375,304.14630126953125,0.9442657828330994,0.220613956451416,0.2092967480421066,293.1840209960937,297.1499938964844,293.1499938964844,0.0062528671696782,-2232.0947265625,299.25799560546875,0.5717893838882446,0.050000000745058,0.2281476557254791,291.1770935058594,291.1499938964844,270.44927978515625,270.03277587890625,282.3857116699219,293.18341064453125,291.1770935058594,1.0,0.2581458687782287,0.97363543510437,0.97363543510437,1.0,1.0,-1.4094058275222778,0.6701930165290833,0.7392127513885498,0.1136793345212936,0.0,0.0,0.5352604985237122,26.409114837646484,25.0,0.6757897138595581,-12508.5419921875,222.2202606201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1902160644531,307.3583679199219,278.1499938964844,0.0,18000.0,313.1499938964844,18053.890625,18000.0,0.0,0.0,0.2886161208152771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5124644041061401,0.5124700665473938,-5.678960405930411e-06,0.0,0.0002929086622316,0.0,0.0,31.268802642822266,0.0,0.0,0.0,0.3739615082740783,4.0,0.0,1.0
288720,293.079833984375,297.1499938964844,293.1499938964844,0.0883159339427948,-2071.77880859375,304.1490173339844,0.8217632174491882,0.1458650976419448,0.1318198144435882,293.1234436035156,297.1499938964844,293.1499938964844,0.1702107340097427,-3691.052734375,304.1519775390625,0.9833173751831056,0.247329294681549,0.23479525744915,293.0460510253906,297.1499938964844,293.1499938964844,0.1246216297149658,-2125.24853515625,304.1458435058594,0.8998253345489502,0.1929310709238052,0.1352549642324447,293.0590209960937,297.1499938964844,293.1499938964844,0.1473933160305023,-3291.30078125,304.1466979980469,0.9465211033821106,0.2207627743482589,0.2094510644674301,293.1886901855469,297.1499938964844,293.1499938964844,0.0062336325645446,-2226.611572265625,299.2395935058594,0.5730565190315247,0.050000000745058,0.2281122207641601,291.1769714355469,291.1499938964844,270.4589538574219,270.0400085449219,282.3929443359375,293.1880798339844,291.17694091796875,1.0,0.2578713893890381,0.9732060432434082,0.9732060432434082,1.0,1.0,-1.409190654754639,0.6700732707977295,0.7391173243522644,0.1136430278420448,0.0,0.0,0.5334762930870056,26.217744827270508,25.0,0.0593131333589553,-12495.171875,221.6788787841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2430725097656,307.380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18052.9765625,18000.0,0.0,0.0,0.2879547774791717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5092736482620239,0.5092793107032776,-5.659144790115533e-06,0.0,0.0002922374987974,0.0,0.0,30.922325134277344,0.0,0.0,0.0,0.3728614747524261,4.0,0.0,1.0
288780,293.0848693847656,297.1499938964844,293.1499938964844,0.0882514789700508,-2070.55224609375,304.1493225097656,0.8227007389068604,0.1457615494728088,0.1317363232374191,293.1274719238281,297.1499938964844,293.1499938964844,0.1698374152183532,-3684.5341796875,304.1522827148437,0.9840156435966492,0.2468702346086502,0.2343704253435135,293.0516967773437,297.1499938964844,293.1499938964844,0.1248146891593933,-2127.84619140625,304.1462707519531,0.9015151858329772,0.1931414753198623,0.1354135423898697,293.0643615722656,297.1499938964844,293.1499938964844,0.1475067883729934,-3293.259521484375,304.1470947265625,0.9482285976409912,0.2208684235811233,0.2095654606819152,293.1932983398437,297.1499938964844,293.1499938964844,0.0062140598893165,-2221.03955078125,299.2203674316406,0.5740245580673218,0.050000000745058,0.2280854135751724,291.1766662597656,291.1499938964844,270.4687194824219,270.0473022460937,282.4002685546875,293.19268798828125,291.1766052246094,1.0,0.2576294839382171,0.9727765917778016,0.9727765917778016,1.0,1.0,-1.4087979793548584,0.6698679327964783,0.7389300465583801,0.1135850474238395,0.0,0.0,0.5317291021347046,26.070526123046875,25.0,-0.4719991087913513,-12480.052734375,221.17567443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2925720214844,307.4012756347656,278.1499938964844,0.0,18000.0,313.1499938964844,18051.76171875,18000.0,0.0,0.0,0.2872217893600464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5061507821083069,0.5061564445495605,-5.639813934976701e-06,0.0,0.000291493604891,0.0,0.0,30.58571434020996,0.0,0.0,0.0,0.3717873692512512,4.0,0.0,1.0
288840,293.0897521972656,297.1499938964844,293.1499938964844,0.0881655365228653,-2068.92919921875,304.14959716796875,0.8233149647712708,0.1456276774406433,0.1316263824701309,293.13140869140625,297.1499938964844,293.1499938964844,0.1694434583187103,-3677.66162109375,304.152587890625,0.9843831658363342,0.2463840544223785,0.2339210361242294,293.0571594238281,297.1499938964844,293.1499938964844,0.124975711107254,-2130.008056640625,304.1466369628906,0.9028127789497375,0.1933095455169677,0.135543093085289,293.0695495605469,297.1499938964844,293.1499938964844,0.147589311003685,-3294.670166015625,304.1474914550781,0.9494940042495728,0.220934197306633,0.209643006324768,293.1979064941406,297.1499938964844,293.1499938964844,0.0061941463500261,-2215.372314453125,299.20037841796875,0.5747536420822144,0.050000000745058,0.2280653715133667,291.1762084960937,291.1499938964844,270.47857666015625,270.0546875,282.4075927734375,293.1972961425781,291.1761169433594,1.0,0.2574093043804168,0.9723471999168396,0.9723471999168396,1.0,1.0,-1.4082400798797607,0.6695827841758728,0.7386572957038879,0.1135069727897644,0.0,0.0,0.5300257802009583,25.95768165588379,25.0,-0.9248859286308287,-12463.341796875,220.69200134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33856201171875,307.4195251464844,278.1499938964844,0.0,18000.0,313.1499938964844,18050.326171875,18000.0,0.0,0.0,0.2864308655261993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5031102895736694,0.5031159520149231,-5.621064246952301e-06,0.0,0.0002906908921431,0.0,0.0,30.26039123535156,0.0,0.0,0.0,0.3707441389560699,4.0,0.0,1.0
288900,293.0944519042969,297.1499938964844,293.1499938964844,0.0880571976304054,-2066.892822265625,304.1498718261719,0.8236172795295715,0.145462766289711,0.1314890533685684,293.1352233886719,297.1499938964844,293.1499938964844,0.169027641415596,-3670.41357421875,304.1528625488281,0.9844362735748292,0.2458698749542236,0.2334459722042083,293.0625,297.1499938964844,293.1499938964844,0.1251031458377838,-2131.713134765625,304.14703369140625,0.9037359356880188,0.1934339106082916,0.1356424689292907,293.0745849609375,297.1499938964844,293.1499938964844,0.1476392894983291,-3295.504638671875,304.1478271484375,0.9503378868103028,0.2209587842226028,0.2096821516752243,293.20245361328125,297.1499938964844,293.1499938964844,0.0061738369986414,-2209.591796875,299.1796569824219,0.5752551555633545,0.050000000745058,0.2280516624450683,291.1756591796875,291.1499938964844,270.4884948730469,270.0621032714844,282.4149780273437,293.20184326171875,291.175537109375,1.0,0.2572067677974701,0.9719177484512328,0.9719177484512328,1.0,1.0,-1.4075089693069458,0.6692140698432922,0.7382949590682983,0.1134079694747924,0.0,0.0,0.5283735394477844,25.87677955627441,25.0,-1.29387629032135,-12445.0185546875,220.2191772460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38067626953125,307.4354248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.7265625,18000.0,0.0,0.0,0.2855857014656067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5001655220985413,0.5001711249351501,-5.602978944807546e-06,0.0,0.0002898331731557,0.0,0.0,29.94759559631348,0.0,0.0,0.0,0.3697361946105957,4.0,0.0,1.0
288960,293.0990295410156,297.1499938964844,293.1499938964844,0.087929256260395,-2064.494384765625,304.1501159667969,0.8236762285232544,0.145270898938179,0.1313280016183853,293.138916015625,297.1499938964844,293.1499938964844,0.1685924381017685,-3662.829833984375,304.15313720703125,0.9842462539672852,0.2453311532735824,0.2329483777284622,293.0677185058594,297.1499938964844,293.1499938964844,0.1252009719610214,-2133.01513671875,304.1473693847656,0.904365301132202,0.1935200244188308,0.1357154250144958,293.0794982910156,297.1499938964844,293.1499938964844,0.147660493850708,-3295.82861328125,304.148193359375,0.950855553150177,0.2209472507238388,0.2096876502037048,293.2069396972656,297.1499938964844,293.1499938964844,0.0061531676910817,-2203.70263671875,299.15826416015625,0.5755835771560669,0.050000000745058,0.2280427366495132,291.1750183105469,291.1499938964844,270.4985046386719,270.0695495605469,282.42236328125,293.20635986328125,291.17486572265625,1.0,0.2570143043994903,0.9715003371238708,0.9715003371238708,1.0,1.0,-1.406625509262085,0.6687721014022827,0.7378534078598022,0.1132910698652267,0.0,0.0,0.5267714262008667,25.819721221923828,28.0,-1.5944154262542725,-12425.2998046875,219.7458648681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4190673828125,307.4491271972656,278.1499938964844,0.0,18000.0,313.1499938964844,18047.001953125,18000.0,0.0,0.0,0.2847003936767578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4973160922527313,0.4973216950893402,-5.585553481068928e-06,0.0,0.0002889347088057,0.0,0.0,29.64708709716797,0.0,0.0,0.0,0.3687633275985718,4.0,0.0,1.0
289020,293.1034240722656,297.1499938964844,293.1499938964844,0.0877901762723922,-2061.89404296875,304.1503601074219,0.821380078792572,0.1450509130954742,0.1311531662940979,293.1424865722656,297.1499938964844,293.1499938964844,0.168147325515747,-3655.080078125,304.15338134765625,0.98145991563797,0.244766891002655,0.2324386686086654,293.0727844238281,297.1499938964844,293.1499938964844,0.125278040766716,-2134.038818359375,304.147705078125,0.9021088480949402,0.1935668587684631,0.135769709944725,293.08428955078125,297.1499938964844,293.1499938964844,0.1476621180772781,-3295.81103515625,304.1485290527344,0.9481537342071532,0.2208986580371856,0.2096699476242065,293.2113952636719,297.1499938964844,293.1499938964844,0.0061336876824498,-2198.189697265625,299.1361694335937,0.5738641619682312,0.050000000745058,0.2280898988246917,291.1742553710937,291.1499938964844,270.5085754394531,270.0770874023437,282.4297790527344,293.2108154296875,291.174072265625,1.0,0.2572813630104065,0.9710829257965088,0.9710829257965088,1.0,1.0,-1.4057234525680542,0.6683213710784912,0.7374020218849182,0.1131714358925819,0.0,0.0,0.525230348110199,26.061899185180664,28.0,-1.980274081230164,-12404.79296875,219.9818572998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45361328125,307.4603576660156,278.1499938964844,0.0,18000.0,313.1499938964844,18045.158203125,18000.0,0.0,0.0,0.2837816178798675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4945719838142395,0.494577556848526,-5.568836968450341e-06,0.0,0.0002880022802855,0.0,0.0,29.359657287597656,0.0,0.0,0.0,0.3678286969661712,4.0,0.0,1.0
289080,293.1076965332031,297.1499938964844,293.1499938964844,0.0876373946666717,-2059.0439453125,304.15057373046875,0.8174715638160706,0.1448015868663787,0.1309602856636047,293.14599609375,297.1499938964844,293.1499938964844,0.1676906049251556,-3647.132568359375,304.1535949707031,0.9767653346061708,0.2441762238740921,0.231912687420845,293.0777282714844,297.1499938964844,293.1499938964844,0.1253325045108795,-2134.75830078125,304.1480407714844,0.8979417085647583,0.1935737580060959,0.1358023732900619,293.0889892578125,297.1499938964844,293.1499938964844,0.147642508149147,-3295.422119140625,304.1488342285156,0.9432107210159302,0.2208124250173568,0.2096251398324966,293.2158203125,297.1499938964844,293.1499938964844,0.0061149192042648,-2192.91357421875,299.11334228515625,0.5707676410675049,0.050000000745058,0.2281766235828399,291.1732482910156,291.1499938964844,270.51873779296875,270.08465576171875,282.4372253417969,293.2152404785156,291.1730651855469,1.0,0.2577731311321258,0.9706655740737916,0.9706655740737916,1.0,1.0,-1.4047553539276123,0.6678383946418762,0.7369169592857361,0.1130450740456581,0.0,0.0,0.5237786769866943,26.51451873779297,31.0,-2.450044631958008,-12383.587890625,220.69546508789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.484130859375,307.4692687988281,278.1499938964844,0.0,18000.0,313.1499938964844,18042.9140625,18000.0,0.0,0.0,0.2828384637832641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4919641613960266,0.4919697046279907,-5.552936272579245e-06,0.0,0.0002870450844056,0.0,0.0,29.08795928955078,0.0,0.0,0.0,0.3669420480728149,4.0,0.0,1.0
289140,293.1118469238281,297.1499938964844,293.1499938964844,0.0874678045511245,-2055.88427734375,304.1507568359375,0.8123295307159424,0.1445229649543762,0.1307468563318252,293.1493835449219,297.1499938964844,293.1499938964844,0.1672180593013763,-3638.91015625,304.15380859375,0.9704813361167908,0.2435588985681533,0.2313677966594696,293.0825500488281,297.1499938964844,293.1499938964844,0.125360682606697,-2135.12109375,304.1483459472656,0.8923941254615784,0.1935404986143112,0.1358114629983902,293.0935363769531,297.1499938964844,293.1499938964844,0.1475977152585983,-3294.58740234375,304.14910888671875,0.9365726113319396,0.2206882238388061,0.2095506340265274,293.2201843261719,297.1499938964844,293.1499938964844,0.0060965623706579,-2187.771484375,299.0897827148437,0.5666797757148743,0.050000000745058,0.2282948195934295,291.1721496582031,291.1499938964844,270.5289611816406,270.0922546386719,282.4446716308594,293.2196044921875,291.1719665527344,1.0,0.2584665417671203,0.9702481627464294,0.9702481627464294,1.0,1.0,-1.4036948680877686,0.6673106551170349,0.7363842129707336,0.112908273935318,0.0,0.0,0.5224140286445618,27.13422203063965,31.0,-2.74932861328125,-12361.8056640625,221.7718963623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5104064941406,307.4760131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18040.388671875,18000.0,0.0,0.0,0.281878799200058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4895186126232147,0.4895241558551788,-5.53801601199666e-06,0.0,0.0002860711538232,0.0,0.0,28.834476470947266,0.0,0.0,0.0,0.3661110401153564,4.0,0.0,1.0
289200,293.1158447265625,297.1499938964844,293.1499938964844,0.0872817784547805,-2052.41943359375,304.1509704589844,0.806192934513092,0.1442179083824157,0.1305142790079116,293.1527099609375,297.1499938964844,293.1499938964844,0.1667290180921554,-3630.39697265625,304.15399169921875,0.9628919363021852,0.2429171353578567,0.2308048903942108,293.0872497558594,297.1499938964844,293.1499938964844,0.1253632605075836,-2135.134521484375,304.14862060546875,0.8859311938285828,0.1934705823659896,0.1357985585927963,293.0979919433594,297.1499938964844,293.1499938964844,0.1475279927253723,-3293.30859375,304.1494140625,0.9287521839141846,0.2205293178558349,0.2094482332468032,293.2244873046875,297.1499938964844,293.1499938964844,0.0060784071683883,-2182.689208984375,299.06561279296875,0.5619226098060608,0.050000000745058,0.2284381538629531,291.1710510253906,291.1499938964844,270.5392150878906,270.09991455078125,282.4521484375,293.22393798828125,291.1708679199219,1.0,0.2593175172805786,0.9698307514190674,0.9698307514190674,1.0,1.0,-1.4025410413742063,0.6667375564575195,0.7358034253120422,0.1127609983086586,0.0,0.0,0.5211188197135925,27.88706970214844,34.0,-2.8928112983703613,-12339.3515625,223.1287078857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53277587890625,307.480712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18037.96875,18000.0,0.0,0.0,0.2809119820594787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4872120320796966,0.4872175753116607,-5.52401115783141e-06,0.0,0.0002850899472832,0.0,0.0,28.59688377380371,0.0,0.0,0.0,0.3653286099433899,4.0,0.0,1.0
289260,293.1197509765625,297.1499938964844,293.1499938964844,0.0870787650346756,-2048.6396484375,304.1511535644531,0.7992245554924011,0.1438864916563034,0.1302619725465774,293.1559143066406,297.1499938964844,293.1499938964844,0.1662226617336273,-3621.578369140625,304.1542053222656,0.9541333317756652,0.2422507852315902,0.2302231192588806,293.0918273925781,297.1499938964844,293.1499938964844,0.1253393292427063,-2134.78662109375,304.14892578125,0.8788025975227356,0.1933637410402298,0.135762944817543,293.1023254394531,297.1499938964844,293.1499938964844,0.1474324017763137,-3291.568603515625,304.1496887207031,0.9201037883758544,0.2203353345394134,0.2093169391155243,293.2287902832031,297.1499938964844,293.1499938964844,0.0060603553429245,-2177.63623046875,299.0408020019531,0.5566672086715698,0.050000000745058,0.2286044508218765,291.16998291015625,291.1499938964844,270.549560546875,270.1075744628906,282.45965576171875,293.22821044921875,291.1697998046875,1.0,0.2603094577789306,0.9694241285324096,0.9694241285324096,1.0,1.0,-1.4012858867645264,0.6661157608032227,0.7351701259613037,0.1126028001308441,0.0,0.0,0.5198935866355896,28.761459350585938,34.0,-2.9357173442840576,-12316.1376953125,224.73426818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55108642578125,307.48321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18035.7265625,18000.0,0.0,0.0,0.2799437940120697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4850377738475799,0.4850432872772217,-5.510886239790125e-06,0.0,0.0002841073437593,0.0,0.0,28.37431526184082,0.0,0.0,0.0,0.3645929098129272,4.0,0.0,1.0
289320,293.1235046386719,297.1499938964844,293.1499938964844,0.0868595018982887,-2044.558349609375,304.1513366699219,0.7918747663497925,0.1435305178165435,0.1299909502267837,293.1590576171875,297.1499938964844,293.1499938964844,0.1656994372606277,-3612.460693359375,304.1543884277344,0.9445069432258606,0.2415612936019897,0.2296231389045715,293.0963134765625,297.1499938964844,293.1499938964844,0.1252899020910263,-2134.09033203125,304.1492004394531,0.8713274598121643,0.193222090601921,0.1357056051492691,293.1065673828125,297.1499938964844,293.1499938964844,0.1473118215799331,-3289.382080078125,304.14996337890625,0.9111802577972412,0.2201082855463028,0.2091579437255859,293.2330017089844,297.1499938964844,293.1499938964844,0.0060422918759286,-2172.57421875,299.0154113769531,0.5511388182640076,0.050000000745058,0.2287894487380981,291.1689758300781,291.1499938964844,270.5599365234375,270.11529541015625,282.4671630859375,293.2324523925781,291.16876220703125,1.0,0.261412501335144,0.9690175652503968,0.9690175652503968,1.0,1.0,-1.3999289274215698,0.665444552898407,0.7344843745231628,0.1124334335327148,0.0,0.0,0.5187327265739441,29.734703063964844,37.0,-2.903491735458374,-12292.1923828125,226.533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5657043457031,307.4837646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18033.615234375,18000.0,0.0,0.0,0.2789813578128814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4829846322536468,0.4829901158809662,-5.4985548558761366e-06,0.0,0.0002831306192092,0.0,0.0,28.16534805297852,0.0,0.0,0.0,0.3638997673988342,4.0,0.0,1.0
289380,293.12713623046875,297.1499938964844,293.1499938964844,0.0866234377026557,-2040.1654052734373,304.1515197753906,0.7842922806739807,0.1431500315666198,0.1297007948160171,293.1620788574219,297.1499938964844,293.1499938964844,0.165158525109291,-3603.028564453125,304.1545715332031,0.9342448115348816,0.2408485263586044,0.2290043532848358,293.1006774902344,297.1499938964844,293.1499938964844,0.1252140253782272,-2133.032470703125,304.1495056152344,0.8636667728424072,0.1930453181266784,0.1356259733438491,293.1106872558594,297.1499938964844,293.1499938964844,0.1471652537584304,-3286.731201171875,304.1502380371094,0.902479887008667,0.2198478132486343,0.2089704424142837,293.2372131347656,297.1499938964844,293.1499938964844,0.0060241539031267,-2167.48193359375,298.9893493652344,0.5454542636871338,0.050000000745058,0.2289918959140777,291.1679992675781,291.1499938964844,270.57037353515625,270.123046875,282.4747009277344,293.2366638183594,291.1678161621094,1.0,0.2626163959503174,0.968610942363739,0.968610942363739,1.0,1.0,-1.3984646797180176,0.6647212505340576,0.73374342918396,0.1122524067759513,0.0,0.0,0.5176337957382202,30.79990577697754,37.0,-2.7913525104522705,-12267.5068359375,228.50604248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5765991210937,307.4823913574219,278.1499938964844,0.0,18000.0,313.1499938964844,18031.669921875,18000.0,0.0,0.0,0.2780288755893707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.481050431728363,0.4810559451580047,-5.487001544679515e-06,0.0,0.0002821639645844,0.0,0.0,27.969593048095703,0.0,0.0,0.0,0.3632481694221496,4.0,0.0,1.0
289440,293.13067626953125,297.1499938964844,293.1499938964844,0.086371824145317,-2035.483642578125,304.1517028808594,0.7766939401626587,0.1427474617958068,0.1293931603431701,293.1650390625,297.1499938964844,293.1499938964844,0.1646009236574173,-3593.29833984375,304.1547546386719,0.9237736463546752,0.2401146590709686,0.228368192911148,293.1049194335937,297.1499938964844,293.1499938964844,0.1251135319471359,-2131.6376953125,304.1497802734375,0.8560445308685303,0.1928365379571914,0.1355258226394653,293.1146850585937,297.1499938964844,293.1499938964844,0.1469943821430206,-3283.64501953125,304.1505126953125,0.8940831422805786,0.219556912779808,0.2087566554546356,293.2413635253906,297.1499938964844,293.1499938964844,0.0060058501549065,-2162.327880859375,298.9627685546875,0.5397822260856628,0.050000000745058,0.2292080074548721,291.1670837402344,291.1499938964844,270.5808410644531,270.1307983398437,282.48223876953125,293.2408142089844,291.1669311523437,1.0,0.2638956010341644,0.9682043194770812,0.9682043194770812,1.0,1.0,-1.3968982696533203,0.6639482378959656,0.73294997215271,0.112060509622097,0.0,0.0,0.5165843963623047,31.9370174407959,40.0,-2.617953062057495,-12242.111328125,230.60601806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5843200683594,307.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.91015625,18000.0,0.0,0.0,0.2770909667015075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4792148470878601,0.4792203307151794,-5.476104888657574e-06,0.0,0.0002812121238093,0.0,0.0,27.78484916687012,0.0,0.0,0.0,0.362631231546402,4.0,0.0,1.0
289500,293.1340637207031,297.1499938964844,293.1499938964844,0.0861037969589233,-2030.4970703125,304.1518859863281,0.7691673040390015,0.1423222720623016,0.1290672123432159,293.1679077148437,297.1499938964844,293.1499938964844,0.1640255749225616,-3583.250244140625,304.1549377441406,0.9134620428085328,0.2393589913845062,0.2277136892080307,293.1090393066406,297.1499938964844,293.1499938964844,0.1249869912862777,-2129.885986328125,304.1500244140625,0.8485330939292908,0.1925946027040481,0.1354040503501892,293.1186218261719,297.1499938964844,293.1499938964844,0.1467977464199066,-3280.0966796875,304.1507568359375,0.8857004046440125,0.2192344218492508,0.2085151672363281,293.2454833984375,297.1499938964844,293.1499938964844,0.0059873210266232,-2157.092041015625,298.9355773925781,0.5341907143592834,0.050000000745058,0.2294369786977768,291.1662902832031,291.1499938964844,270.5913391113281,270.1385803222656,282.48980712890625,293.24493408203125,291.1661376953125,1.0,0.2652427554130554,0.9677977561950684,0.9677977561950684,1.0,1.0,-1.3952218294143677,0.66312175989151,0.7321000099182129,0.1118570193648338,0.0,0.0,0.5155813694000244,33.141597747802734,40.0,-2.3950884342193604,-12215.955078125,232.81863403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5888366699219,307.4745483398437,278.1499938964844,0.0,18000.0,313.1499938964844,18028.380859375,18000.0,0.0,0.0,0.2761717736721039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4774723052978515,0.4774777591228485,-5.465836238727206e-06,0.0,0.0002802792587317,0.0,0.0,27.61045837402344,0.0,0.0,0.0,0.3620469868183136,4.0,0.0,1.0
289560,293.1373596191406,297.1499938964844,293.1499938964844,0.0858209803700447,-2025.2362060546875,304.1520690917969,0.7618412375450134,0.1418769657611847,0.1287248730659485,293.17071533203125,297.1499938964844,293.1499938964844,0.1634341329336166,-3572.91259765625,304.1551208496094,0.9038426876068116,0.2385838478803634,0.2270426154136657,293.1130676269531,297.1499938964844,293.1499938964844,0.1248368099331855,-2127.809814453125,304.1502990722656,0.8412380814552307,0.1923228502273559,0.1352627426385879,293.1224060058594,297.1499938964844,293.1499938964844,0.146577700972557,-3276.128173828125,304.1510314941406,0.877481997013092,0.2188835442066192,0.2082486152648925,293.2495422363281,297.1499938964844,293.1499938964844,0.0059685218147933,-2151.7587890625,298.9078369140625,0.5287780165672302,0.050000000745058,0.2296760529279709,291.16558837890625,291.1499938964844,270.6018981933594,270.1463928222656,282.49737548828125,293.2489929199219,291.1654663085937,1.0,0.2666400671005249,0.9674018621444702,0.9674018621444702,1.0,1.0,-1.3934440612792969,0.6622462868690491,0.731197714805603,0.1116435378789901,0.0,0.0,0.5146137475967407,34.399169921875,43.0,-2.1414780616760254,-12189.1015625,235.1119537353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5907592773437,307.4684143066406,278.1499938964844,0.0,18000.0,313.1499938964844,18027.0546875,18000.0,0.0,0.0,0.2752726972103119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4758027195930481,0.475808173418045,-5.456069175124867e-06,0.0,0.0002793667954392,0.0,0.0,27.444276809692383,0.0,0.0,0.0,0.3614886403083801,4.0,0.0,1.0
289620,293.1405334472656,297.1499938964844,293.1499938964844,0.0855228975415229,-2019.6923828125,304.1522216796875,0.7547612190246582,0.1414114534854889,0.1283657103776931,293.17340087890625,297.1499938964844,293.1499938964844,0.1628259569406509,-3562.2734375,304.1552734375,0.8949502110481262,0.2377890050411224,0.2263544052839279,293.1169738769531,297.1499938964844,293.1499938964844,0.1246621310710907,-2125.3974609375,304.15057373046875,0.8341662287712097,0.1920207887887954,0.1351012587547302,293.1261291503906,297.1499938964844,293.1499938964844,0.1463333666324615,-3271.722900390625,304.1512756347656,0.8694884777069092,0.2185037732124328,0.2079561650753021,293.2535400390625,297.1499938964844,293.1499938964844,0.0059494110755622,-2146.313232421875,298.87957763671875,0.5235815644264221,0.050000000745058,0.2299243211746215,291.1649780273437,291.1499938964844,270.6124572753906,270.1542053222656,282.5049743652344,293.2530212402344,291.1648864746094,1.0,0.2680799961090088,0.967005968093872,0.967005968093872,1.0,1.0,-1.3915598392486572,0.6613190174102783,0.7302408218383789,0.1114193499088287,0.0,0.0,0.5136757493019104,35.704734802246094,43.0,-1.8613107204437256,-12161.521484375,237.4712371826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5902404785156,307.46099853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.953125,18000.0,0.0,0.0,0.2743964791297912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4741969108581543,0.4742023646831512,-5.446751401905203e-06,0.0,0.0002784775570034,0.0,0.0,27.28532600402832,0.0,0.0,0.0,0.3609530329704284,4.0,0.0,1.0
289680,293.14361572265625,297.1499938964844,293.1499938964844,0.0852109864354133,-2013.892578125,304.1523742675781,0.7479782104492188,0.1409278213977813,0.1279914230108261,293.176025390625,297.1499938964844,293.1499938964844,0.1622025817632675,-3551.35888671875,304.15545654296875,0.8863139152526855,0.2369764000177383,0.2256506979465484,293.12078857421875,297.1499938964844,293.1499938964844,0.1244651228189468,-2122.678466796875,304.1508178710937,0.8273218274116516,0.1916912347078323,0.1349214762449264,293.1297302246094,297.1499938964844,293.1499938964844,0.1460668444633484,-3266.918212890625,304.1515197753906,0.8617950677871704,0.2180978059768676,0.2076401561498642,293.2575378417969,297.1499938964844,293.1499938964844,0.0059299622662365,-2140.745849609375,298.85076904296875,0.518644392490387,0.050000000745058,0.2301799207925796,291.1645202636719,291.1499938964844,270.623046875,270.1620178222656,282.5125732421875,293.2569885253906,291.1644287109375,1.0,0.2695507407188415,0.966610074043274,0.966610074043274,1.0,1.0,-1.3895777463912964,0.6603438854217529,0.7292338609695435,0.1111856549978256,0.0,0.0,0.5127571821212769,37.04844665527344,46.0,-1.5628128051757812,-12133.2734375,239.87567138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5878295898437,307.4525756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18025.05859375,18000.0,0.0,0.0,0.273542582988739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4726370573043823,0.4726425111293793,-5.437774689198704e-06,0.0,0.0002776109613478,0.0,0.0,27.13175392150879,0.0,0.0,0.0,0.3604341149330139,4.0,0.0,1.0
289740,293.1465759277344,297.1499938964844,293.1499938964844,0.0848845094442367,-2007.8233642578125,304.1525573730469,0.7414801120758057,0.1404254883527755,0.1276012510061264,293.1785888671875,297.1499938964844,293.1499938964844,0.1615630984306335,-3540.15234375,304.1556396484375,0.8779584169387817,0.2361453920602798,0.2249306142330169,293.1244812011719,297.1499938964844,293.1499938964844,0.1242444887757301,-2119.634033203125,304.15106201171875,0.820634126663208,0.191332995891571,0.1347223222255706,293.1332397460937,297.1499938964844,293.1499938964844,0.1457768231630325,-3261.68994140625,304.1517944335937,0.8544109463691711,0.2176644802093505,0.2072992324829101,293.2614440917969,297.1499938964844,293.1499938964844,0.0059101372025907,-2135.04345703125,298.8214416503906,0.5139679312705994,0.050000000745058,0.2304424345493316,291.1641540527344,291.1499938964844,270.6336669921875,270.1698608398437,282.5201721191406,293.26092529296875,291.1640625,1.0,0.2710480988025665,0.966214120388031,0.966214120388031,1.0,1.0,-1.3874911069869995,0.6593177318572998,0.7281733751296997,0.1109419241547584,0.0,0.0,0.511852502822876,38.428009033203125,46.0,-1.2514753341674805,-12104.310546875,242.31643676757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5836486816406,307.4432373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.396484375,18000.0,0.0,0.0,0.2727129459381103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.471114307641983,0.4711197316646576,-5.429092198028229e-06,0.0,0.0002767689584288,0.0,0.0,26.98266792297364,0.0,0.0,0.0,0.3599289953708648,4.0,0.0,1.0
289800,293.1494445800781,297.1499938964844,293.1499938964844,0.0845450684428215,-2001.5150146484373,304.1527099609375,0.7352630496025085,0.1399066299200058,0.1271970272064209,293.1810607910156,297.1499938964844,293.1499938964844,0.1609093397855758,-3528.684814453125,304.1557922363281,0.8699391484260559,0.2352980077266693,0.2241959571838379,293.1280822753906,297.1499938964844,293.1499938964844,0.1240026950836181,-2116.298095703125,304.1513061523437,0.814035952091217,0.1909490972757339,0.1345058381557464,293.1366577148437,297.1499938964844,293.1499938964844,0.1454657465219497,-3256.081787109375,304.1520080566406,0.847364604473114,0.217206671833992,0.2069360017776489,293.2653503417969,297.1499938964844,293.1499938964844,0.0058899284340441,-2129.2021484375,298.7915954589844,0.5095639228820801,0.050000000745058,0.2307103276252746,291.16387939453125,291.1499938964844,270.6443176269531,270.1776733398437,282.5278015136719,293.26483154296875,291.1638488769531,1.0,0.2725630104541778,0.9658182263374328,0.9658182263374328,1.0,1.0,-1.3853100538253784,0.6582453846931458,0.7270646691322327,0.1106895580887794,0.0,0.0,0.5109524130821228,39.83543014526367,34.0,-0.9361964464187622,-12074.701171875,244.77786254882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5782470703125,307.4331970214844,278.1499938964844,0.0,18000.0,313.1499938964844,18023.935546875,18000.0,0.0,0.0,0.271905243396759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4696117639541626,0.4696171879768371,-5.420600245997775e-06,0.0,0.000275949249044,0.0,0.0,26.836349487304688,0.0,0.0,0.0,0.3594319522380829,4.0,0.0,1.0
289860,293.15216064453125,297.1499938964844,293.1499938964844,0.0841481611132621,-1994.1280517578125,304.1529235839844,0.7343284487724304,0.1393791437149047,0.1267273128032684,293.18341064453125,297.1499938964844,293.1499938964844,0.1601906567811966,-3516.041015625,304.1560363769531,0.8687703013420105,0.2344399094581604,0.2233918309211731,293.1315612792969,297.1499938964844,293.1499938964844,0.1236921027302742,-2112.001708984375,304.1516418457031,0.8133931159973145,0.1905457079410553,0.1342315375804901,293.1399230957031,297.1499938964844,293.1499938964844,0.1450840085744857,-3249.17919921875,304.15234375,0.846674382686615,0.2167298644781112,0.2064954191446304,293.2691650390625,297.1499938964844,293.1499938964844,0.0058616809546947,-2120.751953125,298.76141357421875,0.5094885230064392,0.050000000745058,0.2307151556015014,291.1639709472656,291.1499938964844,270.65496826171875,270.1855163574219,282.5355224609375,293.2686462402344,291.1640625,1.0,0.2718429267406463,0.9654349088668824,0.9654349088668824,1.0,1.0,-1.3823343515396118,0.6567872762680054,0.7255470752716064,0.1103535443544387,0.0,0.0,0.5100157856941223,39.83062362670898,34.0,0.189597487449646,-12041.5556640625,243.5943298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5719909667969,307.4239807128906,278.1499938964844,0.0,18000.0,313.1499938964844,18023.9140625,18000.0,0.0,0.0,0.271117627620697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4681072533130646,0.4681126475334167,-5.412227892520605e-06,0.0,0.0002751499123405,0.0,0.0,26.69085693359375,0.0,0.0,0.0,0.3589353859424591,4.0,0.0,1.0
