time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
289920,293.1546936035156,297.1499938964844,293.1499938964844,0.0837108120322227,-1985.977783203125,304.1531982421875,0.7369608879089355,0.1388548910617828,0.1262199878692627,293.1856384277344,297.1499938964844,293.1499938964844,0.1594183892011642,-3502.416259765625,304.1563415527344,0.8722136616706848,0.2335795909166336,0.2225441634654998,293.1348571777344,297.1499938964844,293.1499938964844,0.1233264803886413,-2106.930908203125,304.1520080566406,0.8168407082557678,0.1901324987411499,0.1339194476604461,293.14306640625,297.1499938964844,293.1499938964844,0.1446436494588852,-3241.1953125,304.1527099609375,0.850266695022583,0.2162427455186844,0.2060035616159439,293.2728881835937,297.1499938964844,293.1499938964844,0.0058276718482375,-2110.349609375,298.7312927246094,0.5123409628868103,0.050000000745058,0.2305390983819961,291.1651916503906,291.1499938964844,270.6656188964844,270.1933288574219,282.54327392578125,293.2723999023437,291.1654663085937,1.0,0.2700349688529968,0.965051531791687,0.965051531791687,1.0,1.0,-1.378834843635559,0.6550761461257935,0.7237586975097656,0.1099577322602272,0.0,0.0,0.5088860392570496,38.85483551025391,25.0,2.107947587966919,-12004.6865234375,239.93167114257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5658264160156,307.41485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.990234375,18000.0,0.0,0.0,0.2703414857387543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4664410948753357,0.4664464890956878,-5.4034690037951805e-06,0.0,0.000274362246273,0.0,0.0,26.53243827819824,0.0,0.0,0.0,0.3583899736404419,4.0,0.0,1.0
289980,293.15704345703125,297.1499938964844,293.1499938964844,0.0832583159208297,-1977.5496826171875,304.1534423828125,0.7414724826812744,0.1383333504199981,0.1256990581750869,293.187744140625,297.1499938964844,293.1499938964844,0.1586237400770187,-3488.382080078125,304.1566467285156,0.8780832290649414,0.2327178418636322,0.221677541732788,293.1379699707031,297.1499938964844,293.1499938964844,0.1229340210556984,-2101.487060546875,304.15234375,0.8223106265068054,0.1897099763154983,0.133587971329689,293.1460266113281,297.1499938964844,293.1499938964844,0.1441746652126312,-3232.690185546875,304.153076171875,0.8561392426490784,0.2157463133335113,0.2054852247238159,293.27655029296875,297.1499938964844,293.1499938964844,0.005790936294943,-2099.011474609375,298.70098876953125,0.516801118850708,0.050000000745058,0.2302811741828918,291.1669006347656,291.1499938964844,270.6763000488281,270.2011413574219,282.551025390625,293.27606201171875,291.1671447753906,1.0,0.2677142918109894,0.9646682143211364,0.9646682143211364,1.0,1.0,-1.375096321105957,0.6532488465309143,0.721847414970398,0.1095378845930099,0.0,0.0,0.5075898170471191,37.43971633911133,25.0,3.2646644115448,-11964.212890625,235.1659545898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5605773925781,307.4046936035156,278.1499938964844,0.0,18000.0,313.1499938964844,18029.669921875,18000.0,0.0,0.0,0.269567608833313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.464486688375473,0.4644920825958252,-5.393525952968048e-06,0.0,0.0002735768794082,0.0,0.0,26.34870147705078,0.0,0.0,0.0,0.3577591180801391,4.0,0.0,1.0
290040,293.15924072265625,297.1499938964844,293.1499938964844,0.0827947333455085,-1968.92724609375,304.1536560058594,0.7481132745742798,0.137811928987503,0.1251640766859054,293.189697265625,297.1499938964844,293.1499938964844,0.1578160375356674,-3474.112548828125,304.1568908691406,0.8866604566574097,0.2318537682294845,0.2207930982112884,293.1409606933594,297.1499938964844,293.1499938964844,0.1225219294428825,-2095.775634765625,304.1526794433594,0.8299850225448608,0.1892771273851394,0.1332377940416336,293.1488647460937,297.1499938964844,293.1499938964844,0.1436857879161834,-3223.8310546875,304.1534118652344,0.864607036113739,0.2152399867773056,0.2049417793750763,293.28009033203125,297.1499938964844,293.1499938964844,0.0057519832625985,-2086.93359375,298.6702575683594,0.5231333374977112,0.050000000745058,0.2299471497535705,291.1684265136719,291.1499938964844,270.6869506835937,270.2089233398437,282.5588073730469,293.27960205078125,291.16864013671875,1.0,0.2647943496704101,0.9642848372459412,0.9642848372459412,1.0,1.0,-1.371131420135498,0.6513108015060425,0.7198205590248108,0.1090980172157287,0.0,0.0,0.5062088966369629,35.61631393432617,25.0,3.706522941589356,-11921.35546875,229.3858642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55694580078125,307.3946228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18032.748046875,18000.0,0.0,0.0,0.2687868177890777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.462333619594574,0.4623389840126037,-5.382413291954435e-06,0.0,0.0002727844694163,0.0,0.0,26.1464786529541,0.0,0.0,0.0,0.3570652902126312,4.0,0.0,1.0
290100,293.16131591796875,297.1499938964844,293.1499938964844,0.0823448151350021,-1960.5745849609373,304.15380859375,0.7532181739807129,0.1372854262590408,0.1246451735496521,293.1915588378906,297.1499938964844,293.1499938964844,0.1570232659578323,-3460.110107421875,304.1570739746094,0.8931914567947388,0.2309839874505996,0.2199238985776901,293.143798828125,297.1499938964844,293.1499938964844,0.1221168860793113,-2090.1689453125,304.1529235839844,0.8358912467956543,0.1888303011655807,0.132893219590187,293.1515808105469,297.1499938964844,293.1499938964844,0.1432047635316848,-3215.125244140625,304.1536560058594,0.8712064027786255,0.214720606803894,0.2044065296649933,293.2835388183594,297.1499938964844,293.1499938964844,0.0057153385132551,-2075.5732421875,298.6390380859375,0.5282422304153442,0.050000000745058,0.2297013401985168,291.1697692871094,291.1499938964844,270.6976013183594,270.2167053222656,282.5664978027344,293.2830810546875,291.1699523925781,1.0,0.2627105414867401,0.9639015197753906,0.9639015197753906,1.0,1.0,-1.3673646450042725,0.6494684219360352,0.7178962826728821,0.108682669699192,0.0,0.0,0.5047516822814941,34.26594161987305,25.0,3.554715156555176,-11878.5380859375,224.81298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5550842285156,307.3844909667969,278.1499938964844,0.0,18000.0,313.1499938964844,18035.06640625,18000.0,0.0,0.0,0.2679936289787292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4600436985492706,0.4600490629673004,-5.370450708142016e-06,0.0,0.0002719794574659,0.0,0.0,25.93179512023925,0.0,0.0,0.0,0.3563257455825805,4.0,0.0,1.0
290160,293.163330078125,297.1499938964844,293.1499938964844,0.0818993896245956,-1952.321533203125,304.1539306640625,0.7573986053466797,0.1367466002702713,0.1241278648376464,293.193359375,297.1499938964844,293.1499938964844,0.1562395989894867,-3446.271240234375,304.1572265625,0.8984975814819336,0.2301034331321716,0.2190570384263992,293.1465759277344,297.1499938964844,293.1499938964844,0.1217121332883834,-2084.57373046875,304.15313720703125,0.8407781720161438,0.1883642077445984,0.1325444877147674,293.1542358398437,297.1499938964844,293.1499938964844,0.1427257508039474,-3206.467041015625,304.15386962890625,0.8766797184944153,0.2141834199428558,0.2038668394088745,293.28692626953125,297.1499938964844,293.1499938964844,0.0056800991296768,-2064.666015625,298.6072082519531,0.5326187610626221,0.050000000745058,0.2295052260160446,291.170654296875,291.1499938964844,270.708251953125,270.2244567871094,282.5741577148437,293.2864685058594,291.1707458496094,1.0,0.2608511447906494,0.9635478258132936,0.9635478258132936,1.0,1.0,-1.3636647462844849,0.6476575136184692,0.7160071730613708,0.1082827895879745,0.0,0.0,0.5032854080200195,33.18175506591797,25.0,2.842746019363404,-11835.8056640625,220.9065856933593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55487060546875,307.374755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18036.380859375,18000.0,0.0,0.0,0.2671858370304107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4576787650585174,0.4576841294765472,-5.357929239835357e-06,0.0,0.0002711596607696,0.0,0.0,25.71045684814453,0.0,0.0,0.0,0.35556161403656,4.0,0.0,1.0
290220,293.165283203125,297.1499938964844,293.1499938964844,0.0814508348703384,-1944.02197265625,304.1540222167969,0.7609726786613464,0.1361948549747467,0.1236054301261901,293.19512939453125,297.1499938964844,293.1499938964844,0.1554559171199798,-3432.426025390625,304.1573486328125,0.9030091166496276,0.2292111665010452,0.2181860953569412,293.1492919921875,297.1499938964844,293.1499938964844,0.1212997809052467,-2078.87548828125,304.1533203125,0.8450145125389099,0.1878784149885177,0.1321869939565658,293.1567687988281,297.1499938964844,293.1499938964844,0.1422403007745742,-3197.695556640625,304.154052734375,0.8814170360565186,0.2136277556419372,0.2033165544271469,293.2902526855469,297.1499938964844,293.1499938964844,0.0056455540470778,-2053.965576171875,298.5748596191406,0.5365240573883057,0.050000000745058,0.2293401658535003,291.1712646484375,291.1499938964844,270.7189025878906,270.2322082519531,282.5818176269531,293.289794921875,291.1713256835937,1.0,0.2591953575611114,0.9631941914558412,0.9631941914558412,1.0,1.0,-1.3599680662155151,0.6458470821380615,0.7141209244728088,0.1078886091709137,0.0,0.0,0.5018075704574585,32.26359176635742,25.0,2.300286054611206,-11793.5078125,217.4056396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55615234375,307.36602783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18036.828125,18000.0,0.0,0.0,0.266362190246582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.455303817987442,0.4553091526031494,-5.345236331777414e-06,0.0,0.0002703237405512,0.0,0.0,25.488794326782227,0.0,0.0,0.0,0.3547923564910888,4.0,0.0,1.0
290280,293.16717529296875,297.1499938964844,293.1499938964844,0.0809966102242469,-1935.62548828125,304.15411376953125,0.7639822363853455,0.1356303542852401,0.1230766773223877,293.1968078613281,297.1499938964844,293.1499938964844,0.1546679586172104,-3418.49267578125,304.1574401855469,0.9069004058837892,0.2283067554235458,0.2173093408346176,293.1518859863281,297.1499938964844,293.1499938964844,0.1208767220377922,-2073.027587890625,304.1534729003906,0.848652184009552,0.187373086810112,0.1318198889493942,293.1592712402344,297.1499938964844,293.1499938964844,0.1417446732521057,-3188.7373046875,304.1542053222656,0.8854723572731018,0.2130535095930099,0.2027542889118194,293.2935485839844,297.1499938964844,293.1499938964844,0.0056115030311048,-2043.39306640625,298.54205322265625,0.5399861931800842,0.050000000745058,0.2292008846998214,291.1718444824219,291.1499938964844,270.7294921875,270.2398986816406,282.5894775390625,293.2930908203125,291.1719055175781,1.0,0.2577082216739654,0.9628405570983888,0.9628405570983888,1.0,1.0,-1.3562588691711426,0.644029438495636,0.7122294902801514,0.107498288154602,0.0,0.0,0.500294029712677,31.483116149902344,25.0,1.9628229141235352,-11751.2578125,214.23580932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55865478515625,307.3580017089844,278.1499938964844,0.0,18000.0,313.1499938964844,18037.283203125,18000.0,0.0,0.0,0.2655221223831177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4528975486755371,0.4529028832912445,-5.332457931217505e-06,0.0,0.0002694712020456,0.0,0.0,25.26567268371582,0.0,0.0,0.0,0.3540140390396118,4.0,0.0,1.0
290340,293.16900634765625,297.1499938964844,293.1499938964844,0.0805362612009048,-1927.124755859375,304.1542053222656,0.7664250731468201,0.1350531280040741,0.1225409209728241,293.1984558105469,297.1499938964844,293.1499938964844,0.1538751572370529,-3404.4609375,304.15753173828125,0.9101794958114624,0.2273899614810943,0.2164257168769836,293.1544494628906,297.1499938964844,293.1499938964844,0.120442509651184,-2067.0234375,304.15362548828125,0.8516890406608582,0.1868480890989303,0.1314425021409988,293.16168212890625,297.1499938964844,293.1499938964844,0.1412383764982223,-3179.58251953125,304.15435791015625,0.8888469934463501,0.2124604880809784,0.2021790146827697,293.2967529296875,297.1499938964844,293.1499938964844,0.0055778590030968,-2032.9224853515625,298.5087585449219,0.542998731136322,0.050000000745058,0.229084625840187,291.17236328125,291.1499938964844,270.7401123046875,270.24755859375,282.5971069335937,293.2963256835937,291.1724548339844,1.0,0.2563718557357788,0.9624868631362916,0.9624868631362916,1.0,1.0,-1.3525282144546509,0.6422001123428345,0.7103281021118164,0.1071108281612396,0.0,0.0,0.498747169971466,30.825475692749023,25.0,1.7120227813720703,-11708.84375,211.3570556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5623474121094,307.3504943847656,278.1499938964844,0.0,18000.0,313.1499938964844,18037.82421875,18000.0,0.0,0.0,0.2646644711494446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4504474699497223,0.4504528045654297,-5.319549018167891e-06,0.0,0.0002686007937882,0.0,0.0,25.04006576538086,0.0,0.0,0.0,0.353223979473114,4.0,0.0,1.0
290400,293.1707763671875,297.1499938964844,293.1499938964844,0.0800697579979896,-1918.5198974609373,304.154296875,0.7683795094490051,0.1344639062881469,0.121997945010662,293.2000732421875,297.1499938964844,293.1499938964844,0.1530773639678955,-3390.32763671875,304.1575927734375,0.912878692150116,0.2264612019062042,0.2155346572399139,293.15692138671875,297.1499938964844,293.1499938964844,0.1199974343180656,-2060.86669921875,304.1537780761719,0.8542072176933289,0.1863044202327728,0.1310548335313797,293.1640319824219,297.1499938964844,293.1499938964844,0.1407215893268585,-3170.234619140625,304.1545104980469,0.8916381597518921,0.2118495255708694,0.2015905529260635,293.2999572753906,297.1499938964844,293.1499938964844,0.0055444790050387,-2022.5093994140625,298.4750366210937,0.5456244945526123,0.050000000745058,0.2289867550134658,291.1728515625,291.1499938964844,270.75067138671875,270.25518798828125,282.604736328125,293.2995300292969,291.17291259765625,1.0,0.2551547586917877,0.9621332287788392,0.9621332287788392,1.0,1.0,-1.3487675189971924,0.6403550505638123,0.7084125280380249,0.1067253202199935,0.0,0.0,0.497175395488739,30.265888214111328,25.0,1.5004761219024658,-11666.236328125,208.7073211669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56695556640625,307.3434143066406,278.1499938964844,0.0,18000.0,313.1499938964844,18038.302734375,18000.0,0.0,0.0,0.2637887597084045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4479613304138183,0.4479666352272033,-5.306519597070292e-06,0.0,0.0002677120501175,0.0,0.0,24.81260871887207,0.0,0.0,0.0,0.3524244129657745,4.0,0.0,1.0
290460,293.1725158691406,297.1499938964844,293.1499938964844,0.0795966237783432,-1909.80224609375,304.15435791015625,0.7698557376861572,0.1338628083467483,0.1214473843574523,293.2016296386719,297.1499938964844,293.1499938964844,0.1522739380598068,-3376.07958984375,304.1576843261719,0.9149758219718932,0.2255204916000366,0.2146356105804443,293.1593322753906,297.1499938964844,293.1499938964844,0.1195409372448921,-2054.548828125,304.1539306640625,0.8562145829200745,0.1857421100139618,0.1306565254926681,293.1663513183594,297.1499938964844,293.1499938964844,0.1401937007904052,-3160.680908203125,304.1546630859375,0.8938609957695007,0.2112206369638443,0.2009884119033813,293.3031005859375,297.1499938964844,293.1499938964844,0.0055113020353019,-2012.1331787109373,298.4408264160156,0.547870397567749,0.050000000745058,0.2289054542779922,291.1732788085937,291.1499938964844,270.7611999511719,270.2627868652344,282.61236572265625,293.3026733398437,291.17333984375,1.0,0.2540449798107147,0.9617933034896852,0.9617933034896852,1.0,1.0,-1.3449715375900269,0.6384920477867126,0.7064794301986694,0.1063416674733161,0.0,0.0,0.4955786168575287,29.7945556640625,25.0,1.3476837873458862,-11623.4375,206.2605743408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5724792480469,307.3367614746094,278.1499938964844,0.0,18000.0,313.1499938964844,18038.693359375,18000.0,0.0,0.0,0.2628941237926483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4454443156719208,0.4454496204853058,-5.293396952765761e-06,0.0,0.0002668040979187,0.0,0.0,24.583818435668945,0.0,0.0,0.0,0.351616770029068,4.0,0.0,1.0
290520,293.1741638183594,297.1499938964844,293.1499938964844,0.0791166797280311,-1900.968505859375,304.1544494628906,0.7709178328514099,0.1332504600286483,0.1208892688155174,293.2031555175781,297.1499938964844,293.1499938964844,0.151464432477951,-3361.70849609375,304.1577453613281,0.9165376424789428,0.2245682626962661,0.213728442788124,293.16168212890625,297.1499938964844,293.1499938964844,0.1190729960799217,-2048.068603515625,304.154052734375,0.8577776551246643,0.1851619631052017,0.1302477419376373,293.1685791015625,297.1499938964844,293.1499938964844,0.1396546065807342,-3150.91796875,304.15478515625,0.8955937623977661,0.2105746120214462,0.2003727257251739,293.30621337890625,297.1499938964844,293.1499938964844,0.0054782344959676,-2001.760986328125,298.4061584472656,0.549788773059845,0.050000000745058,0.2288376539945602,291.1737060546875,291.1499938964844,270.771728515625,270.27032470703125,282.6199951171875,293.3057861328125,291.1737670898437,1.0,0.253021776676178,0.9614533185958862,0.9614533185958862,1.0,1.0,-1.34113609790802,0.6366088390350342,0.7045272588729858,0.1059590205550193,0.0,0.0,0.4939560294151306,29.39519691467285,25.0,1.2473891973495483,-11580.3876953125,203.9767303466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5787353515625,307.3304138183594,278.1499938964844,0.0,18000.0,313.1499938964844,18039.05078125,18000.0,0.0,0.0,0.2619804441928863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4428989291191101,0.4429042041301727,-5.280208370095352e-06,0.0,0.0002658768498804,0.0,0.0,24.35401153564453,0.0,0.0,0.0,0.350801944732666,4.0,0.0,1.0
290580,293.17578125,297.1499938964844,293.1499938964844,0.0786295384168624,-1892.0125732421875,304.1545104980469,0.7715855240821838,0.1326268464326858,0.1203232258558273,293.2046203613281,297.1499938964844,293.1499938964844,0.1506484597921371,-3347.206298828125,304.1578369140625,0.9175818562507628,0.2236044704914093,0.2128126621246338,293.1639709472656,297.1499938964844,293.1499938964844,0.118593156337738,-2041.4189453125,304.1542053222656,0.8589150309562683,0.1845638453960418,0.1298280507326126,293.1707458496094,297.1499938964844,293.1499938964844,0.139103814959526,-3140.9365234375,304.1549072265625,0.89686119556427,0.2099112868309021,0.1997429728507995,293.309326171875,297.1499938964844,293.1499938964844,0.0054452163167297,-1991.373779296875,298.3710021972656,0.5513957142829895,0.050000000745058,0.2287820130586624,291.1741027832031,291.1499938964844,270.7821960449219,270.27783203125,282.6275939941406,293.30889892578125,291.1741638183594,1.0,0.252075731754303,0.9611133337020874,0.9611133337020874,1.0,1.0,-1.3372563123703003,0.6347028613090515,0.702553391456604,0.1055768802762031,0.0,0.0,0.4923069477081299,29.06039810180664,25.0,1.1762264966964722,-11537.009765625,201.8360595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58563232421875,307.3243408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.400390625,18000.0,0.0,0.0,0.2610467970371246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4403231143951416,0.4403283894062042,-5.266952484817011e-06,0.0,0.0002649293164722,0.0,0.0,24.12307357788086,0.0,0.0,0.0,0.3499796092510223,4.0,0.0,1.0
290640,293.1773376464844,297.1499938964844,293.1499938964844,0.0781356394290924,-1882.943115234375,304.15460205078125,0.7719317078590393,0.1319930106401443,0.1197497621178627,293.2060546875,297.1499938964844,293.1499938964844,0.1498264968395233,-3332.5810546875,304.15789794921875,0.9182019233703612,0.22263003885746,0.2118887305259704,293.16619873046875,297.1499938964844,293.1499938964844,0.118102379143238,-2034.61279296875,304.1543273925781,0.859704315662384,0.1839492917060852,0.1293982416391372,293.1728820800781,297.1499938964844,293.1499938964844,0.1385422945022583,-3130.75341796875,304.155029296875,0.8977506756782532,0.2092321515083313,0.1991000920534134,293.3123779296875,297.1499938964844,293.1499938964844,0.0054122074507176,-1980.9576416015625,298.3354187011719,0.5527510643005371,0.050000000745058,0.2287358492612838,291.17449951171875,291.1499938964844,270.7926025390625,270.2852783203125,282.6352233886719,293.3119506835937,291.1745300292969,1.0,0.2511889338493347,0.9607734084129332,0.9607734084129332,1.0,1.0,-1.3333324193954468,0.6327743530273438,0.700558066368103,0.1051952615380287,0.0,0.0,0.4906347990036011,28.77601623535156,25.0,1.1127463579177856,-11493.291015625,199.8055419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.593017578125,307.3183898925781,278.1499938964844,0.0,18000.0,313.1499938964844,18039.71484375,18000.0,0.0,0.0,0.2600942552089691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4377214610576629,0.4377267360687256,-5.2536497605615295e-06,0.0,0.0002639626036398,0.0,0.0,23.89143943786621,0.0,0.0,0.0,0.3491511344909668,4.0,0.0,1.0
290700,293.1788635253906,297.1499938964844,293.1499938964844,0.0776345208287239,-1873.75244140625,304.1546630859375,0.7719597220420837,0.1313486248254776,0.1191683635115623,293.2074584960937,297.1499938964844,293.1499938964844,0.1489980816841125,-3317.823974609375,304.157958984375,0.9184009432792664,0.2216445803642273,0.2109560370445251,293.1683654785156,297.1499938964844,293.1499938964844,0.1175999641418457,-2027.6402587890625,304.1544494628906,0.86014723777771,0.183317631483078,0.1289576441049575,293.1749267578125,297.1499938964844,293.1499938964844,0.137969359755516,-3120.35546875,304.1551818847656,0.898266077041626,0.2085365504026413,0.1984432488679886,293.3153991699219,297.1499938964844,293.1499938964844,0.005379157140851,-1970.496337890625,298.29937744140625,0.5538574457168579,0.050000000745058,0.2286986857652664,291.17486572265625,291.1499938964844,270.802978515625,270.29266357421875,282.6428527832031,293.3149719238281,291.1748962402344,1.0,0.2503578662872314,0.9604334235191344,0.9604334235191344,1.0,1.0,-1.329359531402588,0.6308208703994751,0.6985387206077576,0.1048137173056602,0.0,0.0,0.4889390766620636,28.53938674926757,25.0,1.0541058778762815,-11449.1884765625,197.87677001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.600830078125,307.3125915527344,278.1499938964844,0.0,18000.0,313.1499938964844,18039.9921875,18000.0,0.0,0.0,0.2591215074062347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4350938498973846,0.4350990951061249,-5.240302471065661e-06,0.0,0.0002629753726068,0.0,0.0,23.659130096435547,0.0,0.0,0.0,0.3483166098594665,4.0,0.0,1.0
290760,293.1803283691406,297.1499938964844,293.1499938964844,0.0771266147494316,-1864.4493408203125,304.1547546386719,0.7717275619506836,0.130694568157196,0.118579588830471,293.2088317871094,297.1499938964844,293.1499938964844,0.1481637209653854,-3302.943603515625,304.1580505371094,0.9182561039924622,0.2206489443778991,0.2100151181221008,293.17047119140625,297.1499938964844,293.1499938964844,0.1170868277549743,-2020.513427734375,304.1545715332031,0.8603060245513916,0.1826702058315277,0.1285070180892944,293.17694091796875,297.1499938964844,293.1499938964844,0.1373858898878097,-3109.75830078125,304.1552734375,0.8984758257865906,0.2078258097171783,0.1977734118700027,293.3183898925781,297.1499938964844,293.1499938964844,0.0053460472263395,-1959.9830322265625,298.26287841796875,0.5547621250152588,0.050000000745058,0.2286686450242996,291.1752014160156,291.1499938964844,270.81329345703125,270.3000183105469,282.65045166015625,293.3179626464844,291.1752319335937,1.0,0.2495699226856231,0.9601123332977296,0.9601123332977296,1.0,1.0,-1.325339436531067,0.6288438439369202,0.696495532989502,0.1044330298900604,0.0,0.0,0.4872227907180786,28.34048652648925,25.0,0.9927726984024048,-11404.7158203125,196.0269927978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60894775390625,307.3067932128906,278.1499938964844,0.0,18000.0,313.1499938964844,18040.22265625,18000.0,0.0,0.0,0.2581297755241394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4324453473091125,0.4324505627155304,-5.226935627433704e-06,0.0,0.000261968903942,0.0,0.0,23.42662048339844,0.0,0.0,0.0,0.3474775552749634,4.0,0.0,1.0
290820,293.1817321777344,297.1499938964844,293.1499938964844,0.0766120329499244,-1855.0369873046875,304.1548156738281,0.7712696194648743,0.1300314217805862,0.1179836094379425,293.21014404296875,297.1499938964844,293.1499938964844,0.1473236232995987,-3287.943115234375,304.1581115722656,0.9178141355514526,0.2196436673402786,0.2090661227703094,293.17254638671875,297.1499938964844,293.1499938964844,0.1165633648633956,-2013.2371826171875,304.1546936035156,0.8602176308631897,0.1820078194141388,0.1280466467142105,293.17889404296875,297.1499938964844,293.1499938964844,0.1367923021316528,-3098.96875,304.1553955078125,0.8984203934669495,0.2071007043123245,0.1970909684896469,293.32135009765625,297.1499938964844,293.1499938964844,0.0053128506988286,-1949.4088134765625,298.2259216308594,0.5554932355880737,0.050000000745058,0.2286445945501327,291.175537109375,291.1499938964844,270.8235778808594,270.3072814941406,282.6580505371094,293.3209228515625,291.1755676269531,1.0,0.2488174885511398,0.9597912430763244,0.9597912430763244,1.0,1.0,-1.3212717771530151,0.6268426775932312,0.6944290399551392,0.1040526032447815,0.0,0.0,0.4854881763458252,28.173309326171875,25.0,0.9287115335464478,-11359.87109375,194.2421417236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6173095703125,307.3009948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18040.3984375,18000.0,0.0,0.0,0.2571198344230652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4297796189785003,0.4297848343849182,-5.213569693296449e-06,0.0,0.000260943925241,0.0,0.0,23.19425773620605,0.0,0.0,0.0,0.3466351628303528,4.0,0.0,1.0
290880,293.1831359863281,297.1499938964844,293.1499938964844,0.0760908797383308,-1845.5177001953125,304.1548767089844,0.7706155180931091,0.1293594241142273,0.1173805966973304,293.21142578125,297.1499938964844,293.1499938964844,0.1464778929948806,-3272.823974609375,304.1581726074219,0.9171152114868164,0.2186289578676223,0.2081091850996017,293.1745300292969,297.1499938964844,293.1499938964844,0.1160298138856887,-2005.8145751953125,304.1548156738281,0.8599135875701904,0.1813308149576187,0.1275767385959625,293.1807861328125,297.1499938964844,293.1499938964844,0.136188805103302,-3087.990234375,304.155517578125,0.8981339335441589,0.2063615322113037,0.1963961571455001,293.32427978515625,297.1499938964844,293.1499938964844,0.0052795549854636,-1938.7685546875,298.1885681152344,0.5560747385025024,0.050000000745058,0.2286256104707718,291.17584228515625,291.1499938964844,270.8337707519531,270.3144836425781,282.6656188964844,293.3238830566406,291.17584228515625,1.0,0.2480942904949188,0.9594700932502748,0.9594700932502748,1.0,1.0,-1.3171560764312744,0.6248170733451843,0.6923390626907349,0.1036723554134368,0.0,0.0,0.4837367832660675,28.03295135498047,25.0,0.8636932373046875,-11314.65234375,192.51075744628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6257629394531,307.295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18040.52734375,18000.0,0.0,0.0,0.2560920715332031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4270998835563659,0.4271050989627838,-5.200223313295282e-06,0.0,0.0002599009021651,0.0,0.0,22.96234130859375,0.0,0.0,0.0,0.3457904756069183,4.0,0.0,1.0
290940,293.1844482421875,297.1499938964844,293.1499938964844,0.0755629763007164,-1835.8892822265625,304.15496826171875,0.7697765231132507,0.1286786347627639,0.1167703941464424,293.2126770019531,297.1499938964844,293.1499938964844,0.1456263810396194,-3257.5830078125,304.1582336425781,0.916175901889801,0.217604786157608,0.2071440666913986,293.17645263671875,297.1499938964844,293.1499938964844,0.1154860034584999,-1998.2425537109373,304.1549377441406,0.859405517578125,0.1806391477584839,0.1270971000194549,293.1826477050781,297.1499938964844,293.1499938964844,0.1355752497911453,-3076.819091796875,304.1556396484375,0.8976287841796875,0.2056082785129547,0.195688709616661,293.3271789550781,297.1499938964844,293.1499938964844,0.005246115848422,-1928.0478515625,298.1507263183594,0.5565153956413269,0.050000000745058,0.2286113202571869,291.17608642578125,291.1499938964844,270.84393310546875,270.3216247558594,282.6732177734375,293.3267822265625,291.1761169433594,1.0,0.2473976910114288,0.9591490030288696,0.9591490030288696,1.0,1.0,-1.31299090385437,0.6227661967277527,0.6902247667312622,0.1032921224832534,0.0,0.0,0.4819690883159637,27.917381286621094,25.0,0.7971398234367371,-11269.0439453125,190.82742309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6343078613281,307.2892150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18040.615234375,18000.0,0.0,0.0,0.2550463676452636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4244072735309601,0.4244124591350555,-5.18690467288252e-06,0.0,0.0002588396309874,0.0,0.0,22.73099136352539,0.0,0.0,0.0,0.3449439108371734,4.0,0.0,1.0
291000,293.18572998046875,297.1499938964844,293.1499938964844,0.0750287026166915,-1826.1595458984373,304.155029296875,0.7687892913818359,0.1279896944761276,0.1161534935235977,293.2138977050781,297.1499938964844,293.1499938964844,0.1447695642709732,-3242.228271484375,304.1582946777344,0.9150468111038208,0.2165717780590057,0.2061712741851806,293.1783447265625,297.1499938964844,293.1499938964844,0.1149326935410499,-1990.531494140625,304.155029296875,0.8587334156036377,0.1799338161945343,0.1266083717346191,293.1844482421875,297.1499938964844,293.1499938964844,0.1349523663520813,-3065.46826171875,304.1557312011719,0.8969476819038391,0.2048418968915939,0.1949694901704788,293.330078125,297.1499938964844,293.1499938964844,0.0052125509828329,-1917.2513427734373,298.1124572753906,0.5568448901176453,0.050000000745058,0.2286007106304168,291.1763610839844,291.1499938964844,270.85400390625,270.32867431640625,282.6807861328125,293.32965087890625,291.1763610839844,1.0,0.2467208951711654,0.9588278532028198,0.9588278532028198,1.0,1.0,-1.3087784051895142,0.6206912398338318,0.6880871057510376,0.1029120907187461,0.0,0.0,0.4801880717277527,27.821144104003903,25.0,0.728076159954071,-11223.068359375,189.18045043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6427917480469,307.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,18040.65625,18000.0,0.0,0.0,0.2539843022823334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4217064380645752,0.4217116236686706,-5.173637418920407e-06,0.0,0.0002577617706265,0.0,0.0,22.50061416625977,0.0,0.0,0.0,0.3440968692302704,4.0,0.0,1.0
291060,293.1869812011719,297.1499938964844,293.1499938964844,0.0744877681136131,-1816.3243408203125,304.15509033203125,0.7676597833633423,0.1272924542427063,0.1155296191573143,293.215087890625,297.1499938964844,293.1499938964844,0.1439071744680404,-3226.754150390625,304.1583557128906,0.9137384295463562,0.2155297249555587,0.2051904499530792,293.18017578125,297.1499938964844,293.1499938964844,0.1143694892525672,-1982.67529296875,304.1551513671875,0.8579031229019165,0.1792144179344177,0.1261101514101028,293.1861877441406,297.1499938964844,293.1499938964844,0.1343197673559188,-3053.930419921875,304.1558532714844,0.8960964679718018,0.2040619999170303,0.1942379623651504,293.3329162597656,297.1499938964844,293.1499938964844,0.0051788119599223,-1906.36328125,298.0737609863281,0.5570678114891052,0.050000000745058,0.228593572974205,291.17657470703125,291.1499938964844,270.864013671875,270.3356628417969,282.6883239746094,293.33251953125,291.17657470703125,1.0,0.2460624277591705,0.9585205912590028,0.9585205912590028,1.0,1.0,-1.304515719413757,0.6185912489891052,0.6859244108200073,0.1025324761867523,0.0,0.0,0.4783942401409149,27.74323463439941,25.0,0.6559284329414368,-11176.7119140625,187.56658935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6512145996094,307.2768859863281,278.1499938964844,0.0,18000.0,313.1499938964844,18040.654296875,18000.0,0.0,0.0,0.2529054582118988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4189984798431396,0.4190036654472351,-5.160428827366559e-06,0.0,0.0002566668845247,0.0,0.0,22.27131080627441,0.0,0.0,0.0,0.3432497680187225,4.0,0.0,1.0
291120,293.18817138671875,297.1499938964844,293.1499938964844,0.0739407986402511,-1806.3958740234373,304.1551513671875,0.7664215564727783,0.1265878528356552,0.114899568259716,293.2162170410156,297.1499938964844,293.1499938964844,0.1430399417877197,-3211.173828125,304.1584167480469,0.9122978448867798,0.2144795656204223,0.2042024284601211,293.18194580078125,297.1499938964844,293.1499938964844,0.113797590136528,-1974.6903076171875,304.1552429199219,0.8569514155387878,0.1784825026988983,0.1256034970283508,293.1878967285156,297.1499938964844,293.1499938964844,0.1336786299943924,-3042.22607421875,304.15594482421875,0.8951142430305481,0.2032700777053833,0.1934954673051834,293.33575439453125,297.1499938964844,293.1499938964844,0.0051449351012706,-1895.394287109375,298.0346374511719,0.5572105646133423,0.050000000745058,0.2285890430212021,291.1767578125,291.1499938964844,270.8739318847656,270.3425598144531,282.69586181640625,293.3353576660156,291.1767578125,1.0,0.2454168051481247,0.9582132697105408,0.9582132697105408,1.0,1.0,-1.3002077341079712,0.6164682507514954,0.6837394833564758,0.1021532416343689,0.0,0.0,0.4765908420085907,27.679000854492188,25.0,0.5833303928375244,-11130.021484375,185.9770355224609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6594543457031,307.2704467773437,278.1499938964844,0.0,18000.0,313.1499938964844,18040.6015625,18000.0,0.0,0.0,0.2518123686313629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.416288673877716,0.4162938296794891,-5.147301635588519e-06,0.0,0.0002555575338192,0.0,0.0,22.04351234436035,0.0,0.0,0.0,0.3424041271209717,4.0,0.0,1.0
291180,293.1893310546875,297.1499938964844,293.1499938964844,0.0733874812722206,-1796.369140625,304.1552429199219,0.7650797367095947,0.12587571144104,0.1142630353569984,293.21734619140625,297.1499938964844,293.1499938964844,0.1421675533056259,-3195.48046875,304.1584777832031,0.9107357263565063,0.2134210467338562,0.2032068222761154,293.1836853027344,297.1499938964844,293.1499938964844,0.1132165417075157,-1966.569580078125,304.15533447265625,0.8558833599090576,0.1777376234531402,0.1250879764556884,293.1895446777344,297.1499938964844,293.1499938964844,0.1330285221338272,-3030.346435546875,304.1560363769531,0.894006073474884,0.2024656981229782,0.1927414685487747,293.33856201171875,297.1499938964844,293.1499938964844,0.0051108752377331,-1884.3292236328125,297.9950561523437,0.5572773218154907,0.050000000745058,0.2285869866609573,291.17694091796875,291.1499938964844,270.8837585449219,270.3493957519531,282.7033996582031,293.338134765625,291.17694091796875,1.0,0.2447827607393264,0.9579059481620787,0.9579059481620787,1.0,1.0,-1.295851707458496,0.6143208146095276,0.6815309524536133,0.101774089038372,0.0,0.0,0.4747783243656158,27.62765884399414,25.0,0.5144851803779602,-11082.982421875,184.4090881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6674499511719,307.2637939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18040.51171875,18000.0,0.0,0.0,0.2507047653198242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4135783314704895,0.4135834574699402,-5.13426675752271e-06,0.0,0.0002544334565754,0.0,0.0,21.81733131408692,0.0,0.0,0.0,0.3415603935718536,4.0,0.0,1.0
291240,293.1904602050781,297.1499938964844,293.1499938964844,0.0728282555937767,-1786.2532958984375,304.1553039550781,0.7636563777923584,0.1251567006111145,0.1136206313967704,293.21844482421875,297.1499938964844,293.1499938964844,0.141290545463562,-3179.683837890625,304.15850830078125,0.9090850353240968,0.2123548537492752,0.2022043019533157,293.18536376953125,297.1499938964844,293.1499938964844,0.1126272305846214,-1958.324951171875,304.15545654296875,0.8547231554985046,0.1769809275865554,0.1245643869042396,293.1911315917969,297.1499938964844,293.1499938964844,0.1323702782392501,-3018.306640625,304.1561584472656,0.8927974104881287,0.2016499489545822,0.1919769942760467,293.34130859375,297.1499938964844,293.1499938964844,0.0050766570493578,-1873.1751708984373,297.955078125,0.5572851300239563,0.050000000745058,0.2285868227481842,291.17706298828125,291.1499938964844,270.8935241699219,270.3561096191406,282.7109069824219,293.3409118652344,291.17706298828125,1.0,0.244156926870346,0.9575986266136168,0.9575986266136168,1.0,1.0,-1.2914515733718872,0.6121509075164795,0.6793007254600525,0.101395308971405,0.0,0.0,0.4729586541652679,27.586265563964844,25.0,0.449036031961441,-11035.630859375,182.8575134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6752014160156,307.2568664550781,278.1499938964844,0.0,18000.0,313.1499938964844,18040.3828125,18000.0,0.0,0.0,0.2495847344398498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4108707308769226,0.4108758568763733,-5.121338745084358e-06,0.0,0.0002532967773731,0.0,0.0,21.593032836914062,0.0,0.0,0.0,0.3407195508480072,4.0,0.0,1.0
291300,293.1915588378906,297.1499938964844,293.1499938964844,0.0722627788782119,-1776.04296875,304.1553649902344,0.7621551156044006,0.1244305893778801,0.1129720211029052,293.219482421875,297.1499938964844,293.1499938964844,0.1404085606336593,-3163.776611328125,304.1585693359375,0.9073558449745178,0.2112806588411331,0.2011943906545639,293.18701171875,297.1499938964844,293.1499938964844,0.1120291426777839,-1949.948974609375,304.1555480957031,0.8534740209579468,0.1762118339538574,0.1240322366356849,293.19268798828125,297.1499938964844,293.1499938964844,0.1317034065723419,-3006.096923828125,304.15625,0.8914915323257446,0.2008222937583923,0.1912013888359069,293.34405517578125,297.1499938964844,293.1499938964844,0.0050422428175807,-1861.91943359375,297.9146728515625,0.5572367906570435,0.050000000745058,0.2285884767770767,291.1771850585937,291.1499938964844,270.9031677246094,270.3627319335937,282.7183837890625,293.3436584472656,291.1771850585937,1.0,0.2435383647680282,0.957291305065155,0.957291305065155,1.0,1.0,-1.2870042324066162,0.6099570393562317,0.6770471930503845,0.1010165885090828,0.0,0.0,0.4711323082447052,27.554309844970703,25.0,0.3877072334289551,-10987.9462890625,181.32020568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6825866699219,307.2496643066406,278.1499938964844,0.0,18000.0,313.1499938964844,18040.232421875,18000.0,0.0,0.0,0.248452141880989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4081668555736542,0.4081719815731048,-5.108526238473132e-06,0.0,0.0002521473506931,0.0,0.0,21.37069320678711,0.0,0.0,0.0,0.339881956577301,4.0,0.0,1.0
291360,293.1925964355469,297.1499938964844,293.1499938964844,0.0716914981603622,-1765.7474365234375,304.1554260253906,0.7605923414230347,0.1236980035901069,0.1123177930712699,293.22052001953125,297.1499938964844,293.1499938964844,0.1395221650600433,-3147.768310546875,304.1586303710937,0.9055750370025636,0.2101991027593612,0.2001777291297912,293.1885681152344,297.1499938964844,293.1499938964844,0.1114231348037719,-1941.4530029296875,304.1556396484375,0.8521539568901062,0.1754313707351684,0.1234922781586647,293.1942138671875,297.1499938964844,293.1499938964844,0.1310287415981292,-2993.73193359375,304.1563415527344,0.8901074528694153,0.1999837160110473,0.1904156506061554,293.3467712402344,297.1499938964844,293.1499938964844,0.0050076553598046,-1850.568603515625,297.87384033203125,0.5571448802947998,0.050000000745058,0.2285915315151214,291.17730712890625,291.1499938964844,270.9127502441406,270.3692932128906,282.725830078125,293.3464050292969,291.1772766113281,1.0,0.2429247796535492,0.9570034742355348,0.9570034742355348,1.0,1.0,-1.2825134992599487,0.6077417135238647,0.6747717261314392,0.1006388664245605,0.0,0.0,0.4693011939525604,27.529680252075195,25.0,0.3270944952964782,-10939.9716796875,179.79388427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68963623046875,307.2421569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18040.048828125,18000.0,0.0,0.0,0.247308924794197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4054695069789886,0.4054746031761169,-5.095837877888698e-06,0.0,0.0002509871264919,0.0,0.0,21.1505069732666,0.0,0.0,0.0,0.3390483260154724,4.0,0.0,1.0
291420,293.193603515625,297.1499938964844,293.1499938964844,0.0711144506931305,-1755.367919921875,304.1554870605469,0.7589765191078186,0.122959204018116,0.1116580516099929,293.22149658203125,297.1499938964844,293.1499938964844,0.1386314332485199,-3131.66015625,304.15869140625,0.9037601351737976,0.2091104239225387,0.1991544067859649,293.19012451171875,297.1499938964844,293.1499938964844,0.1108093783259391,-1932.839111328125,304.1557312011719,0.8507720232009888,0.1746399104595184,0.122944638133049,293.1956787109375,297.1499938964844,293.1499938964844,0.1303464621305465,-2981.21435546875,304.15643310546875,0.8886546492576599,0.1991345435380935,0.1896198987960815,293.3494873046875,297.1499938964844,293.1499938964844,0.0049728876911103,-1839.1199951171875,297.8326110839844,0.5570158362388611,0.050000000745058,0.2285958081483841,291.1773986816406,291.1499938964844,270.9222106933594,270.375732421875,282.7332458496094,293.3490905761719,291.1773681640625,1.0,0.2423148304224014,0.9567156434059144,0.9567156434059144,1.0,1.0,-1.2779797315597534,0.6055046319961548,0.6724750995635986,0.1002614945173263,0.0,0.0,0.4674665927886963,27.51128387451172,25.0,0.2712127268314361,-10891.720703125,178.2763214111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6962585449219,307.234375,278.1499938964844,0.0,18000.0,313.1499938964844,18039.833984375,18000.0,0.0,0.0,0.2461561411619186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4027808308601379,0.4027859270572662,-5.083284122520126e-06,0.0,0.0002498171816114,0.0,0.0,20.932626724243164,0.0,0.0,0.0,0.3382193446159363,4.0,0.0,1.0
291480,293.194580078125,297.1499938964844,293.1499938964844,0.0705319419503212,-1744.9112548828125,304.1555480957031,0.757318377494812,0.1222146674990654,0.1109932735562324,293.22247314453125,297.1499938964844,293.1499938964844,0.1377367824316024,-3115.458740234375,304.1587219238281,0.9019264578819276,0.2080150991678238,0.1981249302625656,293.1916198730469,297.1499938964844,293.1499938964844,0.1101885363459587,-1924.115966796875,304.15582275390625,0.8493396639823914,0.1738382279872894,0.1223899200558662,293.1971130371094,297.1499938964844,293.1499938964844,0.1296571940183639,-2968.554931640625,304.156494140625,0.887145459651947,0.198275551199913,0.1888149678707122,293.3521423339844,297.1499938964844,293.1499938964844,0.0049379565753042,-1827.5782470703125,297.7909851074219,0.5568574666976929,0.050000000745058,0.2286010235548019,291.1774597167969,291.1499938964844,270.9315795898437,270.382080078125,282.7406616210937,293.35174560546875,291.17742919921875,1.0,0.2417072057723999,0.956427812576294,0.956427812576294,1.0,1.0,-1.273406147956848,0.603247344493866,0.670158863067627,0.0998846292495727,0.0,0.0,0.4656292200088501,27.497827529907227,25.0,0.2225539088249206,-10843.2255859375,176.765869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70245361328125,307.2262878417969,278.1499938964844,0.0,18000.0,313.1499938964844,18039.591796875,18000.0,0.0,0.0,0.2449953556060791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4001024961471557,0.4001075625419616,-5.070872248325031e-06,0.0,0.000248639145866,0.0,0.0,20.7171630859375,0.0,0.0,0.0,0.3373953998088836,4.0,0.0,1.0
291540,293.1955261230469,297.1499938964844,293.1499938964844,0.0699437335133552,-1734.373779296875,304.1556091308594,0.755620002746582,0.121464267373085,0.1103232353925705,293.223388671875,297.1499938964844,293.1499938964844,0.1368379294872284,-3099.158935546875,304.1587829589844,0.9000459313392639,0.2069129198789596,0.1970890015363693,293.19305419921875,297.1499938964844,293.1499938964844,0.1095602437853813,-1915.2779541015625,304.1559143066406,0.8478588461875916,0.173025980591774,0.1218278035521507,293.198486328125,297.1499938964844,293.1499938964844,0.1289605647325515,-2955.74658203125,304.1565856933594,0.885581910610199,0.1974063962697982,0.1880003958940506,293.35479736328125,297.1499938964844,293.1499938964844,0.0049028256908059,-1815.930908203125,297.7489624023437,0.5566716194152832,0.050000000745058,0.2286071479320526,291.1775207519531,291.1499938964844,270.9408569335937,270.3883056640625,282.7480163574219,293.3544006347656,291.177490234375,1.0,0.2411013394594192,0.9561399817466736,0.9561399817466736,1.0,1.0,-1.2687908411026,0.6009687781333923,0.6678220629692078,0.0995080322027206,0.0,0.0,0.4637893140316009,27.4890079498291,25.0,0.1814456582069397,-10794.47265625,175.2612762451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70819091796875,307.2178649902344,278.1499938964844,0.0,18000.0,313.1499938964844,18039.341796875,18000.0,0.0,0.0,0.2438268512487411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3974350690841675,0.3974401354789734,-5.058608167018974e-06,0.0,0.0002474532520864,0.0,0.0,20.504150390625,0.0,0.0,0.0,0.3365767300128937,4.0,0.0,1.0
291600,293.1964111328125,297.1499938964844,293.1499938964844,0.0693516656756401,-1723.7900390625,304.1556701660156,0.7538998126983643,0.1207131668925285,0.1096501499414444,293.22430419921875,297.1499938964844,293.1499938964844,0.1359369158744812,-3082.79736328125,304.1588134765625,0.8981319069862366,0.2058091312646865,0.1960489600896835,293.1944580078125,297.1499938964844,293.1499938964844,0.1089266836643219,-1906.35595703125,304.1559753417969,0.8463484048843384,0.1722087115049362,0.1212602332234382,293.1997985839844,297.1499938964844,293.1499938964844,0.1282588392496109,-2942.83056640625,304.1566772460937,0.8839843273162842,0.1965326070785522,0.1871788054704666,293.3573608398437,297.1499938964844,293.1499938964844,0.004867622628808,-1804.2198486328125,297.70660400390625,0.556469738483429,0.050000000745058,0.2286138087511062,291.17755126953125,291.1499938964844,270.95001220703125,270.3944091796875,282.75537109375,293.35699462890625,291.1775207519531,1.0,0.240496426820755,0.955852210521698,0.955852210521698,1.0,1.0,-1.2641468048095703,0.5986754894256592,0.6654713749885559,0.0991328880190849,0.0,0.0,0.4619483947753906,27.482967376708984,25.0,0.1328778564929962,-10745.5390625,173.7628936767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7135009765625,307.2091064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.072265625,18000.0,0.0,0.0,0.2426522970199585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3947800695896148,0.3947851061820984,-5.04649415233871e-06,0.0,0.0002462612173985,0.0,0.0,20.29365921020508,0.0,0.0,0.0,0.3357636630535126,4.0,0.0,1.0
