time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
291660,293.1970520019531,297.1499938964844,293.1499938964844,0.0687687769532203,-1713.396484375,304.1557006835937,0.7522387504577637,0.1199982762336731,0.1089889332652092,293.2249450683594,297.1499938964844,293.1499938964844,0.1350472718477249,-3066.62646484375,304.1588439941406,0.8962700366973877,0.2047410756349563,0.1950206309556961,293.1955871582031,297.1499938964844,293.1499938964844,0.1083006858825683,-1897.533935546875,304.1560363769531,0.8448867797851562,0.1714234501123428,0.1206987723708152,293.20086669921875,297.1499938964844,293.1499938964844,0.127565324306488,-2930.05810546875,304.1567077636719,0.8824372887611389,0.1956914961338043,0.1863659620285034,293.3597106933594,297.1499938964844,293.1499938964844,0.0048329518176615,-1792.6502685546875,297.6644592285156,0.5562955141067505,0.050000000745058,0.2286195755004882,291.17755126953125,291.1499938964844,270.9590759277344,270.40045166015625,282.7625732421875,293.3594055175781,291.177490234375,1.0,0.2398943156003952,0.9555822014808656,0.9555822014808656,1.0,1.0,-1.2595590353012085,0.5964082479476929,0.6631508469581604,0.0987710803747177,0.0,0.0,0.460112988948822,27.472963333129883,25.0,-0.0319818966090679,-10696.8017578125,172.28321838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71826171875,307.1998291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.75390625,18000.0,0.0,0.0,0.2414723932743072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3921412825584411,0.3921463191509247,-5.034539753978606e-06,0.0,0.0002450637693982,0.0,0.0,20.08593940734864,0.0,0.0,0.0,0.3349573910236358,4.0,0.0,1.0
291720,293.1973571777344,297.1499938964844,293.1499938964844,0.0682277157902717,-1703.7803955078125,304.1556396484375,0.7508182525634766,0.1193461120128631,0.1083754375576973,293.2252197265625,297.1499938964844,293.1499938964844,0.1342042386531829,-3051.302978515625,304.15875244140625,0.8946529626846313,0.2037378102540969,0.1940431296825409,293.1963195800781,297.1499938964844,293.1499938964844,0.1077156588435173,-1889.292236328125,304.156005859375,0.8436514735221863,0.1706989854574203,0.120172306895256,293.2015686035156,297.1499938964844,293.1499938964844,0.1269152164459228,-2918.091552734375,304.1566772460937,0.8811321258544922,0.194912701845169,0.1856014728546142,293.3616027832031,297.1499938964844,293.1499938964844,0.0047990102320909,-1781.3043212890625,297.6229553222656,0.556243896484375,0.050000000745058,0.2286213487386703,291.1772766113281,291.1499938964844,270.9681701660156,270.4063415527344,282.76953125,293.3613586425781,291.1771240234375,1.0,0.2393014430999755,0.955312192440033,0.955312192440033,1.0,1.0,-1.255238056182861,0.5942673087120056,0.6609707474708557,0.0984466299414634,0.0,0.0,0.4583221971988678,27.444435119628903,25.0,-0.6444662809371948,-10649.3486328125,170.85719299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7223815917969,307.1896667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18038.087890625,18000.0,0.0,0.0,0.2402904629707336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3895464837551117,0.3895514905452728,-5.022797722631367e-06,0.0,0.0002438642695778,0.0,0.0,19.88286781311035,0.0,0.0,0.0,0.3341657519340515,4.0,0.0,1.0
291780,293.1973876953125,297.1499938964844,293.1499938964844,0.0677313581109047,-1694.98974609375,304.155517578125,0.7496274709701538,0.1187397465109825,0.1078107804059982,293.2252197265625,297.1499938964844,293.1499938964844,0.1334134936332702,-3036.93505859375,304.1585998535156,0.8932720422744751,0.2027847468852996,0.193120002746582,293.19677734375,297.1499938964844,293.1499938964844,0.1071761697530746,-1881.698486328125,304.1558837890625,0.8426332473754883,0.1700204163789749,0.1196830496191978,293.20196533203125,297.1499938964844,293.1499938964844,0.1263141483068466,-2907.0390625,304.15655517578125,0.8800603151321411,0.1941817849874496,0.184889018535614,293.36309814453125,297.1499938964844,293.1499938964844,0.0047657922841608,-1770.197265625,297.5819396972656,0.5563045144081116,0.050000000745058,0.2286194562911987,291.1764831542969,291.1499938964844,270.97723388671875,270.41217041015625,282.7763061523437,293.3629150390625,291.1762390136719,1.0,0.2387217879295349,0.9550422430038452,0.9550422430038452,1.0,1.0,-1.2512004375457764,0.5922605991363525,0.658939778804779,0.0981610566377639,0.0,0.0,0.4566326737403869,27.399269104003903,25.0,-1.6372133493423462,-10603.8701171875,169.49288940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7255249023437,307.1788635253906,278.1499938964844,0.0,18000.0,313.1499938964844,18036.638671875,18000.0,0.0,0.0,0.2391108870506286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.387059599161148,0.3870646357536316,-5.011447683500592e-06,0.0,0.0002426671562716,0.0,0.0,19.68895721435547,0.0,0.0,0.0,0.3334067165851593,4.0,0.0,1.0
291840,293.197265625,297.1499938964844,293.1499938964844,0.0672643259167671,-1686.741455078125,304.1553649902344,0.7485676407814026,0.1181624978780746,0.1072780415415763,293.2250366210937,297.1499938964844,293.1499938964844,0.1326594948768615,-3023.231201171875,304.1584167480469,0.8920248746871948,0.2018651515245437,0.1922346353530883,293.19708251953125,297.1499938964844,293.1499938964844,0.1066679432988166,-1874.546142578125,304.1557312011719,0.8417380452156067,0.1693719327449798,0.1192190498113632,293.2021789550781,297.1499938964844,293.1499938964844,0.1257472038269043,-2896.61767578125,304.1564025878906,0.8791205883026123,0.1934823840856552,0.1842123717069625,293.3642883300781,297.1499938964844,293.1499938964844,0.0047332597896456,-1759.3077392578125,297.54132080078125,0.5564219951629639,0.050000000745058,0.2286157011985778,291.17535400390625,291.1499938964844,270.9862670898437,270.4179077148437,282.7829284667969,293.3641357421875,291.175048828125,1.0,0.2381559759378433,0.9547722339630128,0.9547722339630128,1.0,1.0,-1.2473561763763428,0.5903441905975342,0.6570119857788086,0.0979064181447029,0.0,0.0,0.4550580382347107,27.346315383911133,25.0,-2.492789030075073,-10560.525390625,168.17982482910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7273254394531,307.1678771972656,278.1499938964844,0.0,18000.0,313.1499938964844,18034.505859375,18000.0,0.0,0.0,0.2379400730133056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3847343027591705,0.3847393095493316,-5.000736109650461e-06,0.0,0.0002414789341855,0.0,0.0,19.508235931396484,0.0,0.0,0.0,0.3326953053474426,4.0,0.0,1.0
291900,293.197021484375,297.1499938964844,293.1499938964844,0.0668192654848098,-1678.8985595703125,304.1552124023437,0.7475942969322205,0.1176094934344291,0.106770321726799,293.2247314453125,297.1499938964844,293.1499938964844,0.131933331489563,-3010.02294921875,304.158203125,0.8908628225326538,0.2009732872247696,0.191379427909851,293.1972045898437,297.1499938964844,293.1499938964844,0.1061832830309867,-1867.72265625,304.15557861328125,0.8409219980239868,0.1687485426664352,0.1187751516699791,293.2022399902344,297.1499938964844,293.1499938964844,0.125205710530281,-2886.660400390625,304.1562194824219,0.8782649040222168,0.1928087770938873,0.183564007282257,293.3651733398437,297.1499938964844,293.1499938964844,0.0047010979615151,-1748.5162353515625,297.5011901855469,0.5565695762634277,0.050000000745058,0.2286109626293182,291.174072265625,291.1499938964844,270.99530029296875,270.4235534667969,282.7894287109375,293.36505126953125,291.1737976074219,1.0,0.2376050055027008,0.954502284526825,0.954502284526825,1.0,1.0,-1.2436660528182983,0.5884987711906433,0.655167281627655,0.0976790487766265,0.0,0.0,0.453585684299469,27.28988265991211,25.0,-2.9936463832855225,-10519.12109375,166.91407775878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72735595703125,307.1566772460937,278.1499938964844,0.0,18000.0,313.1499938964844,18032.21484375,18000.0,0.0,0.0,0.2367847859859466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3825772106647491,0.3825822174549103,-4.990795332560083e-06,0.0,0.0002403064572717,0.0,0.0,19.34138298034668,0.0,0.0,0.0,0.3320346772670746,4.0,0.0,1.0
291960,293.1967163085937,297.1499938964844,293.1499938964844,0.0663890019059181,-1671.3292236328125,304.155029296875,0.7466683983802795,0.1170742586255073,0.1062802746891975,293.224365234375,297.1499938964844,293.1499938964844,0.1312257647514343,-2997.137451171875,304.1579895019531,0.8897426724433899,0.2001011967658996,0.1905452162027359,293.1972351074219,297.1499938964844,293.1499938964844,0.1057144626975059,-1861.1163330078125,304.1554260253906,0.8401466608047485,0.1681432276964187,0.1183453574776649,293.20220947265625,297.1499938964844,293.1499938964844,0.1246808469295501,-2877.0009765625,304.1560363769531,0.877450704574585,0.1921532303094864,0.1829349994659423,293.3658447265625,297.1499938964844,293.1499938964844,0.0046694418415427,-1737.861328125,297.4614562988281,0.5567261576652527,0.050000000745058,0.2286059409379959,291.1728210449219,291.1499938964844,271.0043334960937,270.4291076660156,282.7958679199219,293.3657531738281,291.17254638671875,1.0,0.2370675653219223,0.9542415142059326,0.9542415142059326,1.0,1.0,-1.2400835752487185,0.5867019891738892,0.6533815264701843,0.0974750742316246,0.0,0.0,0.4521927237510681,27.23322105407715,25.0,-3.234116792678833,-10479.0400390625,165.68751525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7255554199219,307.1449890136719,278.1499938964844,0.0,18000.0,313.1499938964844,18030.091796875,18000.0,0.0,0.0,0.2356497198343277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3805521726608276,0.3805571496486664,-4.981527126801666e-06,0.0,0.0002391544985584,0.0,0.0,19.185670852661133,0.0,0.0,0.0,0.3314163982868194,4.0,0.0,1.0
292020,293.19635009765625,297.1499938964844,293.1499938964844,0.0659714341163635,-1663.9952392578125,304.1548767089844,0.7457753419876099,0.1165547519922256,0.1058054938912391,293.2239074707031,297.1499938964844,293.1499938964844,0.1305338591337204,-2984.521484375,304.1578063964844,0.8886474370956421,0.1992461532354354,0.1897286623716354,293.1972045898437,297.1499938964844,293.1499938964844,0.1052590608596801,-1854.69287109375,304.1552734375,0.8393968343734741,0.1675536036491394,0.11792753636837,293.2020874023437,297.1499938964844,293.1499938964844,0.1241697445511818,-2867.58544921875,304.1558837890625,0.876660943031311,0.1915130019187927,0.182322010397911,293.3663635253906,297.1499938964844,293.1499938964844,0.0046381661668419,-1727.3016357421875,297.4221496582031,0.5568830370903015,0.050000000745058,0.2286009192466735,291.1716003417969,291.1499938964844,271.0133361816406,270.4345703125,282.80224609375,293.3663024902344,291.1713256835937,1.0,0.2365434616804123,0.9539807438850404,0.9539807438850404,1.0,1.0,-1.2365925312042236,0.5849456787109375,0.6516467928886414,0.0972926616668701,0.0,0.0,0.4508771598339081,27.17769432067871,25.0,-3.305744171142578,-10440.0732421875,164.4974822998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7218322753906,307.1326599121094,278.1499938964844,0.0,18000.0,313.1499938964844,18028.150390625,18000.0,0.0,0.0,0.2345395237207412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3786486685276031,0.3786536455154419,-4.972878286935156e-06,0.0,0.00023802780197,0.0,0.0,19.04014205932617,0.0,0.0,0.0,0.3308376371860504,4.0,0.0,1.0
292080,293.1959533691406,297.1499938964844,293.1499938964844,0.0655643418431282,-1656.8555908203125,304.1547241210937,0.7449037432670593,0.1160485446453094,0.105343572795391,293.22344970703125,297.1499938964844,293.1499938964844,0.1298546493053436,-2972.1201171875,304.1576232910156,0.887564480304718,0.1984052509069442,0.1889266073703766,293.19708251953125,297.1499938964844,293.1499938964844,0.1048145145177841,-1848.4156494140625,304.1551208496094,0.8386611938476562,0.1669769585132599,0.1175195723772049,293.2019348144531,297.1499938964844,293.1499938964844,0.1236695051193237,-2858.359619140625,304.1557006835937,0.8758831024169922,0.1908852159976959,0.1817219108343124,293.36669921875,297.1499938964844,293.1499938964844,0.0046071750111877,-1716.8040771484375,297.3831481933594,0.5570344924926758,0.050000000745058,0.2285960763692855,291.1704406738281,291.1499938964844,271.0223083496094,270.4399719238281,282.8086242675781,293.3666687011719,291.170166015625,1.0,0.2360318601131439,0.953719973564148,0.953719973564148,1.0,1.0,-1.233176827430725,0.5832220315933228,0.6499547958374023,0.097130186855793,0.0,0.0,0.4496308863162994,27.12413787841797,25.0,-3.253988742828369,-10402.05078125,163.34036254882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7162170410156,307.11968994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.357421875,18000.0,0.0,0.0,0.2334579527378082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3768551349639892,0.3768600821495056,-4.9647824198473245e-06,0.0,0.0002369301510043,0.0,0.0,18.903749465942383,0.0,0.0,0.0,0.3302944004535675,4.0,0.0,1.0
292140,293.19549560546875,297.1499938964844,293.1499938964844,0.0651674047112464,-1649.903564453125,304.15460205078125,0.7440502047538757,0.1155555248260498,0.1048942655324935,293.222900390625,297.1499938964844,293.1499938964844,0.1291875094175338,-2959.921875,304.1574401855469,0.8864896297454834,0.1975782811641693,0.1881385892629623,293.1969299316406,297.1499938964844,293.1499938964844,0.1043802797794342,-1842.2769775390625,304.15496826171875,0.837935745716095,0.1664130389690399,0.1171211451292038,293.20172119140625,297.1499938964844,293.1499938964844,0.1231794506311416,-2849.311279296875,304.15557861328125,0.8751129508018494,0.1902695447206497,0.1811341643333435,293.366943359375,297.1499938964844,293.1499938964844,0.0045765256509184,-1706.3880615234375,297.344482421875,0.5571777820587158,0.050000000745058,0.228591501712799,291.1693420410156,291.1499938964844,271.0312805175781,270.4452819824219,282.8149719238281,293.3669128417969,291.16912841796875,1.0,0.235533133149147,0.9534592032432556,0.9534592032432556,1.0,1.0,-1.2298345565795898,0.581529974937439,0.6483045816421509,0.0969873294234275,0.0,0.0,0.4484525620937347,27.07299423217773,25.0,-3.0957419872283936,-10364.939453125,162.21607971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7086486816406,307.1060485839844,278.1499938964844,0.0,18000.0,313.1499938964844,18024.7578125,18000.0,0.0,0.0,0.232409194111824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3751702904701233,0.375175267457962,-4.957236797054065e-06,0.0,0.0002358657802687,0.0,0.0,18.776308059692383,0.0,0.0,0.0,0.3297859728336334,4.0,0.0,1.0
292200,293.19500732421875,297.1499938964844,293.1499938964844,0.0647782906889915,-1643.0975341796875,304.15447998046875,0.7432077527046204,0.1150729656219482,0.1044549643993377,293.22235107421875,297.1499938964844,293.1499938964844,0.1285297125577926,-2947.878173828125,304.15728759765625,0.8854166269302368,0.1967623382806778,0.1873616576194763,293.1967163085937,297.1499938964844,293.1499938964844,0.1039539128541946,-1836.242431640625,304.15484619140625,0.8372143507003784,0.1658590137958526,0.1167301312088966,293.20147705078125,297.1499938964844,293.1499938964844,0.1226970627903938,-2840.3935546875,304.1554260253906,0.8743441104888916,0.1896632611751556,0.1805559545755386,293.3670654296875,297.1499938964844,293.1499938964844,0.0045460928231477,-1696.011474609375,297.3060913085937,0.5573115348815918,0.050000000745058,0.2285872399806976,291.1683654785156,291.1499938964844,271.0402526855469,270.45050048828125,282.8213195800781,293.3670349121094,291.16815185546875,1.0,0.23504538834095,0.9531984329223632,0.9531984329223632,1.0,1.0,-1.2265496253967283,0.5798618197441101,0.6466878652572632,0.0968624725937843,0.0,0.0,0.4473270773887634,27.02433967590332,25.0,-2.880942821502685,-10328.5166015625,161.11959838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6994323730469,307.091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.3203125,18000.0,0.0,0.0,0.2313931435346603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3735712766647339,0.3735762238502502,-4.950128641212359e-06,0.0,0.0002348346315557,0.0,0.0,18.655961990356445,0.0,0.0,0.0,0.3293052911758423,4.0,0.0,1.0
292260,293.19451904296875,297.1499938964844,293.1499938964844,0.0643967986106872,-1636.4332275390625,304.15435791015625,0.7423744797706604,0.1146007627248764,0.1040254533290863,293.2218017578125,297.1499938964844,293.1499938964844,0.1278810203075409,-2935.98388671875,304.1571350097656,0.8843433856964111,0.1959573775529861,0.1865955889225006,293.19647216796875,297.1499938964844,293.1499938964844,0.1035350561141967,-1830.30712890625,304.1547241210937,0.8364948630332947,0.1653147041797638,0.1163462921977043,293.201171875,297.1499938964844,293.1499938964844,0.1222219765186309,-2831.600341796875,304.1553039550781,0.8735743761062622,0.1890662014484405,0.1799869388341903,293.3670959472656,297.1499938964844,293.1499938964844,0.0045158970169723,-1685.6817626953125,297.2679443359375,0.5574343800544739,0.050000000745058,0.2285833358764648,291.16748046875,291.1499938964844,271.0491943359375,270.4556579589844,282.82769775390625,293.3670959472656,291.16729736328125,1.0,0.2345687597990036,0.95294189453125,0.95294189453125,1.0,1.0,-1.2233209609985352,0.578217089176178,0.6451038122177124,0.0967554003000259,0.0,0.0,0.4462518692016601,26.97838592529297,25.0,-2.632014036178589,-10292.7451171875,160.05067443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68865966796875,307.0769348144531,278.1499938964844,0.0,18000.0,313.1499938964844,18022.0625,18000.0,0.0,0.0,0.2304133772850036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3720536231994629,0.3720585703849792,-4.943438398186117e-06,0.0,0.0002338402846362,0.0,0.0,18.54231643676757,0.0,0.0,0.0,0.3288508355617523,4.0,0.0,1.0
292320,293.1940002441406,297.1499938964844,293.1499938964844,0.0640218406915664,-1629.8912353515625,304.1542358398437,0.7415480613708496,0.1141375303268432,0.1036044508218765,293.2212219238281,297.1499938964844,293.1499938964844,0.1272402852773666,-2924.21923828125,304.1570129394531,0.8832685947418213,0.1951620280742645,0.1858390569686889,293.1962280273437,297.1499938964844,293.1499938964844,0.1031226366758346,-1824.4559326171875,304.15460205078125,0.8357755541801453,0.1647786796092987,0.115968607366085,293.2008972167969,297.1499938964844,293.1499938964844,0.1217531487345695,-2822.91259765625,304.1551818847656,0.8728024959564209,0.1884770691394806,0.1794258654117584,293.3670654296875,297.1499938964844,293.1499938964844,0.0044858902692794,-1675.3837890625,297.2300109863281,0.5575467944145203,0.050000000745058,0.2285797595977783,291.16668701171875,291.1499938964844,271.05810546875,270.4607238769531,282.8341064453125,293.3670654296875,291.1665344238281,1.0,0.2341021001338958,0.9526853561401368,0.9526853561401368,1.0,1.0,-1.2201409339904783,0.5765921473503113,0.6435487270355225,0.0966650545597076,0.0,0.0,0.4452177584171295,26.93498039245605,25.0,-2.369502067565918,-10257.5283203125,159.0064697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6765441894531,307.06158447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.951171875,18000.0,0.0,0.0,0.2294695377349853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.370603084564209,0.3706080317497253,-4.9370942178939e-06,0.0,0.0002328824048163,0.0,0.0,18.4342098236084,0.0,0.0,0.0,0.3284180760383606,4.0,0.0,1.0
292380,293.1934814453125,297.1499938964844,293.1499938964844,0.0636534839868545,-1623.4722900390625,304.1541442871094,0.7407280802726746,0.1136834472417831,0.1031920462846756,293.2206115722656,297.1499938964844,293.1499938964844,0.1266075670719146,-2912.5859375,304.1568908691406,0.8821917772293091,0.1943765580654144,0.1850921958684921,293.1959228515625,297.1499938964844,293.1499938964844,0.1027165800333023,-1818.688232421875,304.1545104980469,0.8350557088851929,0.1642510741949081,0.1155970841646194,293.2005615234375,297.1499938964844,293.1499938964844,0.1212905570864677,-2814.329833984375,304.15509033203125,0.8720276355743408,0.1878960281610489,0.1788727939128875,293.3669738769531,297.1499938964844,293.1499938964844,0.0044560981914401,-1665.126708984375,297.1922912597656,0.5576478838920593,0.050000000745058,0.2285765707492828,291.166015625,291.1499938964844,271.0670166015625,270.4657592773437,282.8405456542969,293.36700439453125,291.1658630371094,1.0,0.2336456775665283,0.9524288177490234,0.9524288177490234,1.0,1.0,-1.2170100212097168,0.5749872922897339,0.6420227885246277,0.0965911373496055,0.0,0.0,0.44422248005867,26.89423942565918,25.0,-2.100830078125,-10222.8603515625,157.9871063232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6631774902344,307.0457763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.00390625,18000.0,0.0,0.0,0.2285645902156829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3692164719104767,0.3692213892936706,-4.93108200316783e-06,0.0,0.0002319640043424,0.0,0.0,18.331356048583984,0.0,0.0,0.0,0.3280059397220611,4.0,0.0,1.0
292440,293.1929626464844,297.1499938964844,293.1499938964844,0.06329046189785,-1617.1539306640625,304.154052734375,0.7399130463600159,0.1132368743419647,0.1027867197990417,293.22003173828125,297.1499938964844,293.1499938964844,0.1259815841913223,-2901.060791015625,304.1567687988281,0.8811129927635193,0.1935993283987045,0.1843534260988235,293.19561767578125,297.1499938964844,293.1499938964844,0.1023157313466072,-1812.988037109375,304.1544189453125,0.8343350291252136,0.1637303084135055,0.1152306050062179,293.2002258300781,297.1499938964844,293.1499938964844,0.1208330914378166,-2805.832763671875,304.1549987792969,0.8712500929832458,0.1873216331005096,0.1783263236284256,293.3668518066406,297.1499938964844,293.1499938964844,0.0044264630414545,-1654.892333984375,297.15478515625,0.5577396154403687,0.050000000745058,0.22857366502285,291.1654052734375,291.1499938964844,271.0758972167969,270.470703125,282.84698486328125,293.3668518066406,291.165283203125,1.0,0.2331977933645248,0.9521722793579102,0.9521722793579102,1.0,1.0,-1.2139198780059814,0.5733984112739563,0.6405215263366699,0.0965325683355331,0.0,0.0,0.4432553052902221,26.85575294494629,25.0,-1.832041382789612,-10188.64453125,156.98895263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64898681640625,307.0296936035156,278.1499938964844,0.0,18000.0,313.1499938964844,18019.177734375,18000.0,0.0,0.0,0.227694496512413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3678776323795318,0.3678825497627258,-4.925321263726801e-06,0.0,0.0002310809650225,0.0,0.0,18.23248863220215,0.0,0.0,0.0,0.3276093900203705,4.0,0.0,1.0
292500,293.1924133300781,297.1499938964844,293.1499938964844,0.0629328116774559,-1610.9365234375,304.1539611816406,0.7391029000282288,0.1127979680895805,0.1023885235190391,293.21942138671875,297.1499938964844,293.1499938964844,0.1253623813390731,-2889.645263671875,304.1566772460937,0.8800323605537415,0.1928305625915527,0.1836228817701339,293.1952819824219,297.1499938964844,293.1499938964844,0.1019200459122657,-1807.3546142578125,304.1543273925781,0.8336131572723389,0.1632165312767028,0.1148691698908805,293.19989013671875,297.1499938964844,293.1499938964844,0.1203807368874549,-2797.4208984375,304.1549072265625,0.8704696893692017,0.186754047870636,0.1777864694595337,293.3666687011719,297.1499938964844,293.1499938964844,0.004396996460855,-1644.685302734375,297.117431640625,0.5578216910362244,0.050000000745058,0.2285710871219635,291.1649169921875,291.1499938964844,271.0847473144531,270.4755859375,282.8534851074219,293.36669921875,291.164794921875,1.0,0.2327585965394973,0.951915681362152,0.951915681362152,1.0,1.0,-1.2108708620071411,0.5718258619308472,0.639045000076294,0.0964889749884605,0.0,0.0,0.4423128664493561,26.819562911987305,25.0,-1.5670294761657717,-10154.8759765625,156.01199340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6340637207031,307.01336669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.48828125,18000.0,0.0,0.0,0.2268609702587127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3665820360183716,0.3665869534015655,-4.9197947191714775e-06,0.0,0.0002302350476384,0.0,0.0,18.13723945617676,0.0,0.0,0.0,0.3272270560264587,4.0,0.0,1.0
292560,293.1918640136719,297.1499938964844,293.1499938964844,0.0625803545117378,-1604.81689453125,304.15386962890625,0.7382976412773132,0.1123664155602455,0.1019972264766693,293.21881103515625,297.1499938964844,293.1499938964844,0.1247497946023941,-2878.3369140625,304.1565856933594,0.8789504170417786,0.1920700073242187,0.182900384068489,293.1949462890625,297.1499938964844,293.1499938964844,0.1015293300151825,-1801.7857666015625,304.1542663574219,0.8328903913497925,0.1627093851566314,0.1145126074552536,293.19952392578125,297.1499938964844,293.1499938964844,0.1199333444237709,-2789.092041015625,304.15484619140625,0.8696869611740112,0.1861930042505264,0.1772530972957611,293.366455078125,297.1499938964844,293.1499938964844,0.0043676812201738,-1634.5003662109375,297.08026123046875,0.5578945279121399,0.050000000745058,0.2285687923431396,291.1644897460937,291.1499938964844,271.09356689453125,270.4804077148437,282.8600158691406,293.3664855957031,291.1643981933594,1.0,0.2323277592658996,0.95166677236557,0.95166677236557,1.0,1.0,-1.2078615427017212,0.5702693462371826,0.6375921964645386,0.0964600071310997,0.0,0.0,0.4413895010948181,26.78555488586425,25.0,-1.3130903244018557,-10121.533203125,155.05545043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6186828613281,306.9969177246094,278.1499938964844,0.0,18000.0,313.1499938964844,18017.927734375,18000.0,0.0,0.0,0.2260637730360031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3653212487697601,0.3653261661529541,-4.9144632612296846e-06,0.0,0.0002294259902555,0.0,0.0,18.04496192932129,0.0,0.0,0.0,0.3268563449382782,4.0,0.0,1.0
292620,293.1913452148437,297.1499938964844,293.1499938964844,0.0622325390577316,-1598.7847900390625,304.15380859375,0.7374969124794006,0.1119415685534477,0.1016121283173561,293.2182312011719,297.1499938964844,293.1499938964844,0.1241432800889015,-2867.12646484375,304.156494140625,0.8778676986694336,0.19131700694561,0.1821851730346679,293.1946105957031,297.1499938964844,293.1499938964844,0.1011430695652961,-1796.2744140625,304.1542053222656,0.8321667909622192,0.1622083038091659,0.114160381257534,293.1991577148437,297.1499938964844,293.1499938964844,0.1194904372096061,-2780.837890625,304.1547546386719,0.8689023852348328,0.185637965798378,0.1767255216836929,293.3662109375,297.1499938964844,293.1499938964844,0.0043385182507336,-1624.3388671875,297.04327392578125,0.5579593181610107,0.050000000745058,0.2285667657852172,291.1641540527344,291.1499938964844,271.1023864746094,270.48516845703125,282.8665771484375,293.3662414550781,291.1640930175781,1.0,0.231904461979866,0.951417863368988,0.951417863368988,1.0,1.0,-1.204888105392456,0.5687268972396851,0.636161208152771,0.0964446440339088,0.0,0.0,0.4404791593551636,26.75348854064941,25.0,-1.0690733194351196,-10088.5771484375,154.11744689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60308837890625,306.98046875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.474609375,18000.0,0.0,0.0,0.2252997010946273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3640863001346588,0.3640911877155304,-4.909283688903088e-06,0.0,0.0002286505623487,0.0,0.0,17.954952239990234,0.0,0.0,0.0,0.3264944851398468,4.0,0.0,1.0
292680,293.1907958984375,297.1499938964844,293.1499938964844,0.0618889071047306,-1592.83251953125,304.1537475585937,0.7367006540298462,0.111522763967514,0.1012326627969741,293.2176208496094,297.1499938964844,293.1499938964844,0.1235423386096954,-2856.0048828125,304.1564025878906,0.8767849802970886,0.1905708909034729,0.1814766675233841,293.1942443847656,297.1499938964844,293.1499938964844,0.1007608771324157,-1790.8153076171875,304.15411376953125,0.8314430117607117,0.1617126762866974,0.1138121262192726,293.19879150390625,297.1499938964844,293.1499938964844,0.1190516501665115,-2772.651611328125,304.1546936035156,0.8681168556213379,0.1850883662700653,0.1762032657861709,293.3659362792969,297.1499938964844,293.1499938964844,0.0043094754219055,-1614.191162109375,297.0063781738281,0.5580173134803772,0.050000000745058,0.2285649478435516,291.1639099121094,291.1499938964844,271.1111755371094,270.4898681640625,282.8731994628906,293.3659973144531,291.1638488769531,1.0,0.2314879298210144,0.9511688947677612,0.9511688947677612,1.0,1.0,-1.2019474506378174,0.5671971440315247,0.6347503662109375,0.0964420512318611,0.0,0.0,0.4395762383937835,26.72311210632324,25.0,-0.8329043984413147,-10055.9697265625,153.1964111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5874938964844,306.9641418457031,278.1499938964844,0.0,18000.0,313.1499938964844,18017.119140625,18000.0,0.0,0.0,0.2245652973651886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3628692626953125,0.3628741502761841,-4.904219622403616e-06,0.0,0.0002279052278026,0.0,0.0,17.866613388061523,0.0,0.0,0.0,0.3261390924453735,4.0,0.0,1.0
292740,293.1902770996094,297.1499938964844,293.1499938964844,0.0615497305989265,-1586.96435546875,304.1536865234375,0.7359093427658081,0.111110433936119,0.1008591502904892,293.2170104980469,297.1499938964844,293.1499938964844,0.1229472979903221,-2844.978759765625,304.15631103515625,0.8757027983665466,0.1898321509361267,0.1807752698659896,293.1938781738281,297.1499938964844,293.1499938964844,0.1003829464316368,-1785.4112548828125,304.154052734375,0.8307190537452698,0.1612228900194168,0.1134680360555648,293.1983947753906,297.1499938964844,293.1499938964844,0.1186171993613243,-2764.5380859375,304.1546325683594,0.8673305511474609,0.1845446079969406,0.1756866574287414,293.3656616210937,297.1499938964844,293.1499938964844,0.0042805955745279,-1604.0726318359375,296.9696655273437,0.5580680966377258,0.050000000745058,0.2285633683204651,291.16375732421875,291.1499938964844,271.11993408203125,270.4945068359375,282.8798522949219,293.36572265625,291.1636962890625,1.0,0.2310785055160522,0.9509199857711792,0.9509199857711792,1.0,1.0,-1.199041485786438,0.5656811594963074,0.6333603858947754,0.0964518636465072,0.0,0.0,0.4386771619319916,26.694477081298828,25.0,-0.6097350120544434,-10023.7216796875,152.29281616210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5720520019531,306.9479675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18016.875,18000.0,0.0,0.0,0.2238615900278091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3616653978824615,0.3616703152656555,-4.899254236079287e-06,0.0,0.0002271910489071,0.0,0.0,17.77960205078125,0.0,0.0,0.0,0.3257887959480285,4.0,0.0,1.0
292800,293.18975830078125,297.1499938964844,293.1499938964844,0.0612143985927104,-1581.1695556640625,304.15362548828125,0.7351226806640625,0.1107036396861076,0.1004907935857772,293.2164306640625,297.1499938964844,293.1499938964844,0.1223574876785278,-2834.03662109375,304.15625,0.8746216297149658,0.1890998035669326,0.1800800710916519,293.1935119628906,297.1499938964844,293.1499938964844,0.1000087708234787,-1780.0555419921875,304.15399169921875,0.8299955129623413,0.1607381105422973,0.1131275743246078,293.1980285644531,297.1499938964844,293.1499938964844,0.1181865930557251,-2756.488037109375,304.1545715332031,0.8665444254875183,0.1840058714151382,0.1751749515533447,293.3653564453125,297.1499938964844,293.1499938964844,0.0042518191039562,-1593.9635009765625,296.9330749511719,0.5581132769584656,0.050000000745058,0.2285619676113128,291.1636657714844,291.1499938964844,271.1286926269531,270.4991149902344,282.8865051269531,293.36541748046875,291.1636047363281,1.0,0.2306751459836959,0.9506710767745972,0.9506710767745972,1.0,1.0,-1.1961655616760254,0.5641768574714661,0.6319887042045593,0.0964729264378547,0.0,0.0,0.4377771317958832,26.667274475097656,25.0,-0.4001623690128326,-9991.7802734375,151.40455627441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5569763183594,306.9320678710937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.70703125,18000.0,0.0,0.0,0.2231831550598144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3604672253131866,0.3604721426963806,-4.894348421657924e-06,0.0,0.000226502525038,0.0,0.0,17.693340301513672,0.0,0.0,0.0,0.325441300868988,4.0,0.0,1.0
292860,293.1892395019531,297.1499938964844,293.1499938964844,0.0608832687139511,-1575.4542236328125,304.153564453125,0.7343410849571228,0.1103028953075409,0.1001279801130294,293.2158508300781,297.1499938964844,293.1499938964844,0.121773324906826,-2823.185791015625,304.1561584472656,0.8735421895980835,0.1883744299411773,0.1793915778398513,293.1931457519531,297.1499938964844,293.1499938964844,0.0996386259794235,-1774.752197265625,304.1539611816406,0.8292725086212158,0.160258799791336,0.1127910017967224,293.1976318359375,297.1499938964844,293.1499938964844,0.1177601516246795,-2748.508056640625,304.1545104980469,0.8657586574554443,0.1834726780653,0.1746685653924942,293.36505126953125,297.1499938964844,293.1499938964844,0.0042231897823512,-1583.8798828125,296.8966369628906,0.5581523776054382,0.050000000745058,0.2285607606172561,291.16363525390625,291.1499938964844,271.1374206542969,270.503662109375,282.8932189941406,293.3650817871094,291.1636047363281,1.0,0.230278268456459,0.9504297971725464,0.9504297971725464,1.0,1.0,-1.1933221817016602,0.5626859664916992,0.6306362152099609,0.0965051501989364,0.0,0.0,0.4368726015090942,26.64156723022461,25.0,-0.2090204954147339,-9960.1669921875,150.53233337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54248046875,306.9165344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18016.62890625,18000.0,0.0,0.0,0.2225306034088134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3592700958251953,0.3592749834060669,-4.889486717729596e-06,0.0,0.0002258402819279,0.0,0.0,17.607501983642578,0.0,0.0,0.0,0.3250952959060669,4.0,0.0,1.0
292920,293.188720703125,297.1499938964844,293.1499938964844,0.0605557411909103,-1569.807861328125,304.15350341796875,0.7335643172264099,0.1099073067307472,0.0997699424624443,293.2152404785156,297.1499938964844,293.1499938964844,0.1211941689252853,-2812.415283203125,304.1560974121094,0.8724648952484131,0.1876550465822219,0.1787088811397552,293.1927795410156,297.1499938964844,293.1499938964844,0.0992720425128936,-1769.494873046875,304.1539001464844,0.8285504579544067,0.1597841680049896,0.1124577969312667,293.197265625,297.1499938964844,293.1499938964844,0.1173374056816101,-2740.589599609375,304.1544494628906,0.8649740219116211,0.1829442083835601,0.1741667687892913,293.3647155761719,297.1499938964844,293.1499938964844,0.0041946740821003,-1573.8116455078125,296.8602905273437,0.558186948299408,0.050000000745058,0.2285597026348114,291.16363525390625,291.1499938964844,271.1460876464844,270.5081481933594,282.89996337890625,293.3647766113281,291.16363525390625,1.0,0.2298868894577026,0.9501885771751404,0.9501885771751404,1.0,1.0,-1.1905068159103394,0.5612062215805054,0.6293005347251892,0.0965471789240837,0.0,0.0,0.4359606206417084,26.6170654296875,25.0,-0.0338956788182258,-9928.8349609375,149.67410278320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5285949707031,306.9013977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18016.611328125,18000.0,0.0,0.0,0.2218984067440033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3580692410469055,0.3580741286277771,-4.884641839453252e-06,0.0,0.0002251986734336,0.0,0.0,17.521718978881836,0.0,0.0,0.0,0.3247493505477905,4.0,0.0,1.0
292980,293.1882019042969,297.1499938964844,293.1499938964844,0.0602320879697799,-1564.2349853515625,304.1534729003906,0.7327926158905029,0.109517253935337,0.0994169563055038,293.2146911621094,297.1499938964844,293.1499938964844,0.1206203028559684,-2801.73095703125,304.1560363769531,0.871390163898468,0.1869420707225799,0.1780323386192321,293.1924133300781,297.1499938964844,293.1499938964844,0.098909206688404,-1764.2867431640625,304.1538391113281,0.8278294205665588,0.1593145728111267,0.1121281534433364,293.1968688964844,297.1499938964844,293.1499938964844,0.1169185787439346,-2732.7373046875,304.1544189453125,0.8641907572746277,0.1824208498001098,0.1736698597669601,293.3643798828125,297.1499938964844,293.1499938964844,0.0041662878356873,-1563.7645263671875,296.8240661621094,0.5582166314125061,0.050000000745058,0.2285587936639785,291.1637268066406,291.1499938964844,271.1547546386719,270.5126342773437,282.90673828125,293.36444091796875,291.1637268066406,1.0,0.229501262307167,0.9499472975730896,0.9499472975730896,1.0,1.0,-1.1877211332321167,0.5597387552261353,0.6279823780059814,0.0965983867645263,0.0,0.0,0.4350377321243286,26.59380149841309,25.0,0.1237343996763229,-9897.79296875,148.83030700683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5155639648437,306.88671875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.658203125,18000.0,0.0,0.0,0.2212859690189361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3568602502346039,0.3568651378154754,-4.879798780166311e-06,0.0,0.0002245771320303,0.0,0.0,17.43568992614746,0.0,0.0,0.0,0.3244021534919739,4.0,0.0,1.0
293040,293.1877136230469,297.1499938964844,293.1499938964844,0.0599118806421756,-1558.72802734375,304.1534118652344,0.732025682926178,0.1091320589184761,0.0990684702992439,293.214111328125,297.1499938964844,293.1499938964844,0.1200512647628784,-2791.124267578125,304.1559753417969,0.8703183531761169,0.1862347722053527,0.1773612648248672,293.1920471191406,297.1499938964844,293.1499938964844,0.0985497757792472,-1759.123291015625,304.15380859375,0.8271097540855408,0.1588494032621383,0.111801691353321,293.1965026855469,297.1499938964844,293.1499938964844,0.116503357887268,-2724.945556640625,304.15435791015625,0.8634092807769775,0.1819019913673401,0.1731773316860199,293.364013671875,297.1499938964844,293.1499938964844,0.0041380072943866,-1553.73193359375,296.7879638671875,0.5582424998283386,0.050000000745058,0.2285580039024353,291.1638488769531,291.1499938964844,271.16339111328125,270.5170288085937,282.9135131835937,293.36407470703125,291.1638488769531,1.0,0.229120671749115,0.9497060775756836,0.9497060775756836,1.0,1.0,-1.1849619150161743,0.5582821369171143,0.6266797780990601,0.0966576933860778,0.0,0.0,0.4341021478176117,26.571563720703125,25.0,0.2639553844928741,-9867.0068359375,147.9994659423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5033874511719,306.8725280761719,278.1499938964844,0.0,18000.0,313.1499938964844,18016.75,18000.0,0.0,0.0,0.2206887155771255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3556401431560516,0.3556450307369232,-4.874941168964142e-06,0.0,0.0002239710011053,0.0,0.0,17.349184036254883,0.0,0.0,0.0,0.3240528404712677,4.0,0.0,1.0
293100,293.18719482421875,297.1499938964844,293.1499938964844,0.0595954172313213,-1553.2919921875,304.15338134765625,0.731264054775238,0.1087521165609359,0.0987247750163078,293.2135314941406,297.1499938964844,293.1499938964844,0.119487389922142,-2780.60205078125,304.1559143066406,0.8692499399185181,0.1855335682630539,0.1766960620880127,293.1916809082031,297.1499938964844,293.1499938964844,0.0981939956545829,-1754.00830078125,304.1537475585937,0.8263915777206421,0.1583890616893768,0.1114786341786384,293.19610595703125,297.1499938964844,293.1499938964844,0.1160920113325119,-2717.21923828125,304.1543273925781,0.8626300692558289,0.1813880205154419,0.1726894676685333,293.3636474609375,297.1499938964844,293.1499938964844,0.0041098655201494,-1543.7257080078125,296.7519836425781,0.5582643151283264,0.050000000745058,0.2285573482513427,291.1640014648437,291.1499938964844,271.1719970703125,270.5214233398437,282.9203186035156,293.3637084960937,291.1640319824219,1.0,0.2287454158067703,0.9494647979736328,0.9494647979736328,1.0,1.0,-1.182231068611145,0.5568374991416931,0.6253935098648071,0.0967245250940322,0.0,0.0,0.4331511259078979,26.55038452148437,25.0,0.3831593990325928,-9836.486328125,147.1820526123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49224853515625,306.8589172363281,278.1499938964844,0.0,18000.0,313.1499938964844,18016.88671875,18000.0,0.0,0.0,0.2201059013605117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3544052839279175,0.3544101417064667,-4.870054908678867e-06,0.0,0.000223379509407,0.0,0.0,17.261959075927734,0.0,0.0,0.0,0.3237004280090332,4.0,0.0,1.0
293160,293.18670654296875,297.1499938964844,293.1499938964844,0.0592824481427669,-1547.9224853515625,304.1533203125,0.7305071949958801,0.108376957476139,0.0983854904770851,293.2129821777344,297.1499938964844,293.1499938964844,0.1189283952116966,-2770.159423828125,304.1558532714844,0.8681850433349609,0.1848379522562027,0.1760362535715103,293.1913146972656,297.1499938964844,293.1499938964844,0.097841665148735,-1748.939453125,304.1537170410156,0.8256750106811523,0.1579330861568451,0.1111587211489677,293.1957397460937,297.1499938964844,293.1499938964844,0.1156843528151512,-2709.55615234375,304.1542663574219,0.8618532419204712,0.180878534913063,0.1722059547901153,293.36328125,297.1499938964844,293.1499938964844,0.0040818345732986,-1533.7376708984375,296.7160949707031,0.5582826733589172,0.050000000745058,0.2285567969083786,291.1642150878906,291.1499938964844,271.1806030273437,270.5257568359375,282.9271545410156,293.36334228515625,291.1642150878906,1.0,0.2283749878406524,0.9492351412773132,0.9492351412773132,1.0,1.0,-1.1795262098312378,0.555404543876648,0.6241216063499451,0.0967980921268463,0.0,0.0,0.4321839213371277,26.53012466430664,25.0,0.4799433052539825,-9806.2109375,146.37704467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4821472167969,306.8458557128906,278.1499938964844,0.0,18000.0,313.1499938964844,18017.052734375,18000.0,0.0,0.0,0.2195337414741516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3531540334224701,0.3531589210033417,-4.865129994868767e-06,0.0,0.0002227988443337,0.0,0.0,17.173892974853516,0.0,0.0,0.0,0.3233444094657898,4.0,0.0,1.0
293220,293.1862487792969,297.1499938964844,293.1499938964844,0.0589729584753513,-1542.6190185546875,304.1532897949219,0.729755163192749,0.1080065742135047,0.098050557076931,293.2124328613281,297.1499938964844,293.1499938964844,0.118374265730381,-2759.796630859375,304.1557922363281,0.8671237826347351,0.1841478794813156,0.1753817498683929,293.1909484863281,297.1499938964844,293.1499938964844,0.0974927842617034,-1743.9168701171875,304.1536865234375,0.8249599933624268,0.1574815213680267,0.1108419150114059,293.19537353515625,297.1499938964844,293.1499938964844,0.1152804046869278,-2701.9560546875,304.1542358398437,0.8610789775848389,0.1803735345602035,0.1717267036437988,293.3629150390625,297.1499938964844,293.1499938964844,0.0040539214387536,-1523.7711181640625,296.6802978515625,0.5582976937294006,0.050000000745058,0.2285563498735427,291.1644287109375,291.1499938964844,271.18914794921875,270.5300598144531,282.9339599609375,293.36297607421875,291.1644592285156,1.0,0.228009283542633,0.9490055441856384,0.9490055441856384,1.0,1.0,-1.1768471002578735,0.5539829730987549,0.6228641271591187,0.0968772172927856,0.0,0.0,0.4311994612216949,26.51073455810547,25.0,0.556311845779419,-9776.17578125,145.58412170410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,306.8333740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18017.236328125,18000.0,0.0,0.0,0.2189698219299316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3518849313259125,0.3518897891044616,-4.8601596063235775e-06,0.0,0.0002222265320597,0.0,0.0,17.084884643554688,0.0,0.0,0.0,0.322984367609024,4.0,0.0,1.0
293280,293.1857604980469,297.1499938964844,293.1499938964844,0.0586665458977222,-1537.3748779296875,304.1532592773437,0.7290074229240417,0.1076403632760047,0.0977194607257843,293.2119140625,297.1499938964844,293.1499938964844,0.1178245395421981,-2749.505126953125,304.1557312011719,0.8660662174224854,0.1834626793861389,0.1747319251298904,293.19061279296875,297.1499938964844,293.1499938964844,0.0971470028162002,-1738.9361572265625,304.15362548828125,0.8242465257644653,0.1570338308811187,0.110527865588665,293.1949768066406,297.1499938964844,293.1499938964844,0.1148798316717147,-2694.41357421875,304.1542053222656,0.8603073954582214,0.1798724681138992,0.1712512671947479,293.362548828125,297.1499938964844,293.1499938964844,0.0040261182002723,-1513.8238525390625,296.64459228515625,0.5583101511001587,0.050000000745058,0.2285559922456741,291.1646423339844,291.1499938964844,271.1976623535156,270.5343322753906,282.9407958984375,293.3625793457031,291.1646728515625,1.0,0.2276476919651031,0.9487758874893188,0.9487758874893188,1.0,1.0,-1.1741907596588137,0.5525715947151184,0.6216192245483398,0.0969607308506965,0.0,0.0,0.4301988780498504,26.49205780029297,25.0,0.6162480711936951,-9746.3544921875,144.8020477294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4652099609375,306.8214416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18017.423828125,18000.0,0.0,0.0,0.218411237001419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3505992889404297,0.3506041467189789,-4.855146926274756e-06,0.0,0.0002216596330981,0.0,0.0,16.995031356811523,0.0,0.0,0.0,0.3226206600666046,4.0,0.0,1.0
293340,293.185302734375,297.1499938964844,293.1499938964844,0.0583635494112968,-1532.1953125,304.1531982421875,0.7282642126083374,0.1072787493467331,0.0973925441503524,293.2113647460937,297.1499938964844,293.1499938964844,0.1172795817255973,-2739.292236328125,304.1557006835937,0.8650126457214355,0.1827827841043472,0.1740872114896774,293.19024658203125,297.1499938964844,293.1499938964844,0.0968046262860298,-1734.0015869140625,304.1535949707031,0.8235346674919128,0.156590387225151,0.1102168262004852,293.1946105957031,297.1499938964844,293.1499938964844,0.1144829541444778,-2686.9345703125,304.1541442871094,0.8595387935638428,0.1793757528066635,0.1707799732685089,293.3621520996094,297.1499938964844,293.1499938964844,0.0039984337054193,-1503.900146484375,296.6089782714844,0.5583196878433228,0.050000000745058,0.2285557240247726,291.1648864746094,291.1499938964844,271.2061462402344,270.5386047363281,282.9476013183594,293.3622131347656,291.1649475097656,1.0,0.2272905558347702,0.9485462307929992,0.9485462307929992,1.0,1.0,-1.17155921459198,0.5511716604232788,0.620387613773346,0.0970478653907775,0.0,0.0,0.429180234670639,26.4741439819336,25.0,0.6567318439483643,-9716.7587890625,144.03138732910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4584045410156,306.81011962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.62109375,18000.0,0.0,0.0,0.2178566455841064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3492946326732635,0.3492994904518127,-4.850083314522635e-06,0.0,0.0002210968086728,0.0,0.0,16.904170989990234,0.0,0.0,0.0,0.3222526311874389,4.0,0.0,1.0
