time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
293400,293.1848449707031,297.1499938964844,293.1499938964844,0.0580636262893676,-1527.0745849609375,304.1531677246094,0.727524995803833,0.1069211661815643,0.0970693528652191,293.2108459472656,297.1499938964844,293.1499938964844,0.1167389973998069,-2729.15087890625,304.1556396484375,0.8639628887176514,0.1821075677871704,0.1734469980001449,293.1898803710937,297.1499938964844,293.1499938964844,0.0964653566479682,-1729.109375,304.153564453125,0.822824239730835,0.1561507135629654,0.1099084764719009,293.1942443847656,297.1499938964844,293.1499938964844,0.1140894815325737,-2679.51416015625,304.15411376953125,0.8587730526924133,0.1788828670978546,0.1703124046325683,293.3617553710937,297.1499938964844,293.1499938964844,0.0039708572439849,-1493.9971923828125,296.57342529296875,0.5583267211914062,0.050000000745058,0.2285555303096771,291.1651611328125,291.1499938964844,271.214599609375,270.5428161621094,282.9544372558594,293.36181640625,291.1651916503906,1.0,0.22693732380867,0.9483165740966796,0.9483165740966796,1.0,1.0,-1.168949842453003,0.5497822165489197,0.6191675662994385,0.0971374362707138,0.0,0.0,0.4281454980373382,26.456863403320312,25.0,0.6788302063941956,-9687.3662109375,143.27105712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4526062011719,306.7992858886719,278.1499938964844,0.0,18000.0,313.1499938964844,18017.810546875,18000.0,0.0,0.0,0.2173036038875579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.347973108291626,0.3479779660701751,-4.844975137530128e-06,0.0,0.0002205355413025,0.0,0.0,16.812454223632812,0.0,0.0,0.0,0.3218809366226196,4.0,0.0,1.0
293460,293.18438720703125,297.1499938964844,293.1499938964844,0.0577670894563198,-1522.0179443359375,304.15313720703125,0.7267900705337524,0.1065680161118507,0.0967501848936081,293.2103576660156,297.1499938964844,293.1499938964844,0.1162031292915344,-2719.087646484375,304.15557861328125,0.8629172444343567,0.1814374476671219,0.172811672091484,293.18951416015625,297.1499938964844,293.1499938964844,0.0961294844746589,-1724.2640380859375,304.1535339355469,0.822115421295166,0.1557151973247528,0.1096030473709106,293.1938781738281,297.1499938964844,293.1499938964844,0.1136997267603874,-2672.158203125,304.1540832519531,0.8580104112625122,0.1783942282199859,0.1698488593101501,293.3613586425781,297.1499938964844,293.1499938964844,0.0039434004575014,-1484.11962890625,296.5379943847656,0.5583311319351196,0.050000000745058,0.2285554260015487,291.1654052734375,291.1499938964844,271.2230224609375,270.5470275878906,282.96124267578125,293.3614196777344,291.1654357910156,1.0,0.2265882939100265,0.94809228181839,0.94809228181839,1.0,1.0,-1.166364312171936,0.5484046936035156,0.6179596185684204,0.097228854894638,0.0,0.0,0.4270936846733093,26.440261840820312,25.0,0.6807399392127991,-9658.1923828125,142.52154541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4479064941406,306.7890625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.9921875,18000.0,0.0,0.0,0.2167506963014602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3466334044933319,0.3466382622718811,-4.839817847823724e-06,0.0,0.0002199744048994,0.0,0.0,16.719804763793945,0.0,0.0,0.0,0.3215052187442779,4.0,0.0,1.0
293520,293.1839599609375,297.1499938964844,293.1499938964844,0.0574734844267368,-1517.017333984375,304.1531066894531,0.7260584235191345,0.1062185987830162,0.0964344814419746,293.2098388671875,297.1499938964844,293.1499938964844,0.1156714335083961,-2709.0927734375,304.1555480957031,0.8618751764297485,0.180771604180336,0.1721805185079574,293.1891784667969,297.1499938964844,293.1499938964844,0.0957966223359108,-1719.460205078125,304.15350341796875,0.8214076161384583,0.1552831977605819,0.1093001514673233,293.1935119628906,297.1499938964844,293.1499938964844,0.1133132949471473,-2664.859619140625,304.1540222167969,0.8572505712509155,0.1779091656208038,0.1693887859582901,293.3609619140625,297.1499938964844,293.1499938964844,0.0039160568267107,-1474.2662353515625,296.50262451171875,0.5583332180976868,0.050000000745058,0.2285553961992263,291.1656188964844,291.1499938964844,271.2314147949219,270.5512084960937,282.968017578125,293.36102294921875,291.1656494140625,1.0,0.2262428849935531,0.9478679895401,0.9478679895401,1.0,1.0,-1.163799285888672,0.5470374822616577,0.6167618036270142,0.0973206907510757,0.0,0.0,0.4260280430316925,26.42422103881836,25.0,0.6668015718460083,-9629.216796875,141.78160095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44415283203125,306.779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.150390625,18000.0,0.0,0.0,0.21619613468647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3452795743942261,0.3452844023704529,-4.834623723581899e-06,0.0,0.000219411595026,0.0,0.0,16.626495361328125,0.0,0.0,0.0,0.3211265802383423,4.0,0.0,1.0
293580,293.1835327148437,297.1499938964844,293.1499938964844,0.0571831986308097,-1512.079345703125,304.153076171875,0.7253304719924927,0.1058733761310577,0.0961226224899292,293.2093505859375,297.1499938964844,293.1499938964844,0.1151443198323249,-2699.174560546875,304.1554870605469,0.860836923122406,0.1801105290651321,0.1715539693832397,293.1888427734375,297.1499938964844,293.1499938964844,0.0954671278595924,-1714.7032470703125,304.1534423828125,0.820701003074646,0.1548552066087722,0.1090000867843627,293.19317626953125,297.1499938964844,293.1499938964844,0.1129305884242057,-2657.626220703125,304.15399169921875,0.8564937114715576,0.1774281859397888,0.1689326465129852,293.3605651855469,297.1499938964844,293.1499938964844,0.0038888279814273,-1464.438232421875,296.4673156738281,0.558332622051239,0.050000000745058,0.2285554558038711,291.1658630371094,291.1499938964844,271.2397766113281,270.55535888671875,282.9747619628906,293.3606262207031,291.1658935546875,1.0,0.2259014993906021,0.9476436972618104,0.9476436972618104,1.0,1.0,-1.161257266998291,0.5456821918487549,0.6155750751495361,0.0974122136831283,0.0,0.0,0.4249476790428161,26.4088134765625,25.0,0.637560248374939,-9600.4580078125,141.05197143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44140625,306.7700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,18018.2890625,18000.0,0.0,0.0,0.2156385332345962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3439105153083801,0.3439153432846069,-4.829390945815248e-06,0.0,0.0002188456855947,0.0,0.0,16.532470703125,0.0,0.0,0.0,0.3207447826862335,4.0,0.0,1.0
293640,293.18310546875,297.1499938964844,293.1499938964844,0.0568955689668655,-1507.1923828125,304.15301513671875,0.7246046662330627,0.1055314838886261,0.0958138704299926,293.2088623046875,297.1499938964844,293.1499938964844,0.1146210208535194,-2689.318359375,304.15545654296875,0.8598016500473022,0.1794531941413879,0.1709311008453369,293.1884765625,297.1499938964844,293.1499938964844,0.0951404422521591,-1709.9853515625,304.1534118652344,0.8199947476387024,0.1544304490089416,0.1087023541331291,293.1928100585937,297.1499938964844,293.1499938964844,0.1125510185956955,-2650.447021484375,304.1539611816406,0.855739176273346,0.1769504994153976,0.1684796810150146,293.3601379394531,297.1499938964844,293.1499938964844,0.0038617027457803,-1454.6322021484375,296.4320678710937,0.5583297610282898,0.050000000745058,0.2285555750131607,291.1660461425781,291.1499938964844,271.24810791015625,270.5595092773437,282.9814758300781,293.3601989746094,291.16607666015625,1.0,0.2255633771419525,0.9474193453788756,0.9474193453788756,1.0,1.0,-1.15873384475708,0.5443369746208191,0.614396870136261,0.0975020453333854,0.0,0.0,0.4238564670085907,26.393909454345703,25.0,0.5964524149894714,-9571.888671875,140.3311004638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.439453125,306.76123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.392578125,18000.0,0.0,0.0,0.2150771915912628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3425312042236328,0.3425360321998596,-4.8241358854284044e-06,0.0,0.0002182760072173,0.0,0.0,16.438068389892578,0.0,0.0,0.0,0.3203611969947815,4.0,0.0,1.0
293700,293.1827087402344,297.1499938964844,293.1499938964844,0.056610956788063,-1502.362548828125,304.1529846191406,0.7238812446594238,0.1051933318376541,0.0955085605382919,293.2084045410156,297.1499938964844,293.1499938964844,0.1141018867492675,-2679.53076171875,304.1553955078125,0.8587691783905029,0.1787999868392944,0.1703122556209564,293.1881408691406,297.1499938964844,293.1499938964844,0.0948169231414794,-1705.3118896484375,304.15338134765625,0.8192887902259827,0.1540093868970871,0.1084072217345237,293.1924743652344,297.1499938964844,293.1499938964844,0.1121749579906463,-2643.329345703125,304.1539306640625,0.8549870252609253,0.1764765679836273,0.1680303215980529,293.3597412109375,297.1499938964844,293.1499938964844,0.0038346925284713,-1444.8531494140625,296.3969116210937,0.5583240389823914,0.050000000745058,0.2285557985305786,291.1662292480469,291.1499938964844,271.25640869140625,270.56365966796875,282.9881591796875,293.3598022460937,291.166259765625,1.0,0.2252289354801178,0.947195053100586,0.947195053100586,1.0,1.0,-1.1562310457229614,0.5430031418800354,0.6132278442382812,0.0975893884897232,0.0,0.0,0.4227543771266937,26.379600524902344,25.0,0.5436901450157166,-9543.5263671875,139.61965942382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4383544921875,306.7528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.47265625,18000.0,0.0,0.0,0.2145107090473175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3411416113376617,0.3411464095115661,-4.8188608161581215e-06,0.0,0.0002177011047024,0.0,0.0,16.34329605102539,0.0,0.0,0.0,0.3199758231639862,4.0,0.0,1.0
293760,293.1822814941406,297.1499938964844,293.1499938964844,0.0563291013240814,-1497.585205078125,304.1529541015625,0.7231603264808655,0.1048585250973701,0.0952063724398613,293.2079162597656,297.1499938964844,293.1499938964844,0.1135876774787902,-2669.827392578125,304.1553649902344,0.8577425479888916,0.1781553030014038,0.1696983873844146,293.1878356933594,297.1499938964844,293.1499938964844,0.094496376812458,-1700.68017578125,304.1533508300781,0.8185837864875793,0.1535916477441787,0.1081145033240318,293.192138671875,297.1499938964844,293.1499938964844,0.1118022203445434,-2636.269775390625,304.1539001464844,0.8542380332946777,0.1760060042142868,0.1675842702388763,293.3593139648437,297.1499938964844,293.1499938964844,0.0038077884819358,-1435.0982666015625,296.36181640625,0.5583165287971497,0.050000000745058,0.2285560667514801,291.1664123535156,291.1499938964844,271.2646484375,270.5677795410156,282.99481201171875,293.359375,291.1664123535156,1.0,0.2248979061841964,0.94698166847229,0.94698166847229,1.0,1.0,-1.1537491083145142,0.5416815876960754,0.612067461013794,0.0976735800504684,0.0,0.0,0.4216442406177521,26.36569595336914,25.0,0.4781879484653473,-9515.376953125,138.91726684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4379577636719,306.7447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.521484375,18000.0,0.0,0.0,0.2139386087656021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3397451639175415,0.3397499620914459,-4.813578016182873e-06,0.0,0.0002171204832848,0.0,0.0,16.24839210510254,0.0,0.0,0.0,0.3195896744728088,4.0,0.0,1.0
293820,293.1819152832031,297.1499938964844,293.1499938964844,0.0560496821999549,-1492.855224609375,304.1529235839844,0.7224807739257812,0.1045267954468727,0.0949067175388336,293.2066955566406,297.1499938964844,293.1499938964844,0.113127052783966,-2661.14599609375,304.1552124023437,0.8568723797798157,0.1776634454727172,0.1691500842571258,293.1875,297.1499938964844,293.1499938964844,0.094178594648838,-1696.0877685546875,304.1533203125,0.8179248571395874,0.1531770378351211,0.1078237742185592,293.1918029785156,297.1499938964844,293.1499938964844,0.1114326119422912,-2629.265380859375,304.15386962890625,0.8535410165786743,0.1755385547876358,0.1671409159898758,293.35888671875,297.1499938964844,293.1499938964844,0.0037810027133673,-1425.3741455078125,296.3267822265625,0.5583474040031433,0.050000000745058,0.2285551279783249,291.16650390625,291.1499938964844,271.2728576660156,270.5718994140625,283.0013427734375,293.35894775390625,291.16650390625,1.0,0.2245721220970153,0.946768283843994,0.946768283843994,1.0,1.0,-1.1513742208480835,0.5404149293899536,0.6109593510627747,0.0977590903639793,0.0,0.0,0.4205327928066253,26.346025466918945,25.0,0.3068690001964569,-9487.765625,138.23512268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4381103515625,306.73681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.505859375,18000.0,0.0,0.0,0.2133610248565673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3383467495441437,0.3383515477180481,-4.8082983994390815e-06,0.0,0.0002165343175875,0.0,0.0,16.15366554260254,0.0,0.0,0.0,0.3192040622234344,4.0,0.0,1.0
293880,293.1815185546875,297.1499938964844,293.1499938964844,0.0557733848690986,-1488.1866455078125,304.15289306640625,0.7219138145446777,0.1041982397437095,0.0946090891957283,293.20440673828125,297.1499938964844,293.1499938964844,0.1128189042210578,-2655.387451171875,304.1548156738281,0.8564475178718567,0.1773931831121444,0.1687875688076019,293.1871643066406,297.1499938964844,293.1499938964844,0.093864731490612,-1691.55419921875,304.1532897949219,0.817393958568573,0.1527656614780426,0.107534646987915,293.19146728515625,297.1499938964844,293.1499938964844,0.1110674813389778,-2622.345458984375,304.15380859375,0.8529831171035767,0.1750741451978683,0.1666996479034423,293.3584289550781,297.1499938964844,293.1499938964844,0.0037543002981692,-1415.678955078125,296.2917785644531,0.5584884285926819,0.050000000745058,0.2285506576299667,291.1663818359375,291.1499938964844,271.2810363769531,270.5760192871094,283.0076904296875,293.3585205078125,291.1662902832031,1.0,0.2242569774389267,0.946554958820343,0.946554958820343,1.0,1.0,-1.14928138256073,0.5392893552780151,0.6099920272827148,0.0978577136993408,0.0,0.0,0.4194528758525848,26.30978012084961,25.0,-0.277025431394577,-9461.517578125,137.59896850585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4385986328125,306.7285461425781,278.1499938964844,0.0,18000.0,313.1499938964844,18018.24609375,18000.0,0.0,0.0,0.2127794325351715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3369670510292053,0.3369718492031097,-4.803059255209519e-06,0.0,0.0002159440773539,0.0,0.0,16.060386657714844,0.0,0.0,0.0,0.31882444024086,4.0,0.0,1.0
293940,293.18115234375,297.1499938964844,293.1499938964844,0.0555023588240146,-1483.6185302734375,304.1528625488281,0.7214428186416626,0.1038740053772926,0.0943143740296363,293.2015380859375,297.1499938964844,293.1499938964844,0.1126611828804016,-2652.50927734375,304.1542358398437,0.8564333319664001,0.1772693842649459,0.168604239821434,293.1868591308594,297.1499938964844,293.1499938964844,0.0935573354363441,-1687.119140625,304.1532592773437,0.8169713616371155,0.1523587256669998,0.1072478294372558,293.1911315917969,297.1499938964844,293.1499938964844,0.1107095405459404,-2615.565673828125,304.1537780761719,0.8525415062904358,0.1746136844158172,0.1662611812353134,293.3579406738281,297.1499938964844,293.1499938964844,0.0037278505042195,-1406.0859375,296.25665283203125,0.5587207078933716,0.050000000745058,0.2285432815551757,291.165771484375,291.1499938964844,271.2891845703125,270.58013916015625,283.0138244628906,293.3580322265625,291.16558837890625,1.0,0.2239560633897781,0.9463415741920472,0.9463415741920472,1.0,1.0,-1.1474652290344238,0.5383024215698242,0.6091627478599548,0.0979690477252006,0.0,0.0,0.4184613525867462,26.260196685791016,25.0,-1.2051103115081787,-9437.2080078125,137.01309204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4391174316406,306.7202453613281,278.1499938964844,0.0,18000.0,313.1499938964844,18017.388671875,18000.0,0.0,0.0,0.2121965289115905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3356625139713287,0.3356673121452331,-4.797989731741836e-06,0.0,0.000215352512896,0.0,0.0,15.972086906433104,0.0,0.0,0.0,0.3184649348258972,4.0,0.0,1.0
294000,293.1807556152344,297.1499938964844,293.1499938964844,0.0552362315356731,-1479.1419677734375,304.15283203125,0.7210097312927246,0.1035543009638786,0.0940233319997787,293.198486328125,297.1499938964844,293.1499938964844,0.1125857308506965,-2651.197998046875,304.1535949707031,0.8566181063652039,0.1772170513868332,0.1685170233249664,293.1865234375,297.1499938964844,293.1499938964844,0.0932556018233299,-1682.768798828125,304.1531982421875,0.8165900707244873,0.1519564837217331,0.1069639772176742,293.1907958984375,297.1499938964844,293.1499938964844,0.1103575825691223,-2608.900390625,304.1537170410156,0.8521432280540466,0.1741573214530944,0.165826216340065,293.357421875,297.1499938964844,293.1499938964844,0.0037016589194536,-1396.5882568359375,296.22149658203125,0.558984637260437,0.050000000745058,0.2285349071025848,291.1648254394531,291.1499938964844,271.2972717285156,270.5842590332031,283.01983642578125,293.3575134277344,291.16461181640625,1.0,0.2236683815717697,0.9461281895637512,0.9461281895637512,1.0,1.0,-1.145806908607483,0.5373959541320801,0.6084110140800476,0.0980837196111679,0.0,0.0,0.4175648391246795,26.20649528503418,25.0,-1.971434235572815,-9414.76953125,136.463134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4392395019531,306.71240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.04296875,18000.0,0.0,0.0,0.2116167247295379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.334471732378006,0.3344765305519104,-4.793253992829705e-06,0.0,0.0002147640770999,0.0,0.0,15.89137077331543,0.0,0.0,0.0,0.3181353807449341,4.0,0.0,1.0
294060,293.1803894042969,297.1499938964844,293.1499938964844,0.05497432872653,-1474.7420654296875,304.1528015136719,0.7205879092216492,0.1032396256923675,0.0937367603182792,293.1954040527344,297.1499938964844,293.1499938964844,0.112561360001564,-2650.848876953125,304.15301513671875,0.856906533241272,0.1772092133760452,0.1684897392988205,293.1861877441406,297.1499938964844,293.1499938964844,0.092958353459835,-1678.4832763671875,304.1531677246094,0.8162190318107605,0.1515596061944961,0.1066837683320045,293.1904602050781,297.1499938964844,293.1499938964844,0.1100099831819534,-2602.314208984375,304.1536865234375,0.8517546653747559,0.173705592751503,0.1653955280780792,293.3568420410156,297.1499938964844,293.1499938964844,0.0036756228655576,-1387.1363525390625,296.1865234375,0.5592518448829651,0.050000000745058,0.2285264581441879,291.163818359375,291.1499938964844,271.3053283691406,270.5884094238281,283.0256652832031,293.35693359375,291.1636047363281,1.0,0.2233944833278656,0.9459157586097716,0.9459157586097716,1.0,1.0,-1.1442571878433228,0.5365458726882935,0.6077113151550293,0.098197266459465,0.0,0.0,0.4167489409446716,26.1530818939209,25.0,-2.345247745513916,-9393.9765625,135.944091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.7049560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.615234375,18000.0,0.0,0.0,0.2110446691513061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3333992958068847,0.3334040641784668,-4.788955720869126e-06,0.0,0.0002141834993381,0.0,0.0,15.818753242492676,0.0,0.0,0.0,0.3178378641605377,4.0,0.0,1.0
294120,293.17999267578125,297.1499938964844,293.1499938964844,0.0547154136002063,-1470.3958740234375,304.1527404785156,0.7201583981513977,0.1029291450977325,0.0934542119503021,293.1924133300781,297.1499938964844,293.1499938964844,0.1125590652227401,-2650.906005859375,304.1524658203125,0.857220470905304,0.1772201508283615,0.168488472700119,293.18585205078125,297.1499938964844,293.1499938964844,0.0926641225814819,-1674.2396240234375,304.15313720703125,0.8158371448516846,0.1511672586202621,0.1064069122076034,293.1901550292969,297.1499938964844,293.1499938964844,0.1096651256084442,-2595.773681640625,304.1536560058594,0.8513535261154175,0.173257827758789,0.1649687886238098,293.3562316894531,297.1499938964844,293.1499938964844,0.0036497695837169,-1377.7335205078125,296.1517333984375,0.5595045685768127,0.050000000745058,0.2285185009241104,291.1628723144531,291.1499938964844,271.3133544921875,270.592529296875,283.0314025878906,293.3563232421875,291.1626892089844,1.0,0.2231318354606628,0.9457032680511476,0.9457032680511476,1.0,1.0,-1.1427640914916992,0.5357270240783691,0.6070370674133301,0.0983049944043159,0.0,0.0,0.4159844219684601,26.10251235961914,25.0,-2.449370145797729,-9374.1298828125,135.44692993164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43719482421875,306.69757080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.392578125,18000.0,0.0,0.0,0.2104834020137787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3324065804481506,0.332411378622055,-4.785012606589589e-06,0.0,0.0002136138937203,0.0,0.0,15.751791954040527,0.0,0.0,0.0,0.3175632655620575,4.0,0.0,1.0
294180,293.1796264648437,297.1499938964844,293.1499938964844,0.0544595047831535,-1466.103271484375,304.1527099609375,0.7197139263153076,0.1026228815317154,0.0931757539510726,293.1895751953125,297.1499938964844,293.1499938964844,0.1125707998871803,-2651.215576171875,304.1520080566406,0.8575343489646912,0.1772422045469284,0.1685034483671188,293.1855163574219,297.1499938964844,293.1499938964844,0.0923729389905929,-1670.038330078125,304.153076171875,0.8154361844062805,0.1507795453071594,0.1061334982514381,293.1898193359375,297.1499938964844,293.1499938964844,0.1093230322003364,-2589.279541015625,304.1535949707031,0.8509312272071838,0.1728141754865646,0.1645461618900299,293.3556213378906,297.1499938964844,293.1499938964844,0.0036240755580365,-1368.37109375,296.1171569824219,0.5597354769706726,0.050000000745058,0.2285112291574478,291.1620483398437,291.1499938964844,271.32135009765625,270.5966796875,283.0370178222656,293.355712890625,291.161865234375,1.0,0.2228803783655166,0.945490837097168,0.945490837097168,1.0,1.0,-1.141313910484314,0.5349329113960266,0.6063809990882874,0.0984050929546356,0.0,0.0,0.4152688086032867,26.05586242675781,25.0,-2.378457307815552,-9355.033203125,134.9699249267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43475341796875,306.6900634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.3984375,18000.0,0.0,0.0,0.2099360227584839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3314844667911529,0.331489235162735,-4.781393272423884e-06,0.0,0.0002130583743564,0.0,0.0,15.68984603881836,0.0,0.0,0.0,0.3173092305660248,4.0,0.0,1.0
294240,293.17926025390625,297.1499938964844,293.1499938964844,0.0542061179876327,-1461.856201171875,304.1526794433594,0.7192500829696655,0.1023200899362564,0.0929008051753044,293.1868896484375,297.1499938964844,293.1499938964844,0.1125876083970069,-2651.6083984375,304.151611328125,0.8578266501426697,0.1772665530443191,0.1685238778591156,293.1851806640625,297.1499938964844,293.1499938964844,0.0920843929052352,-1665.87353515625,304.1530456542969,0.8150116205215454,0.1503957360982895,0.1058631092309951,293.1894836425781,297.1499938964844,293.1499938964844,0.108983390033245,-2582.825927734375,304.153564453125,0.8504835367202759,0.1723740100860595,0.1641272008419037,293.35498046875,297.1499938964844,293.1499938964844,0.0035985144786536,-1359.0404052734375,296.082763671875,0.5599416494369507,0.050000000745058,0.2285047620534896,291.1612854003906,291.1499938964844,271.32928466796875,270.600830078125,283.0425109863281,293.3550720214844,291.1611022949219,1.0,0.2226383239030838,0.9452783465385436,0.9452783465385436,1.0,1.0,-1.1398884057998655,0.5341548323631287,0.6057335734367371,0.0984953939914703,0.0,0.0,0.4145936369895935,26.01344108581543,25.0,-2.2241287231445312,-9336.4619140625,134.5087127685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43133544921875,306.6823425292969,278.1499938964844,0.0,18000.0,313.1499938964844,18011.544921875,18000.0,0.0,0.0,0.2094042003154754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3306187093257904,0.3306234776973724,-4.7780226850591134e-06,0.0,0.0002125186438206,0.0,0.0,15.631884574890137,0.0,0.0,0.0,0.3170715570449829,4.0,0.0,1.0
294300,293.17889404296875,297.1499938964844,293.1499938964844,0.053955215960741,-1457.6534423828125,304.15264892578125,0.718762993812561,0.1020208299160003,0.0926294103264808,293.1844177246094,297.1499938964844,293.1499938964844,0.1126058548688888,-2652.014892578125,304.1512756347656,0.8580852746963501,0.177289605140686,0.1685454994440078,293.1848449707031,297.1499938964844,293.1499938964844,0.0917984247207641,-1661.7445068359375,304.15301513671875,0.8145590424537659,0.1500159502029419,0.1055958196520805,293.1891784667969,297.1499938964844,293.1499938964844,0.1086461618542671,-2576.411865234375,304.1535339355469,0.8500061631202698,0.1719374805688858,0.1637120246887207,293.3543395996094,297.1499938964844,293.1499938964844,0.0035730968229472,-1349.7451171875,296.048583984375,0.5601192116737366,0.050000000745058,0.2284992039203643,291.1606140136719,291.1499938964844,271.3371887207031,270.60498046875,283.0478820800781,293.3544311523437,291.16046142578125,1.0,0.2224058210849762,0.9450659155845642,0.9450659155845642,1.0,1.0,-1.1384817361831665,0.5333902835845947,0.6050914525985718,0.0985746309161186,0.0,0.0,0.4139575064182281,25.97580337524414,25.0,-2.004790782928467,-9318.37109375,134.062744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4268798828125,306.6743469238281,278.1499938964844,0.0,18000.0,313.1499938964844,18010.830078125,18000.0,0.0,0.0,0.2088913023471832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.32980877161026,0.329813539981842,-4.774897661263822e-06,0.0,0.0002119981218129,0.0,0.0,15.577837944030762,0.0,0.0,0.0,0.316849946975708,4.0,0.0,1.0
294360,293.17852783203125,297.1499938964844,293.1499938964844,0.0537061244249343,-1453.4837646484375,304.1526184082031,0.7182533740997314,0.1017242446541786,0.0923607870936393,293.18212890625,297.1499938964844,293.1499938964844,0.1126217097043991,-2652.365234375,304.1510314941406,0.8583065867424011,0.1773074567317962,0.1685639917850494,293.1845092773437,297.1499938964844,293.1499938964844,0.09151441603899,-1657.6419677734375,304.1529846191406,0.8140801191329956,0.1496392488479614,0.1053309738636016,293.1888427734375,297.1499938964844,293.1499938964844,0.1083108186721801,-2570.027587890625,304.15350341796875,0.8495016098022461,0.1715038418769836,0.1632999181747436,293.35369873046875,297.1499938964844,293.1499938964844,0.0035477806814014,-1340.470458984375,296.0145874023437,0.5602710247039795,0.050000000745058,0.2284944653511047,291.1600341796875,291.1499938964844,271.34503173828125,270.60919189453125,283.0531921386719,293.3537902832031,291.159912109375,1.0,0.2221807837486267,0.9448515176773072,0.9448515176773072,1.0,1.0,-1.1370840072631836,0.532634437084198,0.6044495105743408,0.0986414179205894,0.0,0.0,0.4133489727973938,25.94235610961914,25.0,-1.7628101110458374,-9300.595703125,133.62820434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42156982421875,306.6661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,18010.228515625,18000.0,0.0,0.0,0.2083966881036758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3290395438671112,0.3290443122386932,-4.7719545364088845e-06,0.0,0.0002114961534971,0.0,0.0,15.5266695022583,0.0,0.0,0.0,0.3166401088237762,4.0,0.0,1.0
294420,293.1781921386719,297.1499938964844,293.1499938964844,0.0534586012363433,-1449.343017578125,304.152587890625,0.7177203893661499,0.101430058479309,0.0920946076512336,293.1800231933594,297.1499938964844,293.1499938964844,0.1126324385404586,-2652.6083984375,304.1508178710937,0.8584849834442139,0.1773166358470916,0.1685760766267776,293.1842041015625,297.1499938964844,293.1499938964844,0.0912321358919143,-1653.5631103515625,304.1529541015625,0.8135741353034973,0.1492653638124466,0.1050683259963989,293.18853759765625,297.1499938964844,293.1499938964844,0.1079771965742111,-2563.669921875,304.1534729003906,0.848969578742981,0.1710728406906128,0.1628905981779098,293.3530578613281,297.1499938964844,293.1499938964844,0.0035225767642259,-1331.221435546875,295.980712890625,0.5603971481323242,0.050000000745058,0.2284905314445495,291.1595458984375,291.1499938964844,271.35284423828125,270.6134033203125,283.058349609375,293.3531494140625,291.1594543457031,1.0,0.2219622880220413,0.94463711977005,0.94463711977005,1.0,1.0,-1.1356889009475708,0.5318847298622131,0.6038042306900024,0.0986944288015365,0.0,0.0,0.4127633571624756,25.913000106811523,25.0,-1.5226190090179443,-9283.0625,133.2032012939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4154968261719,306.6576232910156,278.1499938964844,0.0,18000.0,313.1499938964844,18009.728515625,18000.0,0.0,0.0,0.2079210877418518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3283039927482605,0.3283087611198425,-4.769164206663845e-06,0.0,0.0002110134810209,0.0,0.0,15.477890014648438,0.0,0.0,0.0,0.31644007563591,4.0,0.0,1.0
294480,293.1778564453125,297.1499938964844,293.1499938964844,0.0532123558223247,-1445.226318359375,304.152587890625,0.7171647548675537,0.1011378094553947,0.0918304696679115,293.1780700683594,297.1499938964844,293.1499938964844,0.1126360073685646,-2652.70751953125,304.1506652832031,0.8586189150810242,0.1773146092891693,0.1685793399810791,293.1838684082031,297.1499938964844,293.1499938964844,0.0909513160586357,-1649.5042724609375,304.1529235839844,0.8130422830581665,0.1488937735557556,0.1048075333237648,293.188232421875,297.1499938964844,293.1499938964844,0.1076450869441032,-2557.335693359375,304.1534423828125,0.848412036895752,0.1706440299749374,0.1624836325645446,293.3524169921875,297.1499938964844,293.1499938964844,0.0034974629525095,-1321.9910888671875,295.9469909667969,0.5604994893074036,0.050000000745058,0.2284873574972152,291.1591491699219,291.1499938964844,271.360595703125,270.6176147460937,283.0634155273437,293.3525085449219,291.1590576171875,1.0,0.2217490673065185,0.944422721862793,0.944422721862793,1.0,1.0,-1.134291172027588,0.5311386585235596,0.6031525135040283,0.0987325832247734,0.0,0.0,0.4121954143047333,25.88733291625977,25.0,-1.2930821180343628,-9265.708984375,132.78549194335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4088439941406,306.64898681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.306640625,18000.0,0.0,0.0,0.2074633240699768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3275946676731109,0.327599436044693,-4.76649393021944e-06,0.0,0.0002105488965753,0.0,0.0,15.430983543395996,0.0,0.0,0.0,0.3162477314472198,4.0,0.0,1.0
294540,293.17755126953125,297.1499938964844,293.1499938964844,0.0529673360288143,-1441.1328125,304.1525573730469,0.7165839076042175,0.1008474826812744,0.0915683507919311,293.1763610839844,297.1499938964844,293.1499938964844,0.1126293167471885,-2652.603759765625,304.15057373046875,0.8586994409561157,0.177297830581665,0.1685700863599777,293.1835632324219,297.1499938964844,293.1499938964844,0.0906719118356704,-1645.4647216796875,304.15289306640625,0.8124818205833435,0.148524522781372,0.1045485809445381,293.1879577636719,297.1499938964844,293.1499938964844,0.1073144748806953,-2551.024169921875,304.1534118652344,0.8478265404701233,0.1702174693346023,0.1620790809392929,293.351806640625,297.1499938964844,293.1499938964844,0.0034724527504295,-1312.7841796875,295.9134216308594,0.5605760216712952,0.050000000745058,0.2284849882125854,291.1588134765625,291.1499938964844,271.3683166503906,270.62188720703125,283.068359375,293.3518981933594,291.1587219238281,1.0,0.2215408980846405,0.944208323955536,0.944208323955536,1.0,1.0,-1.1328853368759155,0.5303938984870911,0.6024913787841797,0.0987547412514686,0.0,0.0,0.4116431772708893,25.865646362304688,25.0,-1.0732544660568235,-9248.5107421875,132.37417602539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40167236328125,306.6401672363281,278.1499938964844,0.0,18000.0,313.1499938964844,18008.970703125,18000.0,0.0,0.0,0.2070252597332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.326909452676773,0.3269142210483551,-4.763936431118054e-06,0.0,0.0002101043210132,0.0,0.0,15.38580322265625,0.0,0.0,0.0,0.3160624802112579,4.0,0.0,1.0
294600,293.17724609375,297.1499938964844,293.1499938964844,0.0527231991291046,-1437.056640625,304.15252685546875,0.7159793376922607,0.1005586013197898,0.0913077965378761,293.1748352050781,297.1499938964844,293.1499938964844,0.1126108020544052,-2652.2685546875,304.1504821777344,0.8587270379066467,0.1772642880678177,0.1685464978218078,293.18328857421875,297.1499938964844,293.1499938964844,0.0903935879468917,-1641.4398193359375,304.15289306640625,0.8118948340415955,0.1481570303440094,0.1042910888791084,293.1876525878906,297.1499938964844,293.1499938964844,0.1069850698113441,-2544.730224609375,304.15338134765625,0.8472159504890442,0.1697926521301269,0.1616764664649963,293.3511657714844,297.1499938964844,293.1499938964844,0.003447508206591,-1303.5880126953125,295.87994384765625,0.5606294274330139,0.050000000745058,0.2284833341836929,291.1585388183594,291.1499938964844,271.3759765625,270.6261901855469,283.0732116699219,293.3512878417969,291.1584777832031,1.0,0.2213364094495773,0.9439939260482788,0.9439939260482788,1.0,1.0,-1.1314663887023926,0.5296482443809509,0.6018181443214417,0.0987598299980163,0.0,0.0,0.411100298166275,25.847410202026367,25.0,-0.8636677265167236,-9231.4111328125,131.9669952392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3941650390625,306.6312866210937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.703125,18000.0,0.0,0.0,0.2066046595573425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3262402415275574,0.3262450098991394,-4.761458058055723e-06,0.0,0.0002096774696838,0.0,0.0,15.341797828674316,0.0,0.0,0.0,0.3158820271492004,4.0,0.0,1.0
294660,293.17694091796875,297.1499938964844,293.1499938964844,0.052479937672615,-1432.99755859375,304.15252685546875,0.7153480052947998,0.1002712175250053,0.09104885160923,293.17352294921875,297.1499938964844,293.1499938964844,0.1125768646597862,-2651.6337890625,304.15045166015625,0.8586910963058472,0.1772098243236541,0.168504312634468,293.1830139160156,297.1499938964844,293.1499938964844,0.090116336941719,-1637.429443359375,304.1528625488281,0.8112779855728149,0.1477914005517959,0.1040351092815399,293.1873779296875,297.1499938964844,293.1499938964844,0.1066568791866302,-2538.45361328125,304.15338134765625,0.8465774655342102,0.1693697273731231,0.1612758934497833,293.3505859375,297.1499938964844,293.1499938964844,0.0034226716961711,-1294.41796875,295.8465881347656,0.5606570839881897,0.050000000745058,0.228482499718666,291.1583557128906,291.1499938964844,271.38360595703125,270.6304931640625,283.07794189453125,293.3506774902344,291.1582946777344,1.0,0.2211354225873947,0.9437811374664308,0.9437811374664308,1.0,1.0,-1.1300286054611206,0.5288991928100586,0.6011293530464172,0.0987465903162956,0.0,0.0,0.4105643033981323,25.832992553710938,25.0,-0.6632974743843079,-9214.3818359375,131.5630645751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3863830566406,306.62237548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.517578125,18000.0,0.0,0.0,0.206203430891037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.325584352016449,0.325589120388031,-4.759051989822183e-06,0.0,0.0002092702779918,0.0,0.0,15.298798561096191,0.0,0.0,0.0,0.3157057166099548,4.0,0.0,1.0
294720,293.1766662597656,297.1499938964844,293.1499938964844,0.0522371865808963,-1428.9495849609375,304.1524963378906,0.7146933078765869,0.0999848246574401,0.0907910242676734,293.1723937988281,297.1499938964844,293.1499938964844,0.1125281527638435,-2650.713134765625,304.1504821777344,0.8585994243621826,0.1771350502967834,0.168444350361824,293.1827392578125,297.1499938964844,293.1499938964844,0.089839793741703,-1633.428466796875,304.15283203125,0.8106356859207153,0.147427037358284,0.1037802025675773,293.1871337890625,297.1499938964844,293.1499938964844,0.1063295826315879,-2532.188720703125,304.1533508300781,0.845916211605072,0.1689480990171432,0.1608767956495285,293.3500061035156,297.1499938964844,293.1499938964844,0.0033978943247348,-1285.25732421875,295.8133544921875,0.5606639981269836,0.050000000745058,0.2284823060035705,291.1582336425781,291.1499938964844,271.39117431640625,270.6348571777344,283.08251953125,293.35009765625,291.158203125,1.0,0.2209365218877792,0.9435683488845824,0.9435683488845824,1.0,1.0,-1.1285704374313354,0.5281461477279663,0.6004243493080139,0.0987146347761154,0.0,0.0,0.4100296199321747,25.82155036926269,25.0,-0.4732228517532348,-9197.3818359375,131.16043090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3785705566406,306.613525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.392578125,18000.0,0.0,0.0,0.2058171182870865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3249340653419494,0.3249388337135315,-4.756685029860819e-06,0.0,0.0002088782057398,0.0,0.0,15.25627613067627,0.0,0.0,0.0,0.3155314028263092,4.0,0.0,1.0
294780,293.1764221191406,297.1499938964844,293.1499938964844,0.0519949272274971,-1424.9124755859375,304.1524963378906,0.7140121459960938,0.0996994450688362,0.0905343294143676,293.17144775390625,297.1499938964844,293.1499938964844,0.1124605014920234,-2649.427734375,304.1505126953125,0.8584402799606323,0.1770346611738205,0.1683616042137146,293.1824645996094,297.1499938964844,293.1499938964844,0.0895639285445213,-1629.4366455078125,304.15283203125,0.8099645376205444,0.1470640003681183,0.1035263836383819,293.1868591308594,297.1499938964844,293.1499938964844,0.1060031801462173,-2525.935546875,304.1533508300781,0.8452295064926147,0.1685278415679931,0.1604792028665542,293.34942626953125,297.1499938964844,293.1499938964844,0.0033731895964592,-1276.111083984375,295.7802124023437,0.5606476664543152,0.050000000745058,0.2284828424453735,291.1581420898437,291.1499938964844,271.3987121582031,270.6392517089844,283.0870056152344,293.3495178222656,291.1581420898437,1.0,0.220739334821701,0.9433556199073792,0.9433556199073792,1.0,1.0,-1.1270849704742432,0.5273860096931458,0.5996989011764526,0.0986620560288429,0.0,0.0,0.409493088722229,25.813419342041016,25.0,-0.2930538952350616,-9180.3779296875,130.7578887939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37078857421875,306.6047668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.3359375,18000.0,0.0,0.0,0.205446645617485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3242857754230499,0.3242905139923095,-4.75434626423521e-06,0.0,0.0002085022279061,0.0,0.0,15.214004516601562,0.0,0.0,0.0,0.3153581321239471,4.0,0.0,1.0
294840,293.1761474609375,297.1499938964844,293.1499938964844,0.0517529621720314,-1420.8826904296875,304.1524658203125,0.7133065462112427,0.0994147583842277,0.0902784615755081,293.17071533203125,297.1499938964844,293.1499938964844,0.1123741865158081,-2647.783203125,304.15057373046875,0.8582184910774231,0.1769087463617324,0.1682563871145248,293.1822204589844,297.1499938964844,293.1499938964844,0.0892885401844978,-1625.4512939453125,304.1528015136719,0.8092672228813171,0.1467018723487854,0.1032733768224716,293.1866149902344,297.1499938964844,293.1499938964844,0.1056774780154228,-2519.690673828125,304.1533203125,0.8445207476615906,0.1681085973978042,0.1600827872753143,293.348876953125,297.1499938964844,293.1499938964844,0.0033485279418528,-1266.9691162109375,295.74713134765625,0.5606112480163574,0.050000000745058,0.2284840047359466,291.1581420898437,291.1499938964844,271.4061889648437,270.6437072753906,283.09136962890625,293.3489685058594,291.1581420898437,1.0,0.2205429226160049,0.943142831325531,0.943142831325531,1.0,1.0,-1.1255708932876587,0.5266183018684387,0.5989525318145752,0.0985888317227363,0.0,0.0,0.4089512228965759,25.80805969238281,25.0,-0.1212873980402946,-9163.3447265625,130.35411071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3632202148437,306.5961608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.33203125,18000.0,0.0,0.0,0.2050883620977401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3236347734928131,0.3236395418643951,-4.752015229314566e-06,0.0,0.0002081386192003,0.0,0.0,15.171666145324709,0.0,0.0,0.0,0.3151845932006836,4.0,0.0,1.0
294900,293.1759033203125,297.1499938964844,293.1499938964844,0.0515112280845642,-1416.859375,304.1524658203125,0.7125725746154785,0.0991307720541954,0.0900234282016754,293.1701965332031,297.1499938964844,293.1499938964844,0.1122636124491691,-2645.6728515625,304.1506652832031,0.8579187989234924,0.1767508089542389,0.1681220084428787,293.1819763183594,297.1499938964844,293.1499938964844,0.0890135616064071,-1621.47119140625,304.1528015136719,0.8085395097732544,0.1463406980037689,0.1030212044715881,293.1864013671875,297.1499938964844,293.1499938964844,0.1053524389863014,-2513.452880859375,304.1533203125,0.843786358833313,0.1676904112100601,0.1596876084804535,293.34832763671875,297.1499938964844,293.1499938964844,0.0033239489421248,-1257.8460693359375,295.7141418457031,0.5605515837669373,0.050000000745058,0.228485882282257,291.158203125,291.1499938964844,271.41363525390625,270.6481628417969,283.0955810546875,293.3484191894531,291.158203125,1.0,0.2203467190265655,0.9429300427436828,0.9429300427436828,1.0,1.0,-1.1240184307098389,0.5258386731147766,0.5981797575950623,0.098492830991745,0.0,0.0,0.4083993434906006,25.805892944335938,25.0,0.0475733280181884,-9146.2333984375,129.9474334716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3559875488281,306.5877990722656,278.1499938964844,0.0,18000.0,313.1499938964844,18008.392578125,18000.0,0.0,0.0,0.2047428637742996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3229760825634002,0.3229808509349823,-4.7496764636889566e-06,0.0,0.0002077879762509,0.0,0.0,15.12894344329834,0.0,0.0,0.0,0.3150095045566559,4.0,0.0,1.0
294960,293.1756896972656,297.1499938964844,293.1499938964844,0.0512695685029029,-1412.839599609375,304.1524658203125,0.7118114829063416,0.0988472402095794,0.0897690132260322,293.1698608398437,297.1499938964844,293.1499938964844,0.112128622829914,-2643.094482421875,304.1507873535156,0.8575441837310791,0.1765605062246322,0.1679583042860031,293.1817626953125,297.1499938964844,293.1499938964844,0.0887388214468956,-1617.4940185546875,304.1528015136719,0.8077831864356995,0.1459801644086837,0.1027696654200553,293.1861877441406,297.1499938964844,293.1499938964844,0.10502789914608,-2507.2197265625,304.1532897949219,0.8430290818214417,0.167272999882698,0.1592933684587478,293.3478088378906,297.1499938964844,293.1499938964844,0.0032994053326547,-1248.72509765625,295.6812438964844,0.5604711771011353,0.050000000745058,0.2284884303808212,291.1583251953125,291.1499938964844,271.4209899902344,270.6527099609375,283.09967041015625,293.347900390625,291.1583251953125,1.0,0.220149964094162,0.9427253007888794,0.9427253007888794,1.0,1.0,-1.1224262714385986,0.5250468254089355,0.5973794460296631,0.0983739644289016,0.0,0.0,0.4078336358070373,25.80650520324707,25.0,0.2091935873031616,-9129.0126953125,129.53675842285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3492126464844,306.5797119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.513671875,18000.0,0.0,0.0,0.2044069617986679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3223048150539398,0.3223095536231994,-4.747311777464347e-06,0.0,0.0002074470830848,0.0,0.0,15.085518836975098,0.0,0.0,0.0,0.3148315548896789,4.0,0.0,1.0
295020,293.17547607421875,297.1499938964844,293.1499938964844,0.0510278940200805,-1408.8221435546875,304.1524353027344,0.7110230922698975,0.0985640659928321,0.0895150825381279,293.1697082519531,297.1499938964844,293.1499938964844,0.1119682192802429,-2640.029296875,304.15093994140625,0.8570938110351562,0.1763364821672439,0.1677640080451965,293.1815490722656,297.1499938964844,293.1499938964844,0.0884642079472541,-1613.5185546875,304.1527709960937,0.8069984316825867,0.1456201523542404,0.102518618106842,293.1859741210937,297.1499938964844,293.1499938964844,0.104703776538372,-2500.9892578125,304.1532897949219,0.8422499299049377,0.1668562591075897,0.1588999480009079,293.3473205566406,297.1499938964844,293.1499938964844,0.0032749238889664,-1239.616455078125,295.6484375,0.5603709816932678,0.050000000745058,0.2284915894269943,291.1584777832031,291.1499938964844,271.4283447265625,270.65728759765625,283.1036376953125,293.347412109375,291.15850830078125,1.0,0.2199520617723465,0.942520558834076,0.942520558834076,1.0,1.0,-1.120791792869568,0.5242415070533752,0.5965502858161926,0.0982310697436332,0.0,0.0,0.4072515368461609,25.80971336364746,25.0,0.3614871203899383,-9111.654296875,129.12106323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34295654296875,306.5718994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.68359375,18000.0,0.0,0.0,0.2040784657001495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.32161745429039,0.3216221928596496,-4.744907073472859e-06,0.0,0.0002071136987069,0.0,0.0,15.04116439819336,0.0,0.0,0.0,0.3146498203277588,4.0,0.0,1.0
295080,293.1752624511719,297.1499938964844,293.1499938964844,0.0507861487567424,-1404.8062744140625,304.1524353027344,0.7102075815200806,0.0982811152935028,0.0892615318298339,293.1697692871094,297.1499938964844,293.1499938964844,0.1117821037769317,-2636.47119140625,304.1510925292969,0.8565686345100403,0.1760775297880172,0.1675386577844619,293.18133544921875,297.1499938964844,293.1499938964844,0.0881896838545799,-1609.5443115234375,304.1527709960937,0.8061856627464294,0.1452604979276657,0.1022679582238197,293.1857604980469,297.1499938964844,293.1499938964844,0.1043800413608551,-2494.76123046875,304.1532897949219,0.8414502739906311,0.1664399951696396,0.1585071682929992,293.34686279296875,297.1499938964844,293.1499938964844,0.0032504752743989,-1230.51025390625,295.6156616210937,0.5602521896362305,0.050000000745058,0.2284953445196151,291.15869140625,291.1499938964844,271.43560791015625,270.6618957519531,283.1074523925781,293.346923828125,291.1587219238281,1.0,0.2197525352239608,0.9423157572746276,0.9423157572746276,1.0,1.0,-1.119113802909851,0.523422360420227,0.5956913828849792,0.0980634093284607,0.0,0.0,0.4066519439220428,25.815296173095703,25.0,0.5016709566116333,-9094.14453125,128.69970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3372802734375,306.564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.89453125,18000.0,0.0,0.0,0.2037549465894699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3209122717380523,0.320917010307312,-4.742454166262178e-06,0.0,0.0002067853638436,0.0,0.0,14.995768547058104,0.0,0.0,0.0,0.3144638240337372,4.0,0.0,1.0
