time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
295140,293.1750793457031,297.1499938964844,293.1499938964844,0.050544261932373,-1400.79052734375,304.1524353027344,0.7093604207038879,0.0979983434081077,0.0890083089470863,293.1700134277344,297.1499938964844,293.1499938964844,0.1115632727742195,-2632.286376953125,304.1513061523437,0.8559508919715881,0.1757756471633911,0.1672738045454025,293.18115234375,297.1499938964844,293.1499938964844,0.0879151597619056,-1605.5697021484375,304.1527709960937,0.8053404688835144,0.144901156425476,0.1020176634192466,293.1855773925781,297.1499938964844,293.1499938964844,0.1040566340088844,-2488.5341796875,304.1532592773437,0.8406264781951904,0.1660242080688476,0.1581150293350219,293.3464050292969,297.1499938964844,293.1499938964844,0.0032260788138955,-1221.4134521484375,295.5829467773437,0.5601117014884949,0.050000000745058,0.2284997850656509,291.158935546875,291.1499938964844,271.4428405761719,270.6665954589844,283.11114501953125,293.3464660644531,291.15899658203125,1.0,0.2195504903793335,0.9421110153198242,0.9421110153198242,1.0,1.0,-1.1173795461654663,0.522583544254303,0.5947959423065186,0.0978688895702362,0.0,0.0,0.4060289561748504,25.823671340942383,25.0,0.6383702158927917,-9076.412109375,128.27027893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3323974609375,306.557373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.150390625,18000.0,0.0,0.0,0.2034352719783783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3201828598976135,0.3201875984668731,-4.739932137454161e-06,0.0,0.0002064609288936,0.0,0.0,14.94892692565918,0.0,0.0,0.0,0.3142718970775604,4.0,0.0,1.0
295200,293.1748962402344,297.1499938964844,293.1499938964844,0.050302155315876,-1396.773681640625,304.1524353027344,0.708483874797821,0.0977155938744545,0.0887552872300148,293.17047119140625,297.1499938964844,293.1499938964844,0.1113149374723434,-2627.5361328125,304.1515197753906,0.8552514910697937,0.1754342317581176,0.1669732630252838,293.18096923828125,297.1499938964844,293.1499938964844,0.087640531361103,-1601.5938720703125,304.1527709960937,0.804470419883728,0.1445419043302536,0.1017675846815109,293.1853942871094,297.1499938964844,293.1499938964844,0.1037334501743316,-2482.306884765625,304.1532592773437,0.8397825360298157,0.1656086891889572,0.1577233225107193,293.3459777832031,297.1499938964844,293.1499938964844,0.0032017088960856,-1212.3173828125,295.55029296875,0.5599530339241028,0.050000000745058,0.2285048067569732,291.15924072265625,291.1499938964844,271.45001220703125,270.6713256835937,283.1146545410156,293.3460388183594,291.1593017578125,1.0,0.2193457186222076,0.9419062733650208,0.9419062733650208,1.0,1.0,-1.1155939102172852,0.5217277407646179,0.5938661694526672,0.0976472869515419,0.0,0.0,0.4053830504417419,25.83429718017578,25.0,0.7648367285728455,-9058.46484375,127.83307647705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32818603515625,306.5506896972656,278.1499938964844,0.0,18000.0,313.1499938964844,18009.443359375,18000.0,0.0,0.0,0.2031166404485702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3194295763969421,0.3194343149662018,-4.737341441796161e-06,0.0,0.0002061375707853,0.0,0.0,14.900665283203123,0.0,0.0,0.0,0.314074158668518,4.0,0.0,1.0
295260,293.1747436523437,297.1499938964844,293.1499938964844,0.0500598363578319,-1392.7562255859375,304.1524353027344,0.7075746655464172,0.0974328219890594,0.0885024145245552,293.171142578125,297.1499938964844,293.1499938964844,0.1110286116600036,-2622.0576171875,304.1517639160156,0.8544473052024841,0.1750412285327911,0.1666265130043029,293.1807861328125,297.1499938964844,293.1499938964844,0.0873658284544944,-1597.6171875,304.1527709960937,0.8035715818405151,0.1441827118396759,0.1015176773071289,293.18524169921875,297.1499938964844,293.1499938964844,0.1034105718135833,-2476.08056640625,304.1532592773437,0.8389129638671875,0.165193423628807,0.1573320478200912,293.3455505371094,297.1499938964844,293.1499938964844,0.0031773813534528,-1203.228515625,295.5176696777344,0.5597714185714722,0.050000000745058,0.2285105437040329,291.1595764160156,291.1499938964844,271.4567565917969,270.67596435546875,283.11785888671875,293.3456420898437,291.1596374511719,1.0,0.2191370576620102,0.9417078495025636,0.9417078495025636,1.0,1.0,-1.113741159439087,0.5208507180213928,0.5928903818130493,0.0973880141973495,0.0,0.0,0.4047092795372009,25.84766960144043,25.0,0.8469590544700623,-9040.28125,127.38510131835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3249206542969,306.5444030761719,278.1499938964844,0.0,18000.0,313.1499938964844,18009.771484375,18000.0,0.0,0.0,0.2027971595525741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3186453282833099,0.3186500668525696,-4.7346570681838784e-06,0.0,0.0002058133395621,0.0,0.0,14.85053539276123,0.0,0.0,0.0,0.313868761062622,4.0,0.0,1.0
295320,293.1745910644531,297.1499938964844,293.1499938964844,0.049817606806755,-1388.74365234375,304.1524353027344,0.7066373825073242,0.0971499234437942,0.0882496237754821,293.17205810546875,297.1499938964844,293.1499938964844,0.1107047647237777,-2615.859619140625,304.15203857421875,0.8535376191139221,0.1745933890342712,0.1662332564592361,293.1806335449219,297.1499938964844,293.1499938964844,0.0870914757251739,-1593.646484375,304.1527709960937,0.8026431202888489,0.1438234895467758,0.101267896592617,293.18505859375,297.1499938964844,293.1499938964844,0.1030884757637977,-2469.865478515625,304.1532592773437,0.8380170464515686,0.1647783070802688,0.1569411009550094,293.3451843261719,297.1499938964844,293.1499938964844,0.0031530684791505,-1194.1397705078125,295.48504638671875,0.5595663785934448,0.050000000745058,0.2285170555114746,291.1598815917969,291.1499938964844,271.4627990722656,270.6803283691406,283.1204528808594,293.3452453613281,291.1599426269531,1.0,0.218924343585968,0.9415093660354614,0.9415093660354614,1.0,1.0,-1.1118204593658447,0.5199553966522217,0.591865062713623,0.0970810055732727,0.0,0.0,0.4040189385414123,25.86372375488281,25.0,0.8200519680976868,-9021.990234375,126.92615509033205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3224182128906,306.5384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,18010.068359375,18000.0,0.0,0.0,0.2024749517440796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3178384006023407,0.3178431391716003,-4.731893113785191e-06,0.0,0.000205486343475,0.0,0.0,14.799036026000977,0.0,0.0,0.0,0.3136578202247619,4.0,0.0,1.0
295380,293.1744384765625,297.1499938964844,293.1499938964844,0.0495755746960639,-1384.73828125,304.1524353027344,0.7056660056114197,0.0968667864799499,0.0879968628287315,293.1732788085937,297.1499938964844,293.1499938964844,0.1103324145078659,-2608.730712890625,304.15234375,0.8524928092956543,0.1740770637989044,0.165779560804367,293.1805114746094,297.1499938964844,293.1499938964844,0.0868176594376564,-1589.6851806640625,304.1527709960937,0.8016782999038696,0.1434641629457473,0.1010182127356529,293.1849365234375,297.1499938964844,293.1499938964844,0.1027674376964569,-2463.667724609375,304.1532287597656,0.8370886445045471,0.1643633097410202,0.1565504819154739,293.3448181152344,297.1499938964844,293.1499938964844,0.0031288296449929,-1185.0745849609375,295.452392578125,0.5593324303627014,0.050000000745058,0.2285244911909103,291.1601257324219,291.1499938964844,271.4681396484375,270.6844482421875,283.1224975585937,293.3448791503906,291.16015625,1.0,0.2187062799930572,0.9413109421730042,0.9413109421730042,1.0,1.0,-1.109811305999756,0.5190315246582031,0.5907797813415527,0.0967254415154457,0.0,0.0,0.4033174514770508,25.88325500488281,25.0,0.7347890734672546,-9003.607421875,126.45259857177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32080078125,306.5331115722656,278.1499938964844,0.0,18000.0,313.1499938964844,18010.275390625,18000.0,0.0,0.0,0.2021483033895492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3170144557952881,0.3170191943645477,-4.729058218799764e-06,0.0,0.0002051548362942,0.0,0.0,14.746501922607422,0.0,0.0,0.0,0.313442587852478,4.0,0.0,1.0
295440,293.17431640625,297.1499938964844,293.1499938964844,0.0493334308266639,-1380.734375,304.1524353027344,0.7046619653701782,0.0965833067893982,0.0877440273761749,293.1747436523437,297.1499938964844,293.1499938964844,0.1099108010530471,-2600.654052734375,304.1526794433594,0.8513146042823792,0.1734936535358429,0.1652649194002151,293.18035888671875,297.1499938964844,293.1499938964844,0.0865439996123313,-1585.72705078125,304.1527404785156,0.8006789684295654,0.1431045830249786,0.1007685512304306,293.1847839355469,297.1499938964844,293.1499938964844,0.1024470031261444,-2457.47802734375,304.1532287597656,0.8361294269561768,0.1639482975006103,0.1561600863933563,293.344482421875,297.1499938964844,293.1499938964844,0.0031046273652464,-1176.0174560546875,295.4197082519531,0.5590710043907166,0.050000000745058,0.2285328060388565,291.16033935546875,291.1499938964844,271.4728088378906,270.6883239746094,283.1239929199219,293.3445129394531,291.1603698730469,1.0,0.2184825092554092,0.9411125183105468,0.9411125183105468,1.0,1.0,-1.1077122688293457,0.5180773735046387,0.5896348357200623,0.0963239967823028,0.0,0.0,0.4026051759719848,25.906089782714844,25.0,0.6771641969680786,-8985.1689453125,125.96393585205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3199157714844,306.5282897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18010.427734375,18000.0,0.0,0.0,0.2018162459135055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3161802887916565,0.3161849975585937,-4.726183760794811e-06,0.0,0.0002048178284894,0.0,0.0,14.693392753601074,0.0,0.0,0.0,0.3132248222827911,4.0,0.0,1.0
295500,293.1741943359375,297.1499938964844,293.1499938964844,0.0490908175706863,-1376.7255859375,304.1524353027344,0.7036207318305969,0.0962993055582046,0.0874909684062004,293.176513671875,297.1499938964844,293.1499938964844,0.1094270944595336,-2591.3818359375,304.1530456542969,0.8499735593795776,0.1728290319442749,0.1646739393472671,293.18023681640625,297.1499938964844,293.1499938964844,0.086270086467266,-1581.7659912109375,304.1527404785156,0.7996402978897095,0.1427446007728576,0.1005188003182411,293.1846618652344,297.1499938964844,293.1499938964844,0.1021268218755722,-2451.288330078125,304.1532287597656,0.8351350426673889,0.1635331660509109,0.1557698547840118,293.3441467285156,297.1499938964844,293.1499938964844,0.0030803973786532,-1166.943115234375,295.3870544433594,0.5587785243988037,0.050000000745058,0.228542149066925,291.1605834960937,291.1499938964844,271.4768371582031,270.6919860839844,283.1249389648437,293.3442077636719,291.1606140136719,1.0,0.218250960111618,0.9409140944480896,0.9409140944480896,1.0,1.0,-1.105500102043152,0.5170818567276001,0.588418185710907,0.0958746746182441,0.0,0.0,0.4018742442131042,25.93271255493164,25.0,0.6839849352836609,-8966.5419921875,125.4553680419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3199462890625,306.5241394042969,278.1499938964844,0.0,18000.0,313.1499938964844,18010.59765625,18000.0,0.0,0.0,0.2014763057231903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3153295814990997,0.315334290266037,-4.72326428280212e-06,0.0,0.0002044728316832,0.0,0.0,14.639361381530762,0.0,0.0,0.0,0.3130030632019043,4.0,0.0,1.0
295560,293.174072265625,297.1499938964844,293.1499938964844,0.0488476008176803,-1372.7093505859375,304.1524353027344,0.7025513648986816,0.0960147604346275,0.0872376337647438,293.17852783203125,297.1499938964844,293.1499938964844,0.108892373740673,-2581.124267578125,304.1534729003906,0.8485036492347717,0.1720982640981674,0.1640204489231109,293.1801147460937,297.1499938964844,293.1499938964844,0.0859956964850425,-1577.798583984375,304.1527404785156,0.7985724210739136,0.1423841118812561,0.1002688705921173,293.1845397949219,297.1499938964844,293.1499938964844,0.1018065959215164,-2445.09326171875,304.1532287597656,0.8341150879859924,0.1631178259849548,0.1553796380758285,293.3438720703125,297.1499938964844,293.1499938964844,0.0030562235042452,-1157.88232421875,295.3543701171875,0.5584632158279419,0.050000000745058,0.2285522371530532,291.1608581542969,291.1499938964844,271.480224609375,270.6954345703125,283.1254272460937,293.3439025878906,291.160888671875,1.0,0.2180123925209045,0.9407243728637696,0.9407243728637696,1.0,1.0,-1.1031943559646606,0.5160531997680664,0.5871411561965942,0.0953840687870979,0.0,0.0,0.4011235237121582,25.962003707885746,25.0,0.7223785519599915,-8947.703125,124.92996215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3206481933594,306.5204162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18010.802734375,18000.0,0.0,0.0,0.201128676533699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.314460426568985,0.3144651353359222,-4.720297965832288e-06,0.0,0.0002041200496023,0.0,0.0,14.584301948547363,0.0,0.0,0.0,0.3127771317958832,4.0,0.0,1.0
295620,293.1739807128906,297.1499938964844,293.1499938964844,0.0486038029193878,-1368.686279296875,304.1524353027344,0.7014544010162354,0.0957296416163444,0.0869839265942573,293.1807556152344,297.1499938964844,293.1499938964844,0.108303464949131,-2569.81787109375,304.1539001464844,0.846899151802063,0.1712957918643951,0.1633001565933227,293.1800231933594,297.1499938964844,293.1499938964844,0.0857208967208862,-1573.8260498046875,304.1527404785156,0.7974758744239807,0.1420230865478515,0.1000186875462532,293.1844177246094,297.1499938964844,293.1499938964844,0.1014864668250083,-2438.8955078125,304.1532287597656,0.8330700397491455,0.1627022624015808,0.1549893468618393,293.3435974121094,297.1499938964844,293.1499938964844,0.0030320445075631,-1148.813232421875,295.3217163085937,0.5581256151199341,0.050000000745058,0.2285630851984024,291.1611328125,291.1499938964844,271.4830017089844,270.6986389160156,283.1254272460937,293.3436279296875,291.1611633300781,1.0,0.2177658826112747,0.9405346512794496,0.9405346512794496,1.0,1.0,-1.1007885932922363,0.5149883031845093,0.5858003497123718,0.0948506742715835,0.0,0.0,0.4003529250621795,25.993860244750977,25.0,0.7498939037322998,-8928.587890625,124.38605499267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3220520019531,306.51708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.037109375,18000.0,0.0,0.0,0.2007718831300735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3135697245597839,0.3135744333267212,-4.717272986454191e-06,0.0,0.0002037579397438,0.0,0.0,14.52802276611328,0.0,0.0,0.0,0.3125462234020233,4.0,0.0,1.0
295680,293.17388916015625,297.1499938964844,293.1499938964844,0.0483594201505184,-1364.656494140625,304.1524353027344,0.7003321051597595,0.0954438969492912,0.0867298170924186,293.1832275390625,297.1499938964844,293.1499938964844,0.1076603680849075,-2557.46044921875,304.15435791015625,0.8451630473136902,0.1704222857952118,0.1625129282474517,293.179931640625,297.1499938964844,293.1499938964844,0.0854456573724746,-1569.8480224609375,304.1527404785156,0.7963533401489258,0.1416614055633545,0.0997681990265846,293.184326171875,297.1499938964844,293.1499938964844,0.1011664271354675,-2432.695068359375,304.1532287597656,0.8320023417472839,0.1622863709926605,0.1545989662408828,293.3433532714844,297.1499938964844,293.1499938964844,0.0030078727286309,-1139.7408447265625,295.2890014648437,0.5577679872512817,0.050000000745058,0.2285746037960052,291.1614074707031,291.1499938964844,271.4852294921875,270.7016906738281,283.1249694824219,293.3433837890625,291.1614685058594,1.0,0.2175109535455703,0.9403449296951294,0.9403449296951294,1.0,1.0,-1.0982822179794312,0.5138860940933228,0.5843961238861084,0.0942765697836875,0.0,0.0,0.3995630145072937,26.027982711791992,25.0,0.7798119187355042,-8909.189453125,123.82318878173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3241271972656,306.5141906738281,278.1499938964844,0.0,18000.0,313.1499938964844,18011.2734375,18000.0,0.0,0.0,0.2004049122333526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3126586675643921,0.3126633763313293,-4.714188435173128e-06,0.0,0.0002033854980254,0.0,0.0,14.470592498779297,0.0,0.0,0.0,0.3123105466365814,4.0,0.0,1.0
295740,293.1737976074219,297.1499938964844,293.1499938964844,0.0481143295764923,-1360.6175537109375,304.1524353027344,0.6991857886314392,0.0951574742794036,0.0864752456545829,293.1859130859375,297.1499938964844,293.1499938964844,0.1069600507616996,-2543.98974609375,304.15484619140625,0.843291163444519,0.1694748103618621,0.1616549789905548,293.1798400878906,297.1499938964844,293.1499938964844,0.0851698145270347,-1565.8621826171875,304.1527404785156,0.7952060699462891,0.1412990391254425,0.0995173305273056,293.1842346191406,297.1499938964844,293.1499938964844,0.1008463203907013,-2426.48876953125,304.1532287597656,0.8309130072593689,0.1618701368570327,0.1542083770036697,293.3431396484375,297.1499938964844,293.1499938964844,0.0029836960602551,-1130.660400390625,295.2563171386719,0.5573914051055908,0.050000000745058,0.2285867929458618,291.1617126464844,291.1499938964844,271.48687744140625,270.7045593261719,283.1240539550781,293.3431701660156,291.1617736816406,1.0,0.2172467112541198,0.9401552081108092,0.9401552081108092,1.0,1.0,-1.0956692695617676,0.5127431750297546,0.5829260349273682,0.0936632007360458,0.0,0.0,0.3987506330013275,26.06421661376953,25.0,0.8266743421554565,-8889.4541015625,123.23978424072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3268737792969,306.51171875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.517578125,18000.0,0.0,0.0,0.2000262290239334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3117251694202423,0.3117298781871795,-4.711039309768239e-06,0.0,0.0002030011964961,0.0,0.0,14.41188907623291,0.0,0.0,0.0,0.3120695948600769,4.0,0.0,1.0
295800,293.1737365722656,297.1499938964844,293.1499938964844,0.0478685274720191,-1356.5697021484375,304.1524353027344,0.6980202198028564,0.094870425760746,0.0862202048301696,293.1887512207031,297.1499938964844,293.1499938964844,0.1062074080109596,-2529.496337890625,304.15533447265625,0.8412987589836121,0.1684591174125671,0.160732164978981,293.17974853515625,297.1499938964844,293.1499938964844,0.0848933234810829,-1561.8677978515625,304.1527404785156,0.7940395474433899,0.1409359276294708,0.0992660522460937,293.18414306640625,297.1499938964844,293.1499938964844,0.1005261093378067,-2420.275390625,304.1531982421875,0.829806923866272,0.1614535301923751,0.1538175791501999,293.34295654296875,297.1499938964844,293.1499938964844,0.0029595158994197,-1121.5726318359375,295.2236022949219,0.5570002198219299,0.050000000745058,0.2285995036363601,291.1620483398437,291.1499938964844,271.488037109375,270.7072448730469,283.12274169921875,293.3429870605469,291.162109375,1.0,0.2169732749462127,0.9399654865264891,0.9399654865264891,1.0,1.0,-1.0929580926895142,0.5115630626678467,0.5813950300216675,0.0930131450295448,0.0,0.0,0.3979149460792541,26.10195541381836,25.0,0.8730857372283936,-8869.365234375,122.6370849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3302307128906,306.50958251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.779296875,18000.0,0.0,0.0,0.1996355056762695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3107683062553406,0.3107730150222778,-4.707825610239524e-06,0.0,0.0002026046568062,0.0,0.0,14.351873397827148,0.0,0.0,0.0,0.3118232190608978,4.0,0.0,1.0
295860,293.1736755371094,297.1499938964844,293.1499938964844,0.0476220063865184,-1352.5125732421875,304.1524353027344,0.6968364715576172,0.0945827290415763,0.0859646573662757,293.1918029785156,297.1499938964844,293.1499938964844,0.1053985580801963,-2513.901611328125,304.15582275390625,0.8391786217689514,0.1673706620931625,0.1597394943237304,293.1796875,297.1499938964844,293.1499938964844,0.0846161544322967,-1557.86474609375,304.1527709960937,0.7928547263145447,0.1405720710754394,0.0990143120288848,293.1840515136719,297.1499938964844,293.1499938964844,0.1002057865262031,-2414.0556640625,304.1531982421875,0.8286846876144409,0.1610365211963653,0.1534264981746673,293.3427734375,297.1499938964844,293.1499938964844,0.002935346448794,-1112.4830322265625,295.1908874511719,0.5565953850746155,0.050000000745058,0.2286127060651779,291.1623840332031,291.1499938964844,271.4886779785156,270.70977783203125,283.1210327148437,293.3428039550781,291.1624450683594,1.0,0.2166895717382431,0.9397880434989928,0.9397880434989928,1.0,1.0,-1.09014093875885,0.5103417634963989,0.5797991752624512,0.0923279374837875,0.0,0.0,0.3970537185668945,26.14105987548828,25.0,0.9132714867591858,-8848.853515625,122.0131607055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3341979980469,306.5077514648437,278.1499938964844,0.0,18000.0,313.1499938964844,18012.05859375,18000.0,0.0,0.0,0.1992308348417282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3097847700119018,0.3097894787788391,-4.704535513155861e-06,0.0,0.0002021939726546,0.0,0.0,14.290345191955566,0.0,0.0,0.0,0.3115706443786621,4.0,0.0,1.0
295920,293.1736145019531,297.1499938964844,293.1499938964844,0.0473748967051506,-1348.448486328125,304.1524353027344,0.6956398487091064,0.0942945033311843,0.0857086926698684,293.1949462890625,297.1499938964844,293.1499938964844,0.104541927576065,-2497.363525390625,304.15631103515625,0.8369520902633667,0.1662193238735199,0.1586869210004806,293.1796264648437,297.1499938964844,293.1499938964844,0.0843384116888046,-1553.854736328125,304.1527709960937,0.7916573882102966,0.1402075141668319,0.0987621545791626,293.1839904785156,297.1499938964844,293.1499938964844,0.0998854488134384,-2407.831298828125,304.1531982421875,0.8275512456893921,0.1606191396713256,0.1530351489782333,293.3426208496094,297.1499938964844,293.1499938964844,0.0029111669864505,-1103.384765625,295.1581420898437,0.5561812520027161,0.050000000745058,0.2286262661218643,291.1627197265625,291.1499938964844,271.4888610839844,270.712158203125,283.1189270019531,293.3426513671875,291.16278076171875,1.0,0.2163965702056884,0.9396106004714966,0.9396106004714966,1.0,1.0,-1.0872328281402588,0.5090856552124023,0.5781471133232117,0.0916103720664978,0.0,0.0,0.3961700797080993,26.18095588684082,25.0,0.9375450611114502,-8827.970703125,121.37091827392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33868408203125,306.50616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.333984375,18000.0,0.0,0.0,0.1988130360841751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3087778389453888,0.308782547712326,-4.701177658716915e-06,0.0,0.0002017699589487,0.0,0.0,14.227510452270508,0.0,0.0,0.0,0.3113126456737518,4.0,0.0,1.0
295980,293.1735534667969,297.1499938964844,293.1499938964844,0.0471272431313991,-1344.3782958984375,304.1524658203125,0.6944313645362854,0.0940057933330535,0.0854523107409477,293.1982421875,297.1499938964844,293.1499938964844,0.1036348864436149,-2479.826171875,304.1568298339844,0.8346132636070251,0.1650016009807586,0.1575708836317062,293.1795959472656,297.1499938964844,293.1499938964844,0.0840601176023483,-1549.838134765625,304.1527709960937,0.7904485464096069,0.1398423016071319,0.0985095426440239,293.1839294433594,297.1499938964844,293.1499938964844,0.0995651260018348,-2401.602783203125,304.1531982421875,0.8264071345329285,0.1602014154195785,0.1526435017585754,293.3424987792969,297.1499938964844,293.1499938964844,0.0028869919478893,-1094.2835693359375,295.1253967285156,0.5557587146759033,0.050000000745058,0.2286401689052581,291.1630859375,291.1499938964844,271.48858642578125,270.71441650390625,283.1164855957031,293.342529296875,291.16314697265625,1.0,0.2160934656858444,0.939433217048645,0.939433217048645,1.0,1.0,-1.084228277206421,0.5077915191650391,0.5764367580413818,0.0908618792891502,0.0,0.0,0.3952630460262298,26.22150993347168,25.0,0.9484973549842834,-8806.6728515625,120.70901489257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3436889648437,306.5048217773437,278.1499938964844,0.0,18000.0,313.1499938964844,18012.6015625,18000.0,0.0,0.0,0.1983805894851684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3077464401721954,0.3077511489391327,-4.6977474994491786e-06,0.0,0.0002013310731854,0.0,0.0,14.163310050964355,0.0,0.0,0.0,0.3110490143299103,4.0,0.0,1.0
296040,293.1734924316406,297.1499938964844,293.1499938964844,0.0468791350722312,-1340.3033447265625,304.1524658203125,0.6932143568992615,0.0937166884541511,0.0851955935359001,293.20166015625,297.1499938964844,293.1499938964844,0.1026812121272087,-2461.357666015625,304.1573181152344,0.8321703672409058,0.1637221127748489,0.1563957035541534,293.1795349121094,297.1499938964844,293.1499938964844,0.083781324326992,-1545.8157958984375,304.1527709960937,0.7892317175865173,0.1394764631986618,0.0982565432786941,293.1838684082031,297.1499938964844,293.1499938964844,0.0992448553442955,-2395.37109375,304.1531982421875,0.8252549171447754,0.1597833633422851,0.1522516161203384,293.3423767089844,297.1499938964844,293.1499938964844,0.0028628141153603,-1085.1767578125,295.0926208496094,0.5553303360939026,0.050000000745058,0.2286543250083923,291.1634216308594,291.1499938964844,271.4879150390625,270.716552734375,283.1137084960937,293.3424072265625,291.1634826660156,1.0,0.2157806009054184,0.9392557740211488,0.9392557740211488,1.0,1.0,-1.0811338424682615,0.5064618587493896,0.5746720433235168,0.0900850296020507,0.0,0.0,0.3943339884281158,26.26239585876465,25.0,0.9512997269630432,-8784.9765625,120.02877044677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3490905761719,306.503662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.859375,18000.0,0.0,0.0,0.1979335844516754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3066925704479217,0.306697279214859,-4.694252311310265e-06,0.0,0.0002008774172281,0.0,0.0,14.097877502441406,0.0,0.0,0.0,0.310780256986618,4.0,0.0,1.0
296100,293.1734619140625,297.1499938964844,293.1499938964844,0.0466305911540985,-1336.2239990234375,304.1524658203125,0.691990077495575,0.0934272482991218,0.0849385783076286,293.2051696777344,297.1499938964844,293.1499938964844,0.1016784161329269,-2441.90478515625,304.1578063964844,0.829616129398346,0.1623779982328415,0.155158057808876,293.17950439453125,297.1499938964844,293.1499938964844,0.0835020095109939,-1541.7874755859375,304.1527709960937,0.7880081534385681,0.1391100287437439,0.0980031266808509,293.1838073730469,297.1499938964844,293.1499938964844,0.0989246070384979,-2389.13623046875,304.1531982421875,0.8240954279899597,0.1593650430440902,0.1518594622611999,293.34228515625,297.1499938964844,293.1499938964844,0.0028386374469846,-1076.0662841796875,295.059814453125,0.5548972487449646,0.050000000745058,0.2286687195301056,291.16375732421875,291.1499938964844,271.48681640625,270.71856689453125,283.110595703125,293.34228515625,291.163818359375,1.0,0.2154571413993835,0.9390783309936525,0.9390783309936525,1.0,1.0,-1.0779446363449097,0.5050936937332153,0.5728510022163391,0.0892812311649322,0.0,0.0,0.3933809697628021,26.303438186645508,25.0,0.9518535137176514,-8762.83203125,119.3289031982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3549499511719,306.5027160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18013.107421875,18000.0,0.0,0.0,0.197470486164093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3056145012378692,0.3056191802024841,-4.690688001574017e-06,0.0,0.000200407434022,0.0,0.0,14.031118392944336,0.0,0.0,0.0,0.3105059862136841,4.0,0.0,1.0
296160,293.1734313964844,297.1499938964844,293.1499938964844,0.0463817194104194,-1332.141845703125,304.1524658203125,0.6907621622085571,0.0931375920772552,0.0846813544631004,293.208740234375,297.1499938964844,293.1499938964844,0.1006315872073173,-2421.559814453125,304.1582946777344,0.8269590139389038,0.160975232720375,0.1538638323545456,293.1794738769531,297.1499938964844,293.1499938964844,0.0832222402095794,-1537.7542724609375,304.1527709960937,0.7867816090583801,0.1387430876493454,0.0977493599057197,293.18377685546875,297.1499938964844,293.1499938964844,0.0986044257879257,-2382.89892578125,304.1531982421875,0.8229312896728516,0.1589464545249939,0.1514670997858047,293.3421936035156,297.1499938964844,293.1499938964844,0.0028144628740847,-1066.9525146484375,295.02703857421875,0.5544621348381042,0.050000000745058,0.2286832332611084,291.1640930175781,291.1499938964844,271.4853820800781,270.720458984375,283.1072082519531,293.3421936035156,291.1641540527344,1.0,0.2151236981153488,0.9389128088951112,0.9389128088951112,1.0,1.0,-1.074669599533081,0.5036911368370056,0.5709785223007202,0.0884538143873214,0.0,0.0,0.3924054205417633,26.34429168701172,25.0,0.9432538151741028,-8740.2607421875,118.61125183105467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36114501953125,306.5018615722656,278.1499938964844,0.0,18000.0,313.1499938964844,18013.349609375,18000.0,0.0,0.0,0.1969918012619018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3045139014720917,0.3045185804367065,-4.687060481955996e-06,0.0,0.0001999216474359,0.0,0.0,13.96314811706543,0.0,0.0,0.0,0.310226708650589,4.0,0.0,1.0
296220,293.17340087890625,297.1499938964844,293.1499938964844,0.0461326390504837,-1328.05908203125,304.1524658203125,0.6895338296890259,0.092847853899002,0.0844239965081214,293.2123413085937,297.1499938964844,293.1499938964844,0.0995439663529396,-2400.380859375,304.15875244140625,0.8242019414901733,0.1595218181610107,0.1525166779756546,293.179443359375,297.1499938964844,293.1499938964844,0.0829421058297157,-1533.717529296875,304.1527709960937,0.7855554819107056,0.1383757442235946,0.0974952727556228,293.1837158203125,297.1499938964844,293.1499938964844,0.0982843860983848,-2376.660888671875,304.1531982421875,0.821765124797821,0.1585277169942855,0.151074543595314,293.34210205078125,297.1499938964844,293.1499938964844,0.002790292724967,-1057.8367919921875,294.99420166015625,0.5540276765823364,0.050000000745058,0.2286977916955948,291.1644287109375,291.1499938964844,271.4836120605469,270.7222900390625,283.1035461425781,293.34210205078125,291.1644897460937,1.0,0.2147803902626037,0.9387472867965698,0.9387472867965698,1.0,1.0,-1.0713143348693848,0.502255916595459,0.5690584182739258,0.0876047685742378,0.0,0.0,0.391408771276474,26.384565353393555,25.0,0.920726239681244,-8717.2705078125,117.87671661376952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3676147460937,306.5011291503906,278.1499938964844,0.0,18000.0,313.1499938964844,18013.576171875,18000.0,0.0,0.0,0.1964973509311676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3033918738365173,0.3033965528011322,-4.683373390435008e-06,0.0,0.0001994198391912,0.0,0.0,13.894042015075684,0.0,0.0,0.0,0.3099427223205566,4.0,0.0,1.0
296280,293.1733703613281,297.1499938964844,293.1499938964844,0.045883435755968,-1323.9774169921875,304.1524658203125,0.688347578048706,0.0925581529736518,0.0841663628816604,293.2151794433594,297.1499938964844,293.1499938964844,0.0984706431627273,-2379.45361328125,304.1591186523437,0.8214995265007019,0.1581733673810959,0.1511863470077514,293.1794128417969,297.1499938964844,293.1499938964844,0.0826617777347564,-1529.6802978515625,304.1527709960937,0.7843763828277588,0.13800810277462,0.0972407534718513,293.1836853027344,297.1499938964844,293.1499938964844,0.0979646518826484,-2370.42626953125,304.1531982421875,0.8206407427787781,0.1581088304519653,0.1506815701723098,293.3420104980469,297.1499938964844,293.1499938964844,0.0027660985942929,-1048.7103271484375,294.9613647460937,0.5536326766014099,0.050000000745058,0.2287110984325409,291.1647033691406,291.1499938964844,271.48150634765625,270.7240295410156,283.0995788574219,293.342041015625,291.16473388671875,1.0,0.2144302278757095,0.9385817646980286,0.9385817646980286,1.0,1.0,-1.0679806470870972,0.5008373856544495,0.5671433210372925,0.0867430120706558,0.0,0.0,0.390398621559143,26.418148040771484,25.0,0.7825431823730469,-8694.255859375,117.13887786865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3742980957031,306.5002136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18013.759765625,18000.0,0.0,0.0,0.1959885209798813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3022537529468536,0.3022584319114685,-4.679638550442178e-06,0.0,0.0001989034353755,0.0,0.0,13.82412052154541,0.0,0.0,0.0,0.3096553683280945,4.0,0.0,1.0
296340,293.1733093261719,297.1499938964844,293.1499938964844,0.0456349365413188,-1319.9129638671875,304.1524658203125,0.6872909069061279,0.0922689884901046,0.0839081481099128,293.2167053222656,297.1499938964844,293.1499938964844,0.0975278094410896,-2361.08154296875,304.1591491699219,0.8191895484924316,0.1570476293563842,0.1500191688537597,293.17938232421875,297.1499938964844,293.1499938964844,0.082382433116436,-1525.6622314453125,304.1528015136719,0.7833399176597595,0.1376406103372573,0.0969855189323425,293.1836242675781,297.1499938964844,293.1499938964844,0.0976465567946434,-2364.224853515625,304.1531982421875,0.8196497559547424,0.1576900631189346,0.1502877175807953,293.3419189453125,297.1499938964844,293.1499938964844,0.002741975011304,-1039.6168212890625,294.9284362792969,0.5533573031425476,0.050000000745058,0.2287204265594482,291.1647644042969,291.1499938964844,271.4790954589844,270.7257080078125,283.0952453613281,293.3419189453125,291.1647033691406,1.0,0.2140786498785019,0.9384162425994872,0.9384162425994872,1.0,1.0,-1.0648821592330933,0.4995389878749847,0.5653431415557861,0.0858864188194274,0.0,0.0,0.3894057869911194,26.432228088378903,25.0,0.1780977845191955,-8672.126953125,116.42535400390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38104248046875,306.49859619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.744140625,18000.0,0.0,0.0,0.1954652965068817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3011158108711242,0.3011204600334167,-4.6758750613662414e-06,0.0,0.0001983724214369,0.0,0.0,13.754291534423828,0.0,0.0,0.0,0.3093684911727905,4.0,0.0,1.0
296400,293.1732788085937,297.1499938964844,293.1499938964844,0.0453892908990383,-1315.9041748046875,304.1524658203125,0.6863480806350708,0.0919813737273216,0.0836501494050026,293.2174377441406,297.1499938964844,293.1499938964844,0.0967199429869651,-2345.358154296875,304.1589660644531,0.8172615170478821,0.1560572832822799,0.1490169614553451,293.1793518066406,297.1499938964844,293.1499938964844,0.0821066200733184,-1521.702880859375,304.1527709960937,0.7824279069900513,0.1372742801904678,0.0967301800847053,293.18359375,297.1499938964844,293.1499938964844,0.0973326861858367,-2358.111572265625,304.1531982421875,0.8187748789787292,0.1572721004486084,0.1498935520648956,293.3417663574219,297.1499938964844,293.1499938964844,0.0027179569005966,-1030.5792236328125,294.8952941894531,0.5531855821609497,0.050000000745058,0.2287262976169586,291.1643371582031,291.1499938964844,271.4764404296875,270.72735595703125,283.090576171875,293.341796875,291.16412353515625,1.0,0.2137301415205001,0.938250720500946,0.938250720500946,1.0,1.0,-1.0620259046554563,0.498363047838211,0.5636627674102783,0.0850386768579483,0.0,0.0,0.3884927332401275,26.429601669311523,25.0,-0.8826500773429871,-8651.490234375,115.74236297607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3874816894531,306.4965515136719,278.1499938964844,0.0,18000.0,313.1499938964844,18013.208984375,18000.0,0.0,0.0,0.1949323415756225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3000314831733703,0.3000361323356628,-4.6721856961085e-06,0.0,0.0001978315558517,0.0,0.0,13.687623023986816,0.0,0.0,0.0,0.3090945184230804,4.0,0.0,1.0
296460,293.1732177734375,297.1499938964844,293.1499938964844,0.0451474897563457,-1311.9666748046875,304.1524658203125,0.6854797005653381,0.091696411371231,0.0833936557173729,293.2176513671875,297.1499938964844,293.1499938964844,0.0960067436099052,-2331.49072265625,304.1586303710937,0.8155873417854309,0.1551576256752014,0.1481285989284515,293.1793212890625,297.1499938964844,293.1499938964844,0.0818350538611412,-1517.8121337890625,304.1527709960937,0.7815956473350525,0.1369101703166961,0.096475712954998,293.1835632324219,297.1499938964844,293.1499938964844,0.097023494541645,-2352.09521484375,304.1531677246094,0.8179728984832764,0.1568557918071746,0.1495001018047332,293.3415832519531,297.1499938964844,293.1499938964844,0.0026940871030092,-1021.6119384765624,294.8619079589844,0.5530784130096436,0.050000000745058,0.2287299782037735,291.16339111328125,291.1499938964844,271.4735717773437,270.7289123535156,283.0856018066406,293.34161376953125,291.1631164550781,1.0,0.2133862376213073,0.9380972981452942,0.9380972981452942,1.0,1.0,-1.0593419075012207,0.4972749054431915,0.5620669722557068,0.0841972380876541,0.0,0.0,0.3876968324184418,26.416688919067383,25.0,-1.8915005922317505,-8632.7626953125,115.08445739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3931579589844,306.4947204589844,278.1499938964844,0.0,18000.0,313.1499938964844,18012.072265625,18000.0,0.0,0.0,0.1943940222263336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2990620136260986,0.2990666925907135,-4.668750079872552e-06,0.0,0.0001972852187464,0.0,0.0,13.62777328491211,0.0,0.0,0.0,0.3088476657867431,4.0,0.0,1.0
296520,293.17315673828125,297.1499938964844,293.1499938964844,0.044908370822668,-1308.0767822265625,304.1524353027344,0.6846476793289185,0.0914142876863479,0.0831393599510192,293.2176513671875,297.1499938964844,293.1499938964844,0.0953423678874969,-2318.571044921875,304.15826416015625,0.814032256603241,0.154305413365364,0.1472992599010467,293.17926025390625,297.1499938964844,293.1499938964844,0.0815659314393997,-1513.9598388671875,304.1527404785156,0.7808008790016174,0.1365485936403274,0.0962227135896682,293.1835021972656,297.1499938964844,293.1499938964844,0.0967167019844055,-2346.125244140625,304.15313720703125,0.8172028660774231,0.1564413756132125,0.1491080820560455,293.3413391113281,297.1499938964844,293.1499938964844,0.0026704270858317,-1012.7250366210938,294.8285522460937,0.5529994368553162,0.050000000745058,0.2287327200174331,291.1622619628906,291.1499938964844,271.470458984375,270.73046875,283.08038330078125,293.3414001464844,291.1619873046875,1.0,0.2130470275878906,0.9379438757896424,0.9379438757896424,1.0,1.0,-1.0567525625228882,0.4962354600429535,0.5605171322822571,0.0833580791950225,0.0,0.0,0.386990487575531,26.3994369506836,25.0,-2.5289952754974365,-8615.544921875,114.44373321533205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3977966308594,306.4931945800781,278.1499938964844,0.0,18000.0,313.1499938964844,18010.76171875,18000.0,0.0,0.0,0.1938566863536834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2982048690319061,0.298209547996521,-4.665653250413016e-06,0.0,0.0001967398857232,0.0,0.0,13.574798583984377,0.0,0.0,0.0,0.3086282312870025,4.0,0.0,1.0
296580,293.173095703125,297.1499938964844,293.1499938964844,0.044671706855297,-1304.2288818359375,304.1524353027344,0.6838403940200806,0.0911354571580886,0.0828878507018089,293.2174377441406,297.1499938964844,293.1499938964844,0.0947129800915718,-2306.3251953125,304.1579284667969,0.8125550150871277,0.1534882187843322,0.1465128064155578,293.17919921875,297.1499938964844,293.1499938964844,0.0812986567616462,-1510.1358642578125,304.1527404785156,0.7800301909446716,0.1361899673938751,0.0959716290235519,293.1834411621094,297.1499938964844,293.1499938964844,0.0964114814996719,-2340.182861328125,304.15313720703125,0.8164516687393188,0.1560292243957519,0.148717999458313,293.3410949707031,297.1499938964844,293.1499938964844,0.002646759385243,-1003.8309936523438,294.7953491210937,0.5529364943504333,0.050000000745058,0.2287349104881286,291.1611633300781,291.1499938964844,271.4671630859375,270.73199462890625,283.074951171875,293.34112548828125,291.160888671875,1.0,0.2127131819725036,0.9377904534339904,0.9377904534339904,1.0,1.0,-1.054236888885498,0.4952336251735687,0.5590032935142517,0.0825216919183731,0.0,0.0,0.3863639831542969,26.379886627197266,25.0,-2.7906956672668457,-8599.5537109375,113.81866455078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4009704589844,306.4916076660156,278.1499938964844,0.0,18000.0,313.1499938964844,18009.5546875,18000.0,0.0,0.0,0.1933255493640899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.297452449798584,0.2974570989608764,-4.662928859033855e-06,0.0,0.0001962008536793,0.0,0.0,13.528359413146973,0.0,0.0,0.0,0.3084353804588318,4.0,0.0,1.0
296640,293.1730041503906,297.1499938964844,293.1499938964844,0.044437002390623,-1300.4139404296875,304.15240478515625,0.6830445528030396,0.0908594503998756,0.0826388970017433,293.2171630859375,297.1499938964844,293.1499938964844,0.0941018313169479,-2294.423828125,304.1575927734375,0.8111056089401245,0.1526897996664047,0.1457487493753433,293.1791381835937,297.1499938964844,293.1499938964844,0.0810327008366584,-1506.3319091796875,304.1527404785156,0.7792693972587585,0.1358339041471481,0.0957223400473594,293.1833801269531,297.1499938964844,293.1499938964844,0.0961072891950607,-2334.257568359375,304.1531066894531,0.8157054781913757,0.1556190401315689,0.1483297646045684,293.3407897949219,297.1499938964844,293.1499938964844,0.0026232479140162,-994.989990234375,294.7622985839844,0.5528780817985535,0.050000000745058,0.2287369519472122,291.1600952148437,291.1499938964844,271.4637145996094,270.7334899902344,283.06939697265625,293.3408203125,291.15985107421875,1.0,0.2123839855194091,0.9376370310783386,0.9376370310783386,1.0,1.0,-1.051763892173767,0.4942535161972046,0.5575103759765625,0.0816879048943519,0.0,0.0,0.3857964873313904,26.359922409057617,25.0,-2.850087881088257,-8584.2861328125,113.20524597167967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4027099609375,306.4897155761719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.51171875,18000.0,0.0,0.0,0.1928044408559799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2967740297317505,0.2967787086963653,-4.660488230001647e-06,0.0,0.0001956719934241,0.0,0.0,13.48659324645996,0.0,0.0,0.0,0.3082619607448578,4.0,0.0,1.0
296700,293.17291259765625,297.1499938964844,293.1499938964844,0.044204406440258,-1296.634033203125,304.15240478515625,0.6822565197944641,0.0905864536762237,0.0823927149176597,293.216796875,297.1499938964844,293.1499938964844,0.0935050174593925,-2282.791259765625,304.15728759765625,0.8096703886985779,0.1519065201282501,0.1450023055076599,293.1790466308594,297.1499938964844,293.1499938964844,0.0807681307196617,-1502.548828125,304.1527099609375,0.7785142660140991,0.1354805380105972,0.0954749882221221,293.18328857421875,297.1499938964844,293.1499938964844,0.0958041846752166,-2328.349609375,304.1531066894531,0.8149600028991699,0.1552110165357589,0.1479435861110687,293.3404541015625,297.1499938964844,293.1499938964844,0.0025998372584581,-986.1806640625,294.7294311523437,0.5528202652931213,0.050000000745058,0.2287389785051345,291.1591186523437,291.1499938964844,271.4601135253906,270.7350158691406,283.063720703125,293.34051513671875,291.1589050292969,1.0,0.2120597809553146,0.937483549118042,0.937483549118042,1.0,1.0,-1.049327373504639,0.4932914674282074,0.5560359358787537,0.0808582007884979,0.0,0.0,0.3852894902229309,26.34023094177246,25.0,-2.760525941848755,-8569.658203125,112.60315704345705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4028015136719,306.48736572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.611328125,18000.0,0.0,0.0,0.1922977417707443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.296169251203537,0.2961739003658294,-4.658324542106129e-06,0.0,0.0001951577578438,0.0,0.0,13.449440956115724,0.0,0.0,0.0,0.3081077337265014,4.0,0.0,1.0
296760,293.1728210449219,297.1499938964844,293.1499938964844,0.0439735874533653,-1292.883544921875,304.1523742675781,0.6814724802970886,0.0903160795569419,0.0821489840745925,293.2164306640625,297.1499938964844,293.1499938964844,0.0929171219468116,-2271.322509765625,304.15704345703125,0.8082330822944641,0.1511331498622894,0.1442669332027435,293.178955078125,297.1499938964844,293.1499938964844,0.0805046260356903,-1498.7818603515625,304.1527099609375,0.7777608633041382,0.1351294815540313,0.0952293425798416,293.1832275390625,297.1499938964844,293.1499938964844,0.0955019146203994,-2322.454345703125,304.153076171875,0.8142114281654358,0.154804840683937,0.147559255361557,293.340087890625,297.1499938964844,293.1499938964844,0.0025764999445527,-977.3926391601562,294.6967468261719,0.5527602434158325,0.050000000745058,0.2287410795688629,291.1582336425781,291.1499938964844,271.4564208984375,270.7365417480469,283.0579528808594,293.34014892578125,291.15802001953125,1.0,0.211740031838417,0.9373289346694946,0.9373289346694946,1.0,1.0,-1.0469166040420532,0.4923413693904876,0.5545752644538879,0.0800337865948677,0.0,0.0,0.3848316073417663,26.321264266967773,25.0,-2.5804977416992188,-8555.4921875,112.01058959960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4013977050781,306.4845886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.81640625,18000.0,0.0,0.0,0.1918076425790786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2956250309944153,0.2956297099590301,-4.656384589907248e-06,0.0,0.0001946603733813,0.0,0.0,13.416071891784668,0.0,0.0,0.0,0.3079692423343658,4.0,0.0,1.0
296820,293.1726989746094,297.1499938964844,293.1499938964844,0.043744508177042,-1289.1614990234375,304.1523742675781,0.6806909441947937,0.0900483876466751,0.0819077715277671,293.216064453125,297.1499938964844,293.1499938964844,0.0923363491892814,-2259.983154296875,304.1568298339844,0.806786835193634,0.1503682434558868,0.1435406357049942,293.1788635253906,297.1499938964844,293.1499938964844,0.0802420526742935,-1495.0289306640625,304.1526794433594,0.7770074009895325,0.1347807347774505,0.0949853807687759,293.1831359863281,297.1499938964844,293.1499938964844,0.0952003300189971,-2316.568603515625,304.153076171875,0.8134577870368958,0.1544005423784256,0.1471767872571945,293.3397216796875,297.1499938964844,293.1499938964844,0.0025532478466629,-968.6299438476562,294.66424560546875,0.5526965260505676,0.050000000745058,0.228743314743042,291.157470703125,291.1499938964844,271.45263671875,270.73809814453125,283.0521545410156,293.3397827148437,291.1572570800781,1.0,0.2114248275756836,0.9371743202209472,0.9371743202209472,1.0,1.0,-1.044528841972351,0.4914012551307678,0.5531275868415833,0.0792163237929344,0.0,0.0,0.3844185769557953,26.303312301635746,25.0,-2.34201979637146,-8541.7021484375,111.42733764648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3983764648437,306.4812316894531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.138671875,18000.0,0.0,0.0,0.1913383603096008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2951372563838959,0.2951419055461883,-4.654656549973879e-06,0.0,0.0001941841037478,0.0,0.0,13.386221885681152,0.0,0.0,0.0,0.3078453540802002,4.0,0.0,1.0
