time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
296880,293.172607421875,297.1499938964844,293.1499938964844,0.0435167849063873,-1285.4615478515625,304.15234375,0.6799110770225525,0.0897828266024589,0.0816685631871223,293.2156677246094,297.1499938964844,293.1499938964844,0.0917603597044944,-2248.730224609375,304.1566162109375,0.8053255081176758,0.1496093422174453,0.1428205817937851,293.17877197265625,297.1499938964844,293.1499938964844,0.0799801126122474,-1491.2860107421875,304.1526794433594,0.7762535214424133,0.1344337314367294,0.0947427451610565,293.1830444335937,297.1499938964844,293.1499938964844,0.0948992520570755,-2310.689453125,304.153076171875,0.8126986622810364,0.1539977043867111,0.146795779466629,293.3393249511719,297.1499938964844,293.1499938964844,0.0025300723500549,-959.8901977539062,294.6319274902344,0.5526295900344849,0.050000000745058,0.2287456393241882,291.1567687988281,291.1499938964844,271.4488220214844,270.7396850585937,283.0462951660156,293.33941650390625,291.1565856933594,1.0,0.2111132889986038,0.9370197057724,0.9370197057724,1.0,1.0,-1.042157769203186,0.4904674291610718,0.5516902804374695,0.0784071385860443,0.0,0.0,0.3840374052524566,26.28627014160156,25.0,-2.0829176902771,-8528.1484375,110.8517074584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3941650390625,306.4773864746094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.5546875,18000.0,0.0,0.0,0.1908884346485138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2946897149085998,0.2946943640708923,-4.653081759897759e-06,0.0,0.0001937274937517,0.0,0.0,13.358891487121582,0.0,0.0,0.0,0.3077319264411926,4.0,0.0,1.0
296940,293.1724853515625,297.1499938964844,293.1499938964844,0.0432906150817871,-1281.786865234375,304.15234375,0.6791329979896545,0.0895197018980979,0.0814316272735595,293.2152709960937,297.1499938964844,293.1499938964844,0.0911893248558044,-2237.567138671875,304.1564636230469,0.803859531879425,0.1488569527864456,0.1421071141958236,293.1786804199219,297.1499938964844,293.1499938964844,0.0797188654541969,-1487.5537109375,304.15264892578125,0.775498628616333,0.134088709950447,0.0945015624165535,293.1829528808594,297.1499938964844,293.1499938964844,0.0945987030863761,-2304.8173828125,304.1530456542969,0.8119332790374756,0.1535965204238891,0.1464164108037948,293.33892822265625,297.1499938964844,293.1499938964844,0.0025069781113415,-951.1747436523438,294.59979248046875,0.5525586605072021,0.050000000745058,0.2287481129169464,291.1561889648437,291.1499938964844,271.4449462890625,270.7413330078125,283.0404663085937,293.3390197753906,291.1560363769531,1.0,0.2108058780431747,0.9368650913238524,0.9368650913238524,1.0,1.0,-1.0398048162460327,0.4895399510860443,0.5502648949623108,0.0776082277297973,0.0,0.0,0.3836887180805206,26.27031898498535,25.0,-1.8163695335388184,-8514.8125,110.2843017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3885803222656,306.4730224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.072265625,18000.0,0.0,0.0,0.1904625743627548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2942833304405212,0.2942879796028137,-4.651665221899748e-06,0.0,0.0001932953018695,0.0,0.0,13.334132194519045,0.0,0.0,0.0,0.3076292276382446,4.0,0.0,1.0
297000,293.17236328125,297.1499938964844,293.1499938964844,0.0430656634271144,-1278.132080078125,304.1523132324219,0.6783562898635864,0.0892584770917892,0.08119647949934,293.21484375,297.1499938964844,293.1499938964844,0.0906218513846397,-2226.468994140625,304.15631103515625,0.8023936152458191,0.1481094658374786,0.1413984894752502,293.1785888671875,297.1499938964844,293.1499938964844,0.079458087682724,-1483.8291015625,304.15264892578125,0.7747431397438049,0.1337451487779617,0.0942614749073982,293.182861328125,297.1499938964844,293.1499938964844,0.0942985564470291,-2298.9501953125,304.1530456542969,0.8111618757247925,0.1531965732574463,0.1460383087396621,293.3385314941406,297.1499938964844,293.1499938964844,0.0024839208927005,-942.4680786132812,294.5677795410156,0.5524847507476807,0.050000000745058,0.2287506908178329,291.1556701660156,291.1499938964844,271.4410705566406,270.7430114746094,283.03466796875,293.3385925292969,291.1555480957031,1.0,0.2105017006397247,0.9367104768753052,0.9367104768753052,1.0,1.0,-1.0374654531478882,0.4886161684989929,0.5488492250442505,0.0768200680613517,0.0,0.0,0.3833614885807037,26.255250930786133,25.0,-1.5545886754989624,-8501.6064453125,109.72362518310548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.382080078125,306.46826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.666015625,18000.0,0.0,0.0,0.1900575906038284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2939046025276184,0.2939092516899109,-4.650356004276546e-06,0.0,0.0001928842830238,0.0,0.0,13.31110668182373,0.0,0.0,0.0,0.3075338006019592,4.0,0.0,1.0
297060,293.1722412109375,297.1499938964844,293.1499938964844,0.0428420379757881,-1274.4986572265625,304.1523132324219,0.6775816082954407,0.0889993533492088,0.0809632614254951,293.2144470214844,297.1499938964844,293.1499938964844,0.0900580957531929,-2215.43994140625,304.1561889648437,0.8009287118911743,0.1473672837018966,0.140695035457611,293.178466796875,297.1499938964844,293.1499938964844,0.079197771847248,-1480.1123046875,304.15264892578125,0.7739871144294739,0.1334031522274017,0.0940225273370742,293.1827697753906,297.1499938964844,293.1499938964844,0.0939988121390342,-2293.087646484375,304.1530456542969,0.810384213924408,0.1527979671955108,0.1456615179777145,293.3381042480469,297.1499938964844,293.1499938964844,0.0024609204847365,-933.777587890625,294.53594970703125,0.5524079203605652,0.050000000745058,0.2287533581256866,291.1552734375,291.1499938964844,271.4372253417969,270.7447814941406,283.0289001464844,293.33819580078125,291.1551513671875,1.0,0.2102009803056717,0.9365605115890504,0.9365605115890504,1.0,1.0,-1.0351406335830688,0.4876959323883056,0.5474446415901184,0.0760451778769493,0.0,0.0,0.3830538690090179,26.24111557006836,25.0,-1.3007686138153076,-8488.513671875,109.1699447631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3746337890625,306.463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.337890625,18000.0,0.0,0.0,0.1896761804819107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2935517728328705,0.2935564219951629,-4.649150014301995e-06,0.0,0.0001924972020788,0.0,0.0,13.28970718383789,0.0,0.0,0.0,0.3074451386928558,4.0,0.0,1.0
297120,293.172119140625,297.1499938964844,293.1499938964844,0.0426195710897445,-1270.8839111328125,304.1522827148437,0.6768091320991516,0.0887420549988746,0.0807317271828651,293.21405029296875,297.1499938964844,293.1499938964844,0.0894974693655967,-2204.469482421875,304.1560974121094,0.7994647026062012,0.1466297358274459,0.1399960219860077,293.1783752441406,297.1499938964844,293.1499938964844,0.078937791287899,-1476.4013671875,304.15264892578125,0.7732312679290771,0.1330624371767044,0.0937845334410667,293.18267822265625,297.1499938964844,293.1499938964844,0.0936993807554245,-2287.22900390625,304.15301513671875,0.8096007704734802,0.1524004936218261,0.1452858448028564,293.3376770019531,297.1499938964844,293.1499938964844,0.0024379671085625,-925.10009765625,294.5042419433594,0.5523290038108826,0.050000000745058,0.2287561148405075,291.1549377441406,291.1499938964844,271.43341064453125,270.7466125488281,283.0232238769531,293.3377685546875,291.15484619140625,1.0,0.2099031656980514,0.9364104866981506,0.9364104866981506,1.0,1.0,-1.0328280925750732,0.4867777228355407,0.5460503697395325,0.0752841234207153,0.0,0.0,0.3827583193778991,26.227746963500977,25.0,-1.0539286136627195,-8475.4853515625,108.62242126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3665771484375,306.4577331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.080078125,18000.0,0.0,0.0,0.1893157362937927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2932160496711731,0.2932206988334656,-4.648015419661533e-06,0.0,0.0001921313960338,0.0,0.0,13.269394874572754,0.0,0.0,0.0,0.3073610365390777,4.0,0.0,1.0
297180,293.1719970703125,297.1499938964844,293.1499938964844,0.0423985309898853,-1267.2919921875,304.1522827148437,0.6760398745536804,0.0884869992733001,0.0805022194981575,293.2136535644531,297.1499938964844,293.1499938964844,0.0889405533671379,-2193.570068359375,304.156005859375,0.7980035543441772,0.1458978205919265,0.139302372932434,293.17828369140625,297.1499938964844,293.1499938964844,0.0786782205104827,-1472.6973876953125,304.1526184082031,0.7724757194519043,0.1327232718467712,0.0935476422309875,293.1825866699219,297.1499938964844,293.1499938964844,0.0934003219008445,-2281.374755859375,304.15301513671875,0.808811366558075,0.1520043909549713,0.1449114829301834,293.3372497558594,297.1499938964844,293.1499938964844,0.0024151243269443,-916.4594116210938,294.4726867675781,0.5522478222846985,0.050000000745058,0.2287589311599731,291.1546936035156,291.1499938964844,271.4296569824219,270.7485656738281,283.01763916015625,293.3373413085937,291.1546325683594,1.0,0.2096087336540222,0.936260461807251,0.936260461807251,1.0,1.0,-1.030530571937561,0.4858620762825012,0.5446685552597046,0.0745389834046363,0.0,0.0,0.3824720382690429,26.21522521972656,25.0,-0.8198477029800415,-8462.5078125,108.08173370361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3579406738281,306.4520874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.904296875,18000.0,0.0,0.0,0.1889800578355789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2928948402404785,0.292899489402771,-4.646947672881652e-06,0.0,0.0001917907356983,0.0,0.0,13.250020027160645,0.0,0.0,0.0,0.3072808980941772,4.0,0.0,1.0
297240,293.1718444824219,297.1499938964844,293.1499938964844,0.0421786680817604,-1263.7191162109375,304.1522521972656,0.6752738356590271,0.0882337465882301,0.0802743434906005,293.2132568359375,297.1499938964844,293.1499938964844,0.088386595249176,-2182.72802734375,304.1559143066406,0.7965447306632996,0.1451704800128936,0.1386130005121231,293.1781616210937,297.1499938964844,293.1499938964844,0.0784189477562904,-1468.9990234375,304.1526184082031,0.7717211842536926,0.1323852837085724,0.0933115929365158,293.1824951171875,297.1499938964844,293.1499938964844,0.0931015685200691,-2275.5244140625,304.15301513671875,0.8080164790153503,0.1516093313694,0.1445381492376327,293.3368225097656,297.1499938964844,293.1499938964844,0.0023923097178339,-907.8252563476562,294.4412841796875,0.5521655082702637,0.050000000745058,0.2287618070840835,291.1545104980469,291.1499938964844,271.426025390625,270.7506103515625,283.01220703125,293.3369140625,291.15447998046875,1.0,0.2093168497085571,0.9361104369163512,0.9361104369163512,1.0,1.0,-1.0282446146011353,0.4849474430084228,0.5432971119880676,0.0738088339567184,0.0,0.0,0.3821883201599121,26.20331573486328,25.0,-0.5963538289070129,-8449.541015625,107.54666137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3490295410156,306.4463195800781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.787109375,18000.0,0.0,0.0,0.1886632144451141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2925795912742615,0.2925842404365539,-4.645913122658385e-06,0.0,0.0001914691820275,0.0,0.0,13.231053352355955,0.0,0.0,0.0,0.30720254778862,4.0,0.0,1.0
297300,293.1717224121094,297.1499938964844,293.1499938964844,0.0419601388275623,-1260.1673583984375,304.1522521972656,0.6745121479034424,0.087982527911663,0.0800482779741287,293.2128601074219,297.1499938964844,293.1499938964844,0.0878359004855156,-2171.95068359375,304.1558532714844,0.7950900793075562,0.1444482505321502,0.1379284411668777,293.1780700683594,297.1499938964844,293.1499938964844,0.0781599953770637,-1465.3065185546875,304.1526184082031,0.7709684371948242,0.1320486068725586,0.093076467514038,293.1824035644531,297.1499938964844,293.1499938964844,0.0928031578660011,-2269.6787109375,304.15301513671875,0.8072165250778198,0.1512154787778854,0.1441659331321716,293.3363952636719,297.1499938964844,293.1499938964844,0.002369545167312,-899.2059326171875,294.4100036621094,0.5520824790000916,0.050000000745058,0.2287646979093551,291.1544189453125,291.1499938964844,271.4225158691406,270.7527770996094,283.00689697265625,293.3364562988281,291.1543884277344,1.0,0.2090277075767517,0.9359604120254515,0.9359604120254515,1.0,1.0,-1.02597177028656,0.4840337932109833,0.5419379472732544,0.0730964243412017,0.0,0.0,0.3819038569927215,26.191993713378903,25.0,-0.3805379271507263,-8436.5703125,107.0174789428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3399658203125,306.4404602050781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.732421875,18000.0,0.0,0.0,0.1883661448955536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2922670245170593,0.2922716736793518,-4.644902674044715e-06,0.0,0.0001911676954478,0.0,0.0,13.21230125427246,0.0,0.0,0.0,0.3071251213550567,4.0,0.0,1.0
297360,293.1716003417969,297.1499938964844,293.1499938964844,0.0417429991066455,-1256.6378173828125,304.1522216796875,0.673755407333374,0.0877333953976631,0.0798240825533866,293.21246337890625,297.1499938964844,293.1499938964844,0.0872885510325431,-2161.240234375,304.1557922363281,0.793640673160553,0.1437313109636306,0.1372488290071487,293.177978515625,297.1499938964844,293.1499938964844,0.0779013708233833,-1461.6202392578125,304.1526184082031,0.7702178955078125,0.1317132264375686,0.0928422659635543,293.18231201171875,297.1499938964844,293.1499938964844,0.0925051122903823,-2263.838134765625,304.15301513671875,0.8064116835594177,0.1508228331804275,0.1437948644161224,293.3359680175781,297.1499938964844,293.1499938964844,0.002346838125959,-890.6044311523438,294.3788757324219,0.5519991517066956,0.050000000745058,0.2287675887346267,291.1543884277344,291.1499938964844,271.41912841796875,270.75506591796875,283.00177001953125,293.3360290527344,291.1543884277344,1.0,0.2087412178516388,0.935817003250122,0.935817003250122,1.0,1.0,-1.0237122774124146,0.483121246099472,0.5405910015106201,0.0724022835493087,0.0,0.0,0.3816128969192505,26.18119430541992,25.0,-0.1734842211008072,-8423.5693359375,106.49406433105467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3309326171875,306.43463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.744140625,18000.0,0.0,0.0,0.1880872845649719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2919509410858154,0.2919555902481079,-4.643897227651905e-06,0.0,0.0001908846752485,0.0,0.0,13.193392753601074,0.0,0.0,0.0,0.3070471584796905,4.0,0.0,1.0
297420,293.1714782714844,297.1499938964844,293.1499938964844,0.0415272414684295,-1253.1302490234375,304.1522216796875,0.6730039715766907,0.0874862819910049,0.0796016752719879,293.2120361328125,297.1499938964844,293.1499938964844,0.086744412779808,-2150.594970703125,304.1557312011719,0.7921969890594482,0.1430194526910781,0.1365739703178405,293.1778564453125,297.1499938964844,293.1499938964844,0.0776430889964103,-1457.940185546875,304.1526184082031,0.7694700360298157,0.131379097700119,0.0926089137792587,293.1822204589844,297.1499938964844,293.1499938964844,0.0922074541449546,-2258.003173828125,304.1529846191406,0.8056021928787231,0.1504313498735427,0.1434248834848404,293.33551025390625,297.1499938964844,293.1499938964844,0.0023241972085088,-882.0245971679688,294.3478698730469,0.5519160628318787,0.050000000745058,0.2287704944610595,291.1544494628906,291.1499938964844,271.4159545898437,270.75750732421875,282.9967956542969,293.3356018066406,291.1544494628906,1.0,0.2084571272134781,0.9356735944747924,0.9356735944747924,1.0,1.0,-1.021465539932251,0.4822091162204742,0.5392563939094543,0.0717264711856842,0.0,0.0,0.3813121020793915,26.17082023620605,25.0,0.0216154158115386,-8410.515625,105.97607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3221435546875,306.42889404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.810546875,18000.0,0.0,0.0,0.1878237873315811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2916269302368164,0.2916315793991089,-4.642879957827972e-06,0.0,0.0001906172692542,0.0,0.0,13.174057960510254,0.0,0.0,0.0,0.3069674968719482,4.0,0.0,1.0
297480,293.1713256835937,297.1499938964844,293.1499938964844,0.0413128100335598,-1249.643798828125,304.1522216796875,0.672258198261261,0.0872410833835601,0.0793809816241264,293.2116394042969,297.1499938964844,293.1499938964844,0.0862033143639564,-2140.01220703125,304.1556701660156,0.7907595038414001,0.142312467098236,0.1359036713838577,293.1777648925781,297.1499938964844,293.1499938964844,0.0773851051926612,-1454.2662353515625,304.152587890625,0.7687253355979919,0.1310461163520813,0.0923763737082481,293.18212890625,297.1499938964844,293.1499938964844,0.0919101759791374,-2252.17431640625,304.1529846191406,0.8047908544540405,0.1500409692525863,0.1430559307336807,293.3350830078125,297.1499938964844,293.1499938964844,0.0023015909828245,-873.4547119140625,294.3169860839844,0.5518336296081543,0.050000000745058,0.2287733703851699,291.154541015625,291.1499938964844,271.4129638671875,270.76007080078125,282.9920349121094,293.33514404296875,291.1545715332031,1.0,0.2081752270460128,0.9355301856994628,0.9355301856994628,1.0,1.0,-1.0192307233810425,0.4812968671321869,0.537933886051178,0.0710695460438728,0.0,0.0,0.3809982240200043,26.160783767700195,25.0,0.2139578759670257,-8397.390625,105.4631805419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3136291503906,306.4232482910156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.927734375,18000.0,0.0,0.0,0.1875729113817215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2912915647029876,0.2912962138652801,-4.641839041141793e-06,0.0,0.0001903626689454,0.0,0.0,13.154091835021973,0.0,0.0,0.0,0.306885302066803,4.0,0.0,1.0
297540,293.17120361328125,297.1499938964844,293.1499938964844,0.0410999841988086,-1246.1826171875,304.1521911621094,0.6715191602706909,0.0869981721043586,0.0791623070836067,293.21124267578125,297.1499938964844,293.1499938964844,0.0856658443808555,-2129.50390625,304.1556091308594,0.7893303036689758,0.141611248254776,0.1352387517690658,293.1776733398437,297.1499938964844,293.1499938964844,0.077127531170845,-1450.599609375,304.152587890625,0.7679843306541443,0.1307145059108734,0.0921447798609733,293.1820373535156,297.1499938964844,293.1499938964844,0.0916133597493171,-2246.35302734375,304.1529846191406,0.8039814233779907,0.1496519148349762,0.1426881998777389,293.3346252441406,297.1499938964844,293.1499938964844,0.0022790560033172,-864.9085083007812,294.2862243652344,0.551751971244812,0.050000000745058,0.228776216506958,291.1547241210937,291.1499938964844,271.4101867675781,270.7628479003906,282.9875183105469,293.334716796875,291.1547546386719,1.0,0.2078958302736282,0.9353867769241332,0.9353867769241332,1.0,1.0,-1.0170104503631592,0.480385273694992,0.5366252064704895,0.0704325959086418,0.0,0.0,0.3806652724742889,26.15109634399414,25.0,0.3923461735248565,-8384.166015625,104.95587921142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3056640625,306.4178161621094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.1015625,18000.0,0.0,0.0,0.1873347163200378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2909385561943054,0.2909431755542755,-4.640756742446683e-06,0.0,0.0001901209325296,0.0,0.0,13.133123397827148,0.0,0.0,0.0,0.306799054145813,4.0,0.0,1.0
297600,293.1710510253906,297.1499938964844,293.1499938964844,0.0408886112272739,-1242.74462890625,304.1521911621094,0.6707866191864014,0.0867572501301765,0.0789453983306884,293.2108459472656,297.1499938964844,293.1499938964844,0.0851315632462501,-2119.062744140625,304.1555480957031,0.7879087328910828,0.1409150660037994,0.1345785409212112,293.17755126953125,297.1499938964844,293.1499938964844,0.0768703371286392,-1446.9403076171875,304.152587890625,0.7672470808029175,0.1303840726613998,0.0919139981269836,293.18194580078125,297.1499938964844,293.1499938964844,0.0913170278072357,-2240.540283203125,304.1529846191406,0.8031740188598633,0.1492640227079391,0.1423215419054031,293.3341979980469,297.1499938964844,293.1499938964844,0.0022565622348338,-856.3753051757812,294.255615234375,0.55167156457901,0.050000000745058,0.2287790328264236,291.1549377441406,291.1499938964844,271.4076843261719,270.7657775878906,282.98321533203125,293.33428955078125,291.1549987792969,1.0,0.2076185047626495,0.9352433681488036,0.9352433681488036,1.0,1.0,-1.0148025751113892,0.4794735312461853,0.5353291034698486,0.0698148757219314,0.0,0.0,0.3803128004074096,26.141660690307617,25.0,0.560178279876709,-8370.826171875,104.45350646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2982177734375,306.4125671386719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.318359375,18000.0,0.0,0.0,0.1871051043272018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2905664443969726,0.2905710637569427,-4.639624876290327e-06,0.0,0.0001898878981592,0.0,0.0,13.111061096191406,0.0,0.0,0.0,0.3067083656787872,4.0,0.0,1.0
297660,293.1708984375,297.1499938964844,293.1499938964844,0.0406790114939212,-1239.3345947265625,304.15216064453125,0.6700616478919983,0.0865187123417854,0.0787306055426597,293.2104187011719,297.1499938964844,293.1499938964844,0.0846011415123939,-2108.701904296875,304.155517578125,0.7864970564842224,0.1402249038219452,0.1339239627122879,293.1774597167969,297.1499938964844,293.1499938964844,0.0766136720776557,-1443.2901611328125,304.152587890625,0.766514241695404,0.1300550550222396,0.0916841775178909,293.1818542480469,297.1499938964844,293.1499938964844,0.0910212993621826,-2234.738037109375,304.1529846191406,0.8023692965507507,0.1488775163888931,0.14195616543293,293.333740234375,297.1499938964844,293.1499938964844,0.0022341371513903,-847.8655395507812,294.22509765625,0.5515924692153931,0.050000000745058,0.2287817895412445,291.1552429199219,291.1499938964844,271.4054260253906,270.7688903808594,282.9791564941406,293.3338317871094,291.1553039550781,1.0,0.2073435932397842,0.9351047873497008,0.9351047873497008,1.0,1.0,-1.0126097202301023,0.4785627424716949,0.5340469479560852,0.0692175179719924,0.0,0.0,0.3799344897270202,26.13248062133789,25.0,0.7081841230392456,-8357.3466796875,103.95661163330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2915344238281,306.4075927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.58203125,18000.0,0.0,0.0,0.1868833154439926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2901686728000641,0.2901732921600342,-4.638423888536636e-06,0.0,0.0001896628091344,0.0,0.0,13.087518692016602,0.0,0.0,0.0,0.3066116273403168,4.0,0.0,1.0
297720,293.1707763671875,297.1499938964844,293.1499938964844,0.0404710210859775,-1235.9501953125,304.15216064453125,0.6693440079689026,0.0862822607159614,0.078517660498619,293.21002197265625,297.1499938964844,293.1499938964844,0.0840740874409675,-2098.41259765625,304.15545654296875,0.7850944399833679,0.1395399868488311,0.1332742869853973,293.1773681640625,297.1499938964844,293.1499938964844,0.0763574913144111,-1439.6490478515625,304.152587890625,0.7657858729362488,0.1297272592782974,0.0914552062749862,293.1817626953125,297.1499938964844,293.1499938964844,0.090726189315319,-2228.947265625,304.1529846191406,0.8015674948692322,0.1484922170639038,0.1415919363498687,293.33331298828125,297.1499938964844,293.1499938964844,0.0022117556072771,-839.370361328125,294.1947021484375,0.5515150427818298,0.050000000745058,0.2287845015525818,291.1555480957031,291.1499938964844,271.40350341796875,270.772216796875,282.9753723144531,293.3334045410156,291.1556091308594,1.0,0.2070706933736801,0.934966206550598,0.934966206550598,1.0,1.0,-1.010429859161377,0.477651834487915,0.5327779650688171,0.0686401277780532,0.0,0.0,0.3795316219329834,26.12347221374512,25.0,0.8433453440666199,-8343.720703125,103.46456909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2855834960937,306.40289306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.873046875,18000.0,0.0,0.0,0.1866657882928848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.289745956659317,0.2897505760192871,-4.637152414943557e-06,0.0,0.0001894420420285,0.0,0.0,13.062533378601074,0.0,0.0,0.0,0.3065090179443359,4.0,0.0,1.0
297780,293.1706237792969,297.1499938964844,293.1499938964844,0.0402648672461509,-1232.5947265625,304.1521301269531,0.6686344146728516,0.0860481709241867,0.0783068090677261,293.2095947265625,297.1499938964844,293.1499938964844,0.0835508853197097,-2088.204833984375,304.1554260253906,0.783702552318573,0.1388610005378723,0.1326301544904709,293.17724609375,297.1499938964844,293.1499938964844,0.0761019140481948,-1436.0184326171875,304.152587890625,0.7650622725486755,0.1294008493423462,0.0912271812558174,293.1816711425781,297.1499938964844,293.1499938964844,0.0904317796230316,-2223.169921875,304.1529541015625,0.8007689714431763,0.1481083333492279,0.141228973865509,293.3328552246094,297.1499938964844,293.1499938964844,0.0021894362289458,-830.8967895507812,294.1643981933594,0.5514393448829651,0.050000000745058,0.2287871539592743,291.1559143066406,291.1499938964844,271.4018859863281,270.7757568359375,282.97186279296875,293.3329467773437,291.156005859375,1.0,0.206800028681755,0.9348276257514954,0.9348276257514954,1.0,1.0,-1.008264660835266,0.47674161195755,0.5315230488777161,0.0680827870965004,0.0,0.0,0.3790992200374603,26.114633560180664,25.0,0.963610053062439,-8329.92578125,102.97772979736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.280517578125,306.3985290527344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.197265625,18000.0,0.0,0.0,0.1864509582519531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2892932593822479,0.2892979085445404,-4.635795448848512e-06,0.0,0.0001892240252345,0.0,0.0,13.035812377929688,0.0,0.0,0.0,0.3063993155956268,4.0,0.0,1.0
297840,293.17047119140625,297.1499938964844,293.1499938964844,0.040060456842184,-1229.2669677734375,304.1521301269531,0.6679326891899109,0.085816279053688,0.0780979022383689,293.2091979980469,297.1499938964844,293.1499938964844,0.0830312445759773,-2078.073486328125,304.1553955078125,0.7823209762573242,0.1381874978542328,0.1319911628961563,293.1771545410156,297.1499938964844,293.1499938964844,0.0758469179272651,-1432.3983154296875,304.152587890625,0.7643436193466187,0.1290757358074188,0.0910000428557396,293.1815795898437,297.1499938964844,293.1499938964844,0.090138092637062,-2217.406005859375,304.1529541015625,0.7999739050865173,0.147725760936737,0.1408672332763672,293.3324279785156,297.1499938964844,293.1499938964844,0.0021671601571142,-822.4379272460938,294.1342163085937,0.5513655543327332,0.050000000745058,0.228789746761322,291.15631103515625,291.1499938964844,271.400634765625,270.7795104980469,282.9686584472656,293.33251953125,291.1564025878906,1.0,0.20653136074543,0.9346890449523926,0.9346890449523926,1.0,1.0,-1.0061131715774536,0.4758315980434418,0.5302815437316895,0.0675451681017875,0.0,0.0,0.3786376714706421,26.10591125488281,25.0,1.071803331375122,-8315.9482421875,102.49571990966795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2763366699219,306.3944702148437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.544921875,18000.0,0.0,0.0,0.1862360537052154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2888107001781463,0.2888153195381164,-4.634352080756798e-06,0.0,0.0001890059065772,0.0,0.0,13.007362365722656,0.0,0.0,0.0,0.306282490491867,4.0,0.0,1.0
297900,293.1703186035156,297.1499938964844,293.1499938964844,0.0398580767214298,-1225.971435546875,304.152099609375,0.667239785194397,0.0855868905782699,0.0778912156820297,293.2087707519531,297.1499938964844,293.1499938964844,0.0825157389044761,-2068.02978515625,304.15533447265625,0.7809514999389648,0.1375202387571334,0.1313580125570297,293.17706298828125,297.1499938964844,293.1499938964844,0.0755926668643951,-1428.7908935546875,304.1525573730469,0.7636302709579468,0.1287521123886108,0.0907739177346229,293.1814880371094,297.1499938964844,293.1499938964844,0.0898452773690223,-2211.6591796875,304.1529541015625,0.7991827130317688,0.1473446935415268,0.1405068784952163,293.3319702148437,297.1499938964844,293.1499938964844,0.0021449567284435,-814.0052490234375,294.1041564941406,0.5512937903404236,0.050000000745058,0.2287922650575637,291.15673828125,291.1499938964844,271.3997802734375,270.78350830078125,282.9657592773437,293.3320617675781,291.1568603515625,1.0,0.2062649428844452,0.9345504641532898,0.9345504641532898,1.0,1.0,-1.0039772987365725,0.474922776222229,0.5290545225143433,0.0670273527503013,0.0,0.0,0.3781421780586242,26.097309112548828,25.0,1.1585352420806885,-8301.76171875,102.01892852783205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27313232421875,306.3907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.916015625,18000.0,0.0,0.0,0.1860192716121673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2882930040359497,0.2882976531982422,-4.632806394511135e-06,0.0,0.0001887859107227,0.0,0.0,12.976879119873049,0.0,0.0,0.0,0.3061573803424835,4.0,0.0,1.0
297960,293.170166015625,297.1499938964844,293.1499938964844,0.0396576821804046,-1222.7073974609375,304.1520690917969,0.6665554046630859,0.0853598788380622,0.0776866301894187,293.2083435058594,297.1499938964844,293.1499938964844,0.0820041820406913,-2058.071044921875,304.1553039550781,0.7795937061309814,0.1368588656187057,0.130730390548706,293.17694091796875,297.1499938964844,293.1499938964844,0.0753391906619072,-1425.19677734375,304.1525573730469,0.7629222273826599,0.1284298747777938,0.0905487611889839,293.181396484375,297.1499938964844,293.1499938964844,0.0895533859729766,-2205.930419921875,304.1529541015625,0.7983954548835754,0.1469650715589523,0.140147864818573,293.33154296875,297.1499938964844,293.1499938964844,0.0021228035911917,-805.5906982421875,294.0741882324219,0.5512241125106812,0.050000000745058,0.2287947088479995,291.1571960449219,291.1499938964844,271.3993225097656,270.78778076171875,282.9631652832031,293.33160400390625,291.15728759765625,1.0,0.2060005813837051,0.9344189167022704,0.9344189167022704,1.0,1.0,-1.0018562078475952,0.4740150272846222,0.5278411507606506,0.0665291175246238,0.0,0.0,0.3776144385337829,26.08878898620605,25.0,1.2248952388763428,-8287.365234375,101.54708099365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2708740234375,306.3873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.298828125,18000.0,0.0,0.0,0.1857982575893402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2877414226531982,0.2877460718154907,-4.631160209100926e-06,0.0,0.0001885616075014,0.0,0.0,12.944435119628906,0.0,0.0,0.0,0.3060241937637329,4.0,0.0,1.0
298020,293.1700134277344,297.1499938964844,293.1499938964844,0.0394593626260757,-1219.476318359375,304.1520690917969,0.6658798456192017,0.0851353034377098,0.0774842128157615,293.2079162597656,297.1499938964844,293.1499938964844,0.0814966931939125,-2048.19970703125,304.1552734375,0.7782482504844666,0.1362035125494003,0.1301084011793136,293.1768493652344,297.1499938964844,293.1499938964844,0.0750865563750267,-1421.6170654296875,304.1525573730469,0.7622196674346924,0.1281091123819351,0.0903245881199836,293.1813049316406,297.1499938964844,293.1499938964844,0.0892624929547309,-2200.221435546875,304.1529541015625,0.7976123690605164,0.1465869694948196,0.1397902369499206,293.3310852050781,297.1499938964844,293.1499938964844,0.0021007091272622,-797.1975708007812,294.0443115234375,0.5511566400527954,0.050000000745058,0.2287970781326294,291.1576843261719,291.1499938964844,271.3992919921875,270.79229736328125,282.9608764648437,293.3311767578125,291.15777587890625,1.0,0.2057383209466934,0.934287428855896,0.934287428855896,1.0,1.0,-0.9997502565383912,0.4731085002422333,0.5266417264938354,0.0660499557852745,0.0,0.0,0.3770535886287689,26.08032989501953,25.0,1.276455283164978,-8272.74609375,101.08019256591795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26959228515625,306.3842468261719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.68359375,18000.0,0.0,0.0,0.185570940375328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2871553003787994,0.2871599495410919,-4.629409886547364e-06,0.0,0.0001883309159893,0.0,0.0,12.909998893737791,0.0,0.0,0.0,0.3058828115463257,4.0,0.0,1.0
298080,293.1698608398437,297.1499938964844,293.1499938964844,0.0392629504203796,-1216.2755126953125,304.15203857421875,0.6652126908302307,0.0849129781126976,0.0772837698459625,293.2074890136719,297.1499938964844,293.1499938964844,0.0809928625822067,-2038.408447265625,304.1552124023437,0.7769142985343933,0.1355536729097366,0.1294915676116943,293.1767272949219,297.1499938964844,293.1499938964844,0.0748346894979476,-1418.0506591796875,304.1525573730469,0.7615224123001099,0.1277896910905838,0.0901013389229774,293.1811828613281,297.1499938964844,293.1499938964844,0.0889725238084793,-2194.531005859375,304.1529235839844,0.7968334555625916,0.1462102532386779,0.1394338905811309,293.33062744140625,297.1499938964844,293.1499938964844,0.0020786691457033,-788.8245239257812,294.0144958496094,0.5510913729667664,0.050000000745058,0.2287993729114532,291.1581420898437,291.1499938964844,271.39971923828125,270.7970886230469,282.9589538574219,293.3307189941406,291.15826416015625,1.0,0.2054779380559921,0.9341558814048768,0.9341558814048768,1.0,1.0,-0.9976581931114196,0.4722025990486145,0.5254555940628052,0.0655893459916114,0.0,0.0,0.3764621019363403,26.0719051361084,25.0,1.3223751783370972,-8257.9072265625,100.61788940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2691650390625,306.38140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.072265625,18000.0,0.0,0.0,0.1853364259004593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.286537617444992,0.2865422368049621,-4.62756588603952e-06,0.0,0.0001880929048638,0.0,0.0,12.873749732971191,0.0,0.0,0.0,0.3057340085506439,4.0,0.0,1.0
298140,293.169677734375,297.1499938964844,293.1499938964844,0.039068728685379,-1213.109375,304.15203857421875,0.6645547151565552,0.0846931934356689,0.0770855993032455,293.2070617675781,297.1499938964844,293.1499938964844,0.0804932713508606,-2028.708251953125,304.1551818847656,0.7755934596061707,0.1349100619554519,0.1288805902004242,293.1766357421875,297.1499938964844,293.1499938964844,0.0745837464928627,-1414.499755859375,304.15252685546875,0.7608308792114258,0.1274718195199966,0.0898791402578353,293.1810913085937,297.1499938964844,293.1499938964844,0.0886836424469947,-2188.862548828125,304.1529235839844,0.7960590124130249,0.1458351463079452,0.1390790194272995,293.3302001953125,297.1499938964844,293.1499938964844,0.0020566859748214,-780.472412109375,293.9848022460937,0.551028311252594,0.050000000745058,0.2288015931844711,291.1586303710937,291.1499938964844,271.400634765625,270.8021545410156,282.95733642578125,293.3302917480469,291.15875244140625,1.0,0.2052196711301803,0.9340243339538574,0.9340243339538574,1.0,1.0,-0.9955820441246032,0.4712984561920166,0.5242835879325867,0.0651470646262168,0.0,0.0,0.3758355379104614,26.063514709472656,25.0,1.354599118232727,-8242.8125,100.16057586669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2696838378906,306.3788757324219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.466796875,18000.0,0.0,0.0,0.1850923746824264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2858837246894836,0.2858883440494537,-4.625614565156866e-06,0.0,0.0001878452312666,0.0,0.0,12.835427284240724,0.0,0.0,0.0,0.3055766522884369,4.0,0.0,1.0
298200,293.1695251464844,297.1499938964844,293.1499938964844,0.0388765968382358,-1209.976318359375,304.1520080566406,0.6639056205749512,0.0844757929444313,0.0768895298242569,293.2066345214844,297.1499938964844,293.1499938964844,0.0799976140260696,-2019.0938720703125,304.1551513671875,0.7742851972579956,0.1342722624540329,0.1282750517129898,293.176513671875,297.1499938964844,293.1499938964844,0.0743337273597717,-1410.9644775390625,304.15252685546875,0.7601449489593506,0.1271554082632064,0.0896579399704933,293.1809997558594,297.1499938964844,293.1499938964844,0.0883958488702774,-2183.2158203125,304.1529235839844,0.7952890396118164,0.1454615741968155,0.1387255638837814,293.3297424316406,297.1499938964844,293.1499938964844,0.0020347591489553,-772.141357421875,293.9551696777344,0.5509675741195679,0.050000000745058,0.228803738951683,291.1591186523437,291.1499938964844,271.40203857421875,270.8075256347656,282.95611572265625,293.329833984375,291.15924072265625,1.0,0.2049633562564849,0.9338928461074828,0.9338928461074828,1.0,1.0,-0.9935206770896912,0.4703957140445709,0.5231249928474426,0.0647224634885788,0.0,0.0,0.3751771450042724,26.05513381958008,25.0,1.3740427494049072,-8227.4638671875,99.70793914794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27105712890625,306.3765563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18007.859375,18000.0,0.0,0.0,0.1848379969596862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2851966917514801,0.2852013111114502,-4.6235650188464206e-06,0.0,0.0001875870657386,0.0,0.0,12.795218467712402,0.0,0.0,0.0,0.305411547422409,4.0,0.0,1.0
298260,293.1693725585937,297.1499938964844,293.1499938964844,0.0386868678033351,-1206.881591796875,304.1519775390625,0.6632661819458008,0.0842610970139503,0.0766958594322204,293.2062072753906,297.1499938964844,293.1499938964844,0.0795065090060234,-2009.577392578125,304.15509033203125,0.7729911208152771,0.1336409896612167,0.1276756525039672,293.1764221191406,297.1499938964844,293.1499938964844,0.0740848183631897,-1407.4476318359375,304.15252685546875,0.7594650387763977,0.12684066593647,0.0894378721714019,293.1808776855469,297.1499938964844,293.1499938964844,0.0881093591451644,-2177.595703125,304.1529235839844,0.794524073600769,0.1450897604227066,0.1383737325668335,293.32928466796875,297.1499938964844,293.1499938964844,0.0020128819160163,-763.8291625976562,293.9256286621094,0.550909161567688,0.050000000745058,0.2288057953119278,291.1596374511719,291.1499938964844,271.4040222167969,270.813232421875,282.95526123046875,293.3293762207031,291.15972900390625,1.0,0.2047092169523239,0.933765709400177,0.933765709400177,1.0,1.0,-0.9914762377738952,0.4694955348968506,0.5219807028770447,0.0643157586455345,0.0,0.0,0.3744837641716003,26.046762466430664,25.0,1.3715585470199585,-8211.8349609375,99.26038360595705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2732849121094,306.3744812011719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.244140625,18000.0,0.0,0.0,0.1845709681510925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2844730317592621,0.2844776511192322,-4.621405423677061e-06,0.0,0.0001873160654213,0.0,0.0,12.752923965454102,0.0,0.0,0.0,0.3052378594875335,4.0,0.0,1.0
298320,293.169189453125,297.1499938964844,293.1499938964844,0.0384992659091949,-1203.820556640625,304.1519775390625,0.6626355051994324,0.084048755466938,0.0765042752027511,293.20574951171875,297.1499938964844,293.1499938964844,0.0790193229913711,-2000.146728515625,304.1550598144531,0.7717095017433167,0.1330154091119766,0.1270815730094909,293.1763000488281,297.1499938964844,293.1499938964844,0.0738369226455688,-1403.94775390625,304.15252685546875,0.7587906718254089,0.1265273690223693,0.0892188102006912,293.1807861328125,297.1499938964844,293.1499938964844,0.0878240466117858,-2171.99951171875,304.15289306640625,0.7937635779380798,0.1447194963693618,0.1380233317613601,293.328857421875,297.1499938964844,293.1499938964844,0.0019910901319235,-755.5494384765625,293.89617919921875,0.5508529543876648,0.050000000745058,0.2288077920675277,291.1600952148437,291.1499938964844,271.4065246582031,270.8192443847656,282.9547424316406,293.32891845703125,291.16021728515625,1.0,0.2044569551944732,0.933638632297516,0.933638632297516,1.0,1.0,-0.9894462823867798,0.4685970842838287,0.5208491683006287,0.063925415277481,0.0,0.0,0.3737615048885345,26.038387298583984,25.0,1.3622816801071167,-8195.951171875,98.8173599243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2762451171875,306.37255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.611328125,18000.0,0.0,0.0,0.1842919290065765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.283719539642334,0.2837241590023041,-4.619155788532225e-06,0.0,0.0001870328851509,0.0,0.0,12.708946228027344,0.0,0.0,0.0,0.3050572276115417,4.0,0.0,1.0
298380,293.16900634765625,297.1499938964844,293.1499938964844,0.0383141413331031,-1200.799072265625,304.1519470214844,0.6620146632194519,0.0838391706347465,0.0763151347637176,293.205322265625,297.1499938964844,293.1499938964844,0.0785367488861084,-1990.8155517578125,304.155029296875,0.770442545413971,0.132396399974823,0.1264936774969101,293.1762084960937,297.1499938964844,293.1499938964844,0.0735902264714241,-1400.467529296875,304.1524963378906,0.7581223845481873,0.1262158304452896,0.0890009254217147,293.1806640625,297.1499938964844,293.1499938964844,0.0875401273369789,-2166.43212890625,304.15289306640625,0.7930082678794861,0.1443510800600052,0.1376746147871017,293.3283996582031,297.1499938964844,293.1499938964844,0.001969349803403,-747.289306640625,293.8667907714844,0.5507990717887878,0.050000000745058,0.2288096994161605,291.1605834960937,291.1499938964844,271.4096374511719,270.8255920410156,282.95465087890625,293.3284912109375,291.1606750488281,1.0,0.2042068690061569,0.93351149559021,0.93351149559021,1.0,1.0,-0.9874335527420044,0.4677015542984009,0.5197319984436035,0.0635517910122871,0.0,0.0,0.3730063140392303,26.030000686645508,25.0,1.3403699398040771,-8179.77783203125,98.3793716430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27996826171875,306.37078857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.96484375,18000.0,0.0,0.0,0.1839982569217682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2829322814941406,0.2829369008541107,-4.616805654222844e-06,0.0,0.0001867348328232,0.0,0.0,12.663070678710938,0.0,0.0,0.0,0.3048687875270843,4.0,0.0,1.0
298440,293.1688537597656,297.1499938964844,293.1499938964844,0.038131296634674,-1197.813720703125,304.15191650390625,0.6614030003547668,0.0836320891976356,0.076128214597702,293.2048645019531,297.1499938964844,293.1499938964844,0.0780582949519157,-1981.574462890625,304.15496826171875,0.7691888809204102,0.1317833364009857,0.1259113550186157,293.17608642578125,297.1499938964844,293.1499938964844,0.07334466278553,-1397.005859375,304.1524963378906,0.7574599981307983,0.1259058713912964,0.0887841284275055,293.1805419921875,297.1499938964844,293.1499938964844,0.087257519364357,-2160.891357421875,304.1528625488281,0.7922579050064087,0.1439843624830246,0.1373274624347686,293.32794189453125,297.1499938964844,293.1499938964844,0.0019476674497127,-739.0515747070312,293.8374938964844,0.5507475137710571,0.050000000745058,0.2288115173578262,291.1610412597656,291.1499938964844,271.4133605957031,270.832275390625,282.9549255371094,293.3280334472656,291.1611633300781,1.0,0.2039587348699569,0.9333844184875488,0.9333844184875488,1.0,1.0,-0.9854363203048706,0.4668083488941192,0.5186280012130737,0.06319410353899,0.0,0.0,0.3722229599952698,26.02158737182617,25.0,1.3131591081619265,-8163.3291015625,97.94601440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2842712402344,306.3691101074219,278.1499938964844,0.0,18000.0,313.1499938964844,18009.302734375,18000.0,0.0,0.0,0.1836907565593719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2821163237094879,0.282120943069458,-4.614371391653549e-06,0.0,0.0001864227670012,0.0,0.0,12.6156005859375,0.0,0.0,0.0,0.3046737611293793,4.0,0.0,1.0
298500,293.1686706542969,297.1499938964844,293.1499938964844,0.0379509627819061,-1194.8682861328125,304.15191650390625,0.6608011722564697,0.083427757024765,0.0759437307715416,293.2044372558594,297.1499938964844,293.1499938964844,0.0775844305753707,-1972.4324951171875,304.1549377441406,0.7679498791694641,0.1311767846345901,0.1253351420164108,293.17596435546875,297.1499938964844,293.1499938964844,0.0731003656983375,-1393.5650634765625,304.1524963378906,0.7568037509918213,0.1255977004766464,0.0885685384273529,293.1804504394531,297.1499938964844,293.1499938964844,0.0869763791561126,-2155.380859375,304.1528625488281,0.7915128469467163,0.1436195224523544,0.1369820684194564,293.3274841308594,297.1499938964844,293.1499938964844,0.0019260444678366,-730.836669921875,293.8082580566406,0.5506982207298279,0.050000000745058,0.2288132607936859,291.1614990234375,291.1499938964844,271.417724609375,270.83935546875,282.95562744140625,293.3275756835937,291.1615905761719,1.0,0.2037127465009689,0.9332572817802428,0.9332572817802428,1.0,1.0,-0.9834563136100768,0.4659183621406555,0.5175378918647766,0.0628521144390106,0.0,0.0,0.3714097142219543,26.013145446777344,25.0,1.276524305343628,-8146.5830078125,97.51759338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2891845703125,306.36749267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.625,18000.0,0.0,0.0,0.1833678483963012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2812700569629669,0.281274676322937,-4.611847543856129e-06,0.0,0.0001860950433183,0.0,0.0,12.566452026367188,0.0,0.0,0.0,0.3044718205928802,4.0,0.0,1.0
298560,293.1684875488281,297.1499938964844,293.1499938964844,0.0377731807529926,-1191.9635009765625,304.1518859863281,0.6602092385292053,0.083226203918457,0.0757617130875587,293.2039794921875,297.1499938964844,293.1499938964844,0.0771151781082153,-1963.390380859375,304.1548767089844,0.7667256593704224,0.1305767446756363,0.1247650533914566,293.1758728027344,297.1499938964844,293.1499938964844,0.0728574246168136,-1390.14599609375,304.1524658203125,0.7561537027359009,0.1252913326025009,0.08835419267416,293.1803283691406,297.1499938964844,293.1499938964844,0.0866967886686325,-2149.90234375,304.1528625488281,0.7907732129096985,0.1432566344738006,0.1366384625434875,293.3270263671875,297.1499938964844,293.1499938964844,0.0019044881919398,-722.6475830078125,293.7790832519531,0.5506511926651001,0.050000000745058,0.2288149297237396,291.16192626953125,291.1499938964844,271.4227294921875,270.8467712402344,282.95672607421875,293.3271179199219,291.1620178222656,1.0,0.2034689038991928,0.9331383109092712,0.9331383109092712,1.0,1.0,-0.9814935326576232,0.4650321304798126,0.5164614319801331,0.0625256225466728,0.0,0.0,0.3705685138702392,26.00467300415039,25.0,1.2291033267974854,-8129.53759765625,97.09408569335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29461669921875,306.36590576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.92578125,18000.0,0.0,0.0,0.1830291450023651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2803954780101776,0.2804000973701477,-4.609240932040848e-06,0.0,0.0001857513125287,0.0,0.0,12.51574993133545,0.0,0.0,0.0,0.3042635023593902,4.0,0.0,1.0
