time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
298620,293.1683044433594,297.1499938964844,293.1499938964844,0.0375979244709014,-1189.0989990234375,304.15185546875,0.6596270799636841,0.0830273702740669,0.0755821093916893,293.2035217285156,297.1499938964844,293.1499938964844,0.076650433242321,-1954.44580078125,304.15484619140625,0.7655158638954163,0.1299830377101898,0.1242009252309799,293.1757507324219,297.1499938964844,293.1499938964844,0.0726158246397972,-1386.7486572265625,304.1524658203125,0.7555098533630371,0.1249867752194404,0.088141068816185,293.1802062988281,297.1499938964844,293.1499938964844,0.0864187404513359,-2144.455322265625,304.15283203125,0.7900390028953552,0.1428956836462021,0.1362966299057006,293.3265686035156,297.1499938964844,293.1499938964844,0.0018829936161637,-714.4824829101562,293.75,0.5506064295768738,0.050000000745058,0.2288165241479873,291.162353515625,291.1499938964844,271.428466796875,270.8545837402344,282.958251953125,293.32666015625,291.1624450683594,1.0,0.2032271325588226,0.9330193400382996,0.9330193400382996,1.0,1.0,-0.9795477986335754,0.4641492962837219,0.5153985023498535,0.0622140392661094,0.0,0.0,0.3697021901607513,25.99615859985352,25.0,1.1768923997879028,-8112.20068359375,96.67537689208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3004150390625,306.3642883300781,278.1499938964844,0.0,18000.0,313.1499938964844,18010.201171875,18000.0,0.0,0.0,0.1826751232147216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2794957756996155,0.2795003950595855,-4.606561560649425e-06,0.0,0.0001853920257417,0.0,0.0,12.463687896728516,0.0,0.0,0.0,0.304049551486969,4.0,0.0,1.0
298680,293.1681213378906,297.1499938964844,293.1499938964844,0.0374250188469886,-1186.2716064453125,304.1518249511719,0.659054160118103,0.0828311070799827,0.0754047855734825,293.2030639648437,297.1499938964844,293.1499938964844,0.0761898234486579,-1945.591796875,304.1548156738281,0.7643198370933533,0.1293952614068985,0.1236423701047897,293.1756286621094,297.1499938964844,293.1499938964844,0.0723754614591598,-1383.37158203125,304.1524658203125,0.7548719644546509,0.1246839240193367,0.0879291221499443,293.1800842285156,297.1499938964844,293.1499938964844,0.0861421152949333,-2139.0380859375,304.15283203125,0.789310097694397,0.1425365805625915,0.1359565109014511,293.3261108398437,297.1499938964844,293.1499938964844,0.0018615610897541,-706.3413696289062,293.7209777832031,0.5505639314651489,0.050000000745058,0.2288180291652679,291.1627502441406,291.1499938964844,271.43487548828125,270.8628234863281,282.960205078125,293.3262023925781,291.1628112792969,1.0,0.2029873132705688,0.9329003095626832,0.9329003095626832,1.0,1.0,-0.9776179790496826,0.4632694721221924,0.5143485069274902,0.0619169399142265,0.0,0.0,0.3688129186630249,25.98759651184082,25.0,1.133126974105835,-8094.5791015625,96.2612075805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3065490722656,306.3626403808594,278.1499938964844,0.0,18000.0,313.1499938964844,18010.455078125,18000.0,0.0,0.0,0.1823068410158157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2785741984844208,0.2785787880420685,-4.60381988887093e-06,0.0,0.000185018274351,0.0,0.0,12.4104642868042,0.0,0.0,0.0,0.3038308024406433,4.0,0.0,1.0
298740,293.1679382324219,297.1499938964844,293.1499938964844,0.0372548401355743,-1183.4876708984375,304.1518249511719,0.6584917306900024,0.0826378315687179,0.0752301216125488,293.2026062011719,297.1499938964844,293.1499938964844,0.0757340937852859,-1936.8424072265625,304.1547546386719,0.7631396055221558,0.1288143843412399,0.1230902969837188,293.1755065917969,297.1499938964844,293.1499938964844,0.0721365734934806,-1380.0179443359375,304.1524353027344,0.7542406916618347,0.1243830993771553,0.0877185612916946,293.1799621582031,297.1499938964844,293.1499938964844,0.0858671814203262,-2133.6552734375,304.1528015136719,0.7885871529579163,0.1421796679496765,0.1356184184551239,293.3256530761719,297.1499938964844,293.1499938964844,0.0018401786219328,-698.2196044921875,293.6920166015625,0.5505237579345703,0.050000000745058,0.2288194596767425,291.1631164550781,291.1499938964844,271.4420471191406,270.8714294433594,282.9626159667969,293.32574462890625,291.1632080078125,1.0,0.2027497589588165,0.9327813386917114,0.9327813386917114,1.0,1.0,-0.975706934928894,0.4623939990997314,0.5133129358291626,0.0616344772279262,0.0,0.0,0.367897629737854,25.978988647460938,25.0,1.0864458084106443,-8076.63232421875,95.85211944580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3129272460937,306.36083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.69921875,18000.0,0.0,0.0,0.1819222569465637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2776276469230652,0.2776322662830353,-4.601010004989803e-06,0.0,0.0001846279628807,0.0,0.0,12.355915069580078,0.0,0.0,0.0,0.3036065697669983,4.0,0.0,1.0
298800,293.1677551269531,297.1499938964844,293.1499938964844,0.0370870195329189,-1180.7410888671875,304.1517944335937,0.6579384803771973,0.0824471190571785,0.0750577300786972,293.2021179199219,297.1499938964844,293.1499938964844,0.0752824544906616,-1928.1827392578125,304.1547241210937,0.761972963809967,0.1282393634319305,0.1225437223911285,293.1753845214844,297.1499938964844,293.1499938964844,0.0718989744782447,-1376.68505859375,304.1524353027344,0.7536152601242065,0.1240840256214141,0.0875091925263404,293.1798400878906,297.1499938964844,293.1499938964844,0.0855937153100967,-2128.302978515625,304.1528015136719,0.7878695726394653,0.1418246477842331,0.1352820843458175,293.3251953125,297.1499938964844,293.1499938964844,0.0018188777612522,-690.1292724609375,293.66314697265625,0.5504856705665588,0.050000000745058,0.2288208305835724,291.1634826660156,291.1499938964844,271.45001220703125,270.8804931640625,282.9654846191406,293.3252868652344,291.16357421875,1.0,0.2025141566991806,0.932662308216095,0.932662308216095,1.0,1.0,-0.9738118052482604,0.4615217745304107,0.5122900605201721,0.0613657087087631,0.0,0.0,0.3669618666172027,25.970333099365234,25.0,1.041913628578186,-8058.38916015625,95.44749450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31951904296875,306.35894775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.921875,18000.0,0.0,0.0,0.18152417242527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2766617834568023,0.2766664028167724,-4.5981478251633234e-06,0.0,0.0001842239580582,0.0,0.0,12.300371170043944,0.0,0.0,0.0,0.3033782839775085,4.0,0.0,1.0
298860,293.1675720214844,297.1499938964844,293.1499938964844,0.0369220189750194,-1178.0394287109375,304.1517639160156,0.6573957204818726,0.0822594612836837,0.0748880505561828,293.20166015625,297.1499938964844,293.1499938964844,0.0748357847332954,-1919.62939453125,304.1546630859375,0.7608222365379333,0.1276712715625763,0.1220036745071411,293.1752624511719,297.1499938964844,293.1499938964844,0.0716629698872566,-1373.37744140625,304.15240478515625,0.7529965043067932,0.1237870752811431,0.0873012691736221,293.1797180175781,297.1499938964844,293.1499938964844,0.0853220596909523,-2122.98828125,304.1527709960937,0.7871580719947815,0.1414719372987747,0.1349478662014007,293.3247375488281,297.1499938964844,293.1499938964844,0.0017976177623495,-682.0551147460938,293.63433837890625,0.550449788570404,0.050000000745058,0.2288220971822738,291.163818359375,291.1499938964844,271.4584045410156,270.8898010253906,282.9686889648437,293.3248291015625,291.1639099121094,1.0,0.2022808343172073,0.9325483441352844,0.9325483441352844,1.0,1.0,-0.9719358682632446,0.4606551229953766,0.5112807750701904,0.0611094832420349,0.0,0.0,0.3660032749176025,25.96161651611328,25.0,0.971086323261261,-8039.8603515625,95.0479507446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3262023925781,306.3568115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.12890625,18000.0,0.0,0.0,0.1811105161905288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2756741642951965,0.2756787538528442,-4.5952274376759306e-06,0.0,0.0001838041644077,0.0,0.0,12.243700981140137,0.0,0.0,0.0,0.3031453192234039,4.0,0.0,1.0
298920,293.1673889160156,297.1499938964844,293.1499938964844,0.0367596521973609,-1175.3802490234375,304.1517333984375,0.6568618416786194,0.0820744484663009,0.0747207105159759,293.2012023925781,297.1499938964844,293.1499938964844,0.074393592774868,-1911.17333984375,304.1546325683594,0.7596848607063293,0.1271091103553772,0.1214691996574401,293.1751403808594,297.1499938964844,293.1499938964844,0.0714286491274833,-1370.0966796875,304.15240478515625,0.7523833513259888,0.1234920099377632,0.087094634771347,293.1795959472656,297.1499938964844,293.1499938964844,0.0850523188710212,-2117.713134765625,304.1527709960937,0.7864516377449036,0.1411212682723999,0.1346155256032943,293.3242492675781,297.1499938964844,293.1499938964844,0.001776437042281,-674.0125732421875,293.6055603027344,0.5504156351089478,0.050000000745058,0.2288233190774917,291.16412353515625,291.1499938964844,271.4669494628906,270.89923095703125,282.97198486328125,293.3243408203125,291.1641540527344,1.0,0.2020494937896728,0.932434380054474,0.932434380054474,1.0,1.0,-0.9700763821601868,0.4597938358783722,0.5102825164794922,0.0608618631958961,0.0,0.0,0.3650330007076263,25.95284652709961,25.0,0.8187262415885925,-8021.1640625,94.65290069580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3329162597656,306.3544311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18011.28515625,18000.0,0.0,0.0,0.1806842684745788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2746730148792267,0.2746776044368744,-4.592265668179607e-06,0.0,0.0001833715650718,0.0,0.0,12.186365127563477,0.0,0.0,0.0,0.3029097020626068,4.0,0.0,1.0
298980,293.16717529296875,297.1499938964844,293.1499938964844,0.0366006046533584,-1172.775390625,304.1517028808594,0.6563385128974915,0.0818925946950912,0.0745561942458152,293.2007141113281,297.1499938964844,293.1499938964844,0.0739570558071136,-1902.8380126953125,304.1545715332031,0.7585633397102356,0.1265539824962616,0.1209413558244705,293.17498779296875,297.1499938964844,293.1499938964844,0.0711966603994369,-1366.852294921875,304.15240478515625,0.7517768740653992,0.1231992691755294,0.0868895724415779,293.179443359375,297.1499938964844,293.1499938964844,0.0847851634025573,-2112.492431640625,304.1527404785156,0.785751461982727,0.1407731026411056,0.1342855095863342,293.32379150390625,297.1499938964844,293.1499938964844,0.0017553266370669,-665.99951171875,293.5767822265625,0.5503833889961243,0.050000000745058,0.2288244813680648,291.164306640625,291.1499938964844,271.4756164550781,270.9087829589844,282.9754333496094,293.3238830566406,291.1643371582031,1.0,0.2018204927444458,0.9323204159736632,0.9323204159736632,1.0,1.0,-0.968236804008484,0.4589395821094513,0.5092971920967102,0.0606231093406677,0.0,0.0,0.3640597462654114,25.94400787353516,25.0,0.5951910018920898,-8002.38037109375,94.26299285888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.339599609375,306.351806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.345703125,18000.0,0.0,0.0,0.180243968963623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2736653089523315,0.2736698985099792,-4.589274794852827e-06,0.0,0.000182924704859,0.0,0.0,12.128744125366213,0.0,0.0,0.0,0.3026728332042694,4.0,0.0,1.0
299040,293.1669921875,297.1499938964844,293.1499938964844,0.036444392055273,-1170.216552734375,304.15167236328125,0.6558244228363037,0.0817134901881218,0.0743941068649292,293.20025634765625,297.1499938964844,293.1499938964844,0.0735252276062965,-1894.6046142578125,304.154541015625,0.757455587387085,0.1260048747062683,0.1204191818833351,293.17486572265625,297.1499938964844,293.1499938964844,0.0709666535258293,-1363.6390380859375,304.1523742675781,0.7511764168739319,0.1229085922241211,0.0866859182715416,293.1793212890625,297.1499938964844,293.1499938964844,0.0845202282071113,-2107.317626953125,304.1527404785156,0.7850568294525146,0.1404271572828292,0.1339575350284576,293.3233337402344,297.1499938964844,293.1499938964844,0.0017342866631224,-658.0152587890625,293.54803466796875,0.550352931022644,0.050000000745058,0.228825569152832,291.1643981933594,291.1499938964844,271.4844055175781,270.9184265136719,282.9789733886719,293.32342529296875,291.1643981933594,1.0,0.2015935331583023,0.9322065114974976,0.9322065114974976,1.0,1.0,-0.966414511203766,0.4580912888050079,0.5083231925964355,0.0603924840688705,0.0,0.0,0.363090455532074,25.93509864807129,25.0,0.3697438836097717,-7983.6162109375,93.8776397705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3460998535156,306.3490295410156,278.1499938964844,0.0,18000.0,313.1499938964844,18011.31640625,18000.0,0.0,0.0,0.17979297041893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2726617753505707,0.2726663649082184,-4.586287104757503e-06,0.0,0.0001824670180212,0.0,0.0,12.071453094482422,0.0,0.0,0.0,0.3024371862411499,4.0,0.0,1.0
299100,293.1667785644531,297.1499938964844,293.1499938964844,0.0362914390861988,-1167.710693359375,304.1516418457031,0.6553211808204651,0.0815376713871955,0.0742349401116371,293.19976806640625,297.1499938964844,293.1499938964844,0.0730989128351211,-1886.4881591796875,304.15447998046875,0.7563639283180237,0.1254628896713256,0.1199037358164787,293.1747436523437,297.1499938964844,293.1499938964844,0.0707389116287231,-1360.4608154296875,304.15234375,0.7505829334259033,0.1226204335689544,0.0864839777350425,293.1791687011719,297.1499938964844,293.1499938964844,0.0842577964067459,-2102.19482421875,304.1527099609375,0.7843688726425171,0.1400839388370514,0.1336320638656616,293.3228454589844,297.1499938964844,293.1499938964844,0.0017133089713752,-650.056396484375,293.5193176269531,0.5503243803977966,0.050000000745058,0.2288265973329544,291.1643981933594,291.1499938964844,271.49334716796875,270.9281616210937,282.9826354980469,293.32293701171875,291.1643981933594,1.0,0.2013690024614334,0.932092547416687,0.932092547416687,1.0,1.0,-0.9646129608154296,0.457250714302063,0.5073622465133667,0.0601700320839881,0.0,0.0,0.3621279895305633,25.926109313964844,25.0,0.1682621836662292,-7964.90771484375,93.49749755859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3523254394531,306.3460693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.224609375,18000.0,0.0,0.0,0.1793308556079864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2716667950153351,0.2716713845729828,-4.583322152029723e-06,0.0,0.0001819980243453,0.0,0.0,12.01475715637207,0.0,0.0,0.0,0.3022038340568542,4.0,0.0,1.0
299160,293.1665954589844,297.1499938964844,293.1499938964844,0.0361413098871707,-1165.250244140625,304.1516418457031,0.6548275947570801,0.0813647583127021,0.0740783736109733,293.19927978515625,297.1499938964844,293.1499938964844,0.0726772770285606,-1878.4722900390625,304.1544494628906,0.7552865147590637,0.1249271780252456,0.1193941831588745,293.1745910644531,297.1499938964844,293.1499938964844,0.0705131143331527,-1357.312744140625,304.15234375,0.7499958872795105,0.1223345547914505,0.0862836018204689,293.17901611328125,297.1499938964844,293.1499938964844,0.0839975029230117,-2097.116455078125,304.1526794433594,0.7836869955062866,0.1397431641817093,0.1333088725805282,293.3223876953125,297.1499938964844,293.1499938964844,0.0016924006631597,-642.1250610351562,293.4906311035156,0.5502975583076477,0.050000000745058,0.228827565908432,291.16436767578125,291.1499938964844,271.5023803710937,270.93798828125,282.9863586425781,293.3224792480469,291.1643371582031,1.0,0.2011466026306152,0.9319837093353271,0.9319837093353271,1.0,1.0,-0.9628297686576844,0.4564169943332672,0.5064127445220947,0.05995524674654,0.0,0.0,0.3611738383769989,25.91704559326172,25.0,-0.0084746414795517,-7946.25830078125,93.1220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3581848144531,306.3428955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.091796875,18000.0,0.0,0.0,0.1788606792688369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2706823050975799,0.2706868946552276,-4.580389941111207e-06,0.0,0.0001815208524931,0.0,0.0,11.958772659301758,0.0,0.0,0.0,0.3019733726978302,4.0,0.0,1.0
299220,293.1663818359375,297.1499938964844,293.1499938964844,0.0359940975904464,-1162.8369140625,304.151611328125,0.6543440222740173,0.0811948999762535,0.0739245191216468,293.19879150390625,297.1499938964844,293.1499938964844,0.0722604990005493,-1870.5596923828125,304.1543884277344,0.7542238235473633,0.1243979558348655,0.1188907772302627,293.1744384765625,297.1499938964844,293.1499938964844,0.0702893212437629,-1354.195556640625,304.1523132324219,0.7494155168533325,0.1220510974526405,0.0860848873853683,293.1788635253906,297.1499938964844,293.1499938964844,0.0837394222617149,-2092.08349609375,304.1526794433594,0.7830114364624023,0.1394049972295761,0.1329880952835083,293.3218994140625,297.1499938964844,293.1499938964844,0.0016715679084882,-634.2233276367188,293.46197509765625,0.550272524356842,0.050000000745058,0.2288284599781036,291.1642761230469,291.1499938964844,271.5115661621094,270.9479064941406,282.9902038574219,293.3219909667969,291.16424560546875,1.0,0.2009264677762985,0.931874930858612,0.931874930858612,1.0,1.0,-0.9610658884048462,0.4555905759334564,0.5054752826690674,0.0597477853298187,0.0,0.0,0.3602306544780731,25.907909393310547,25.0,-0.1589615792036056,-7927.6826171875,92.7515106201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3636169433594,306.3394775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.931640625,18000.0,0.0,0.0,0.178383782505989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2697109580039978,0.2697155177593231,-4.577500476443674e-06,0.0,0.0001810368557926,0.0,0.0,11.903651237487791,0.0,0.0,0.0,0.3017464578151703,4.0,0.0,1.0
299280,293.1661682128906,297.1499938964844,293.1499938964844,0.0358495116233825,-1160.465576171875,304.1515808105469,0.6538696885108948,0.0810278207063674,0.0737731456756591,293.1983337402344,297.1499938964844,293.1499938964844,0.0718480125069618,-1862.73974609375,304.1543273925781,0.7531745433807373,0.1238746345043182,0.1183929219841957,293.17431640625,297.1499938964844,293.1499938964844,0.0700673311948776,-1351.106201171875,304.1523132324219,0.7488412261009216,0.1217698752880096,0.0858877152204513,293.1787109375,297.1499938964844,293.1499938964844,0.0834833160042762,-2087.091552734375,304.15264892578125,0.7823417782783508,0.1390692591667175,0.1326695829629898,293.3214416503906,297.1499938964844,293.1499938964844,0.0016507972031831,-626.3458862304688,293.43341064453125,0.5502490997314453,0.050000000745058,0.2288293093442917,291.1641540527344,291.1499938964844,271.52081298828125,270.9579162597656,282.994140625,293.321533203125,291.16412353515625,1.0,0.2007083892822265,0.931766152381897,0.931766152381897,1.0,1.0,-0.9593195915222168,0.4547706842422485,0.5045489072799683,0.0595471858978271,0.0,0.0,0.3592988550662994,25.898706436157227,25.0,-0.2848887145519256,-7909.1826171875,92.3854522705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3685302734375,306.3358154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.74609375,18000.0,0.0,0.0,0.177902266383171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2687534689903259,0.2687580585479736,-4.574656941258581e-06,0.0,0.0001805481879273,0.0,0.0,11.849432945251465,0.0,0.0,0.0,0.3015232384204864,4.0,0.0,1.0
299340,293.1659851074219,297.1499938964844,293.1499938964844,0.0357079170644283,-1158.1422119140625,304.15155029296875,0.6534057259559631,0.0808639377355575,0.0736246481537818,293.1978454589844,297.1499938964844,293.1499938964844,0.071440503001213,-1855.0250244140625,304.154296875,0.7521405220031738,0.1233580708503723,0.1179014816880226,293.1741638183594,297.1499938964844,293.1499938964844,0.0698474124073982,-1348.0484619140625,304.1522827148437,0.7482739686965942,0.1214912682771682,0.0856923386454582,293.1785583496094,297.1499938964844,293.1499938964844,0.0832294896245002,-2082.146240234375,304.1526184082031,0.7816789746284485,0.1387363374233245,0.1323536932468414,293.3209533691406,297.1499938964844,293.1499938964844,0.0016300962306559,-618.4954833984375,293.4048767089844,0.5502274036407471,0.050000000745058,0.2288300991058349,291.1640014648437,291.1499938964844,271.5302124023437,270.968017578125,282.9981689453125,293.321044921875,291.1639404296875,1.0,0.2004927098751068,0.9316573143005372,0.9316573143005372,1.0,1.0,-0.9575939178466796,0.4539588093757629,0.5036351084709167,0.0593536160886287,0.0,0.0,0.3583813309669494,25.889434814453125,25.0,-0.3869213461875915,-7890.77783203125,92.02444458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37286376953125,306.33184814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.546875,18000.0,0.0,0.0,0.1774170100688934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2678128778934479,0.2678174376487732,-4.571869339997647e-06,0.0,0.0001800557074602,0.0,0.0,11.79628562927246,0.0,0.0,0.0,0.3013043999671936,4.0,0.0,1.0
299400,293.165771484375,297.1499938964844,293.1499938964844,0.0355689525604248,-1155.8609619140625,304.1515197753906,0.6529510021209717,0.0807029008865356,0.0734786912798881,293.1973571777344,297.1499938964844,293.1499938964844,0.0710373148322105,-1847.402587890625,304.1542358398437,0.7511199116706848,0.1228474825620651,0.1174156889319419,293.17401123046875,297.1499938964844,293.1499938964844,0.069629319012165,-1345.0186767578125,304.1522521972656,0.7477129101753235,0.1212150081992149,0.0854985937476158,293.17840576171875,297.1499938964844,293.1499938964844,0.0829776525497436,-2077.241943359375,304.1526184082031,0.7810222506523132,0.1384059786796569,0.1320402026176452,293.3204650878906,297.1499938964844,293.1499938964844,0.0016094612656161,-610.6704711914062,293.3764343261719,0.5502071976661682,0.050000000745058,0.2288308292627334,291.163818359375,291.1499938964844,271.5397033691406,270.9781494140625,283.0022888183594,293.320556640625,291.16375732421875,1.0,0.2002791762351989,0.931548535823822,0.931548535823822,1.0,1.0,-0.9558864235877992,0.4531539380550384,0.5027324557304382,0.0591664351522922,0.0,0.0,0.3574776947498321,25.880111694335938,25.0,-0.4698460698127746,-7872.462890625,91.6680145263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3766174316406,306.3275756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18010.333984375,18000.0,0.0,0.0,0.176930159330368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2668887376785278,0.2668932974338531,-4.56913630841882e-06,0.0,0.0001795616117306,0.0,0.0,11.744176864624023,0.0,0.0,0.0,0.3010898530483246,4.0,0.0,1.0
299460,293.1655578613281,297.1499938964844,293.1499938964844,0.0354330986738204,-1153.629638671875,304.1514892578125,0.6525071263313293,0.0805452540516853,0.0733357816934585,293.1968688964844,297.1499938964844,293.1499938964844,0.0706393271684646,-1839.88916015625,304.1542053222656,0.7501150369644165,0.1223440021276474,0.1169366464018821,293.1738586425781,297.1499938964844,293.1499938964844,0.0694134309887886,-1342.02197265625,304.1522521972656,0.7471591830253601,0.1209415942430496,0.0853068083524704,293.1782531738281,297.1499938964844,293.1499938964844,0.0827282220125198,-2072.38671875,304.152587890625,0.780372679233551,0.1380786895751953,0.1317295879125595,293.3199768066406,297.1499938964844,293.1499938964844,0.0015888953348621,-602.8720703125,293.3480529785156,0.5501886606216431,0.050000000745058,0.2288315147161483,291.16363525390625,291.1499938964844,271.5492553710937,270.9883728027344,283.0064697265625,293.320068359375,291.1635437011719,1.0,0.2000682204961776,0.9314441084861756,0.9314441084861756,1.0,1.0,-0.9542008638381958,0.4523580074310303,0.5018428564071655,0.0589860863983631,0.0,0.0,0.3565914928913116,25.870744705200195,25.0,-0.5347885489463806,-7854.2646484375,91.3168716430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3796081542969,306.32293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.1171875,18000.0,0.0,0.0,0.1764429956674575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2659846842288971,0.2659892439842224,-4.5664696699532215e-06,0.0,0.0001790672104107,0.0,0.0,11.69331169128418,0.0,0.0,0.0,0.3008804023265838,4.0,0.0,1.0
299520,293.16534423828125,297.1499938964844,293.1499938964844,0.035299677401781,-1151.4371337890625,304.1514587402344,0.6520718336105347,0.0803902745246887,0.0731952637434005,293.1963806152344,297.1499938964844,293.1499938964844,0.0702452808618545,-1832.46044921875,304.1541442871094,0.7491225600242615,0.1218460723757743,0.1164628565311431,293.1737060546875,297.1499938964844,293.1499938964844,0.069199226796627,-1339.05126953125,304.1522216796875,0.7466112375259399,0.1206704154610633,0.0851165950298309,293.1780700683594,297.1499938964844,293.1499938964844,0.0824806466698646,-2067.569580078125,304.1525573730469,0.779728889465332,0.1377538442611694,0.1314212828874588,293.3194885253906,297.1499938964844,293.1499938964844,0.0015683904057368,-595.096923828125,293.3197631835937,0.5501713752746582,0.050000000745058,0.2288321405649185,291.16339111328125,291.1499938964844,271.5589599609375,270.9986572265625,283.0107116699219,293.319580078125,291.163330078125,1.0,0.1998593211174011,0.931339681148529,0.931339681148529,1.0,1.0,-0.9525324702262878,0.4515687227249145,0.5009636878967285,0.0588116571307182,0.0,0.0,0.3557198047637939,25.86134529113769,25.0,-0.5857062339782715,-7836.16357421875,90.97006225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38201904296875,306.3179931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.88671875,18000.0,0.0,0.0,0.1759571284055709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2650976479053497,0.2651022374629974,-4.563858510664431e-06,0.0,0.0001785741187632,0.0,0.0,11.643505096435549,0.0,0.0,0.0,0.3006753325462341,4.0,0.0,1.0
299580,293.1651306152344,297.1499938964844,293.1499938964844,0.0351693071424961,-1149.29345703125,304.15142822265625,0.6516470909118652,0.0802386701107025,0.0730577930808067,293.1958923339844,297.1499938964844,293.1499938964844,0.0698563382029533,-1825.1380615234373,304.15411376953125,0.7481454610824585,0.1213551759719848,0.1159957572817802,293.17352294921875,297.1499938964844,293.1499938964844,0.0689872056245803,-1336.1131591796875,304.1522216796875,0.7460704445838928,0.1204021424055099,0.084928385913372,293.1778869628906,297.1499938964844,293.1499938964844,0.0822354331612587,-2062.800537109375,304.1525573730469,0.7790923118591309,0.1374321579933166,0.1311159282922744,293.3190002441406,297.1499938964844,293.1499938964844,0.0015479766298085,-587.3564453125,293.2915344238281,0.550155520439148,0.050000000745058,0.228832721710205,291.1631774902344,291.1499938964844,271.5687255859375,271.0090026855469,283.0150756835937,293.319091796875,291.1631164550781,1.0,0.1996530592441558,0.9312352538108826,0.9312352538108826,1.0,1.0,-0.9508861303329468,0.4507884383201599,0.5000976920127869,0.0586435683071613,0.0,0.0,0.3548667430877685,25.8519287109375,25.0,-0.6196687817573547,-7818.19384765625,90.6285400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3836669921875,306.3127136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.6640625,18000.0,0.0,0.0,0.1754745543003082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2642320990562439,0.2642366588115692,-4.561319201457081e-06,0.0,0.0001780843740561,0.0,0.0,11.595008850097656,0.0,0.0,0.0,0.3004755973815918,4.0,0.0,1.0
299640,293.1649169921875,297.1499938964844,293.1499938964844,0.0350413732230663,-1147.1885986328125,304.1513977050781,0.6512308716773987,0.0800897851586341,0.0729227662086486,293.1954040527344,297.1499938964844,293.1499938964844,0.0694714039564132,-1817.90087890625,304.154052734375,0.7471805810928345,0.1208699122071266,0.1155340075492858,293.1733703613281,297.1499938964844,293.1499938964844,0.0687769129872322,-1333.2012939453125,304.1521911621094,0.7455353140830994,0.1201362013816833,0.0847418084740638,293.177734375,297.1499938964844,293.1499938964844,0.0819921046495437,-2058.0703125,304.15252685546875,0.7784613966941833,0.137113019824028,0.1308129876852035,293.3185119628906,297.1499938964844,293.1499938964844,0.0015275855548679,-579.62451171875,293.2633972167969,0.5501407384872437,0.050000000745058,0.228833258152008,291.1629333496094,291.1499938964844,271.5785522460937,271.0194091796875,283.0194702148437,293.318603515625,291.1628723144531,1.0,0.1994489431381225,0.931130826473236,0.931130826473236,1.0,1.0,-0.9492573142051696,0.4500151872634887,0.4992420971393585,0.0584808066487312,0.0,0.0,0.3540287911891937,25.842517852783203,25.0,-0.6425153613090515,-7800.33251953125,90.29143524169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3846740722656,306.3070983886719,278.1499938964844,0.0,18000.0,313.1499938964844,18009.431640625,18000.0,0.0,0.0,0.1749960631132125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2633841931819916,0.2633887529373169,-4.558836280921241e-06,0.0,0.0001775987620931,0.0,0.0,11.54759407043457,0.0,0.0,0.0,0.3002804517745971,4.0,0.0,1.0
299700,293.1647033691406,297.1499938964844,293.1499938964844,0.0349160842597484,-1145.1258544921875,304.1513671875,0.6508238315582275,0.0799438506364822,0.0727904140949249,293.1949157714844,297.1499938964844,293.1499938964844,0.0690908208489418,-1810.7554931640625,304.1540222167969,0.7462289929389954,0.1203907579183578,0.1150780916213989,293.1732177734375,297.1499938964844,293.1499938964844,0.068568505346775,-1330.3177490234375,304.15216064453125,0.7450065016746521,0.1198728457093238,0.0845570340752601,293.17755126953125,297.1499938964844,293.1499938964844,0.0817508399486541,-2053.3818359375,304.1524963378906,0.777836799621582,0.1367967128753662,0.1305127143859863,293.3180236816406,297.1499938964844,293.1499938964844,0.0015072824899107,-571.9258422851562,293.2353515625,0.5501271486282349,0.050000000745058,0.2288337647914886,291.1627197265625,291.1499938964844,271.5885009765625,271.02984619140625,283.0239562988281,293.318115234375,291.1626281738281,1.0,0.199247196316719,0.9310263395309448,0.9310263395309448,1.0,1.0,-0.947647988796234,0.449249804019928,0.4983981847763061,0.0583238191902637,0.0,0.0,0.3532073199748993,25.833112716674805,25.0,-0.6531897783279419,-7782.595703125,89.95907592773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3849792480469,306.3012084960937,278.1499938964844,0.0,18000.0,313.1499938964844,18009.205078125,18000.0,0.0,0.0,0.1745229810476303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2625554502010345,0.2625600099563598,-4.556417934509227e-06,0.0,0.000177118636202,0.0,0.0,11.501346588134766,0.0,0.0,0.0,0.3000900745391845,4.0,0.0,1.0
299760,293.1644592285156,297.1499938964844,293.1499938964844,0.0347932167351245,-1143.1016845703125,304.1513366699219,0.650425136089325,0.0798006355762481,0.0726605206727981,293.1944274902344,297.1499938964844,293.1499938964844,0.0687142014503479,-1803.694091796875,304.1539611816406,0.7452893853187561,0.1199172511696815,0.1146275475621223,293.17303466796875,297.1499938964844,293.1499938964844,0.0683618262410163,-1327.4603271484375,304.15216064453125,0.7444834113121033,0.119611881673336,0.0843739360570907,293.1773681640625,297.1499938964844,293.1499938964844,0.0815114602446556,-2048.732177734375,304.1524963378906,0.7772179841995239,0.1364830136299133,0.1302149146795272,293.3175354003906,297.1499938964844,293.1499938964844,0.0014870460145175,-564.2522583007812,293.2073974609375,0.5501145124435425,0.050000000745058,0.2288342267274856,291.1624755859375,291.1499938964844,271.5985107421875,271.04034423828125,283.02850341796875,293.317626953125,291.16241455078125,1.0,0.1990476697683334,0.9309266209602356,0.9309266209602356,1.0,1.0,-0.946056604385376,0.4484918117523193,0.4975647926330566,0.0581722781062126,0.0,0.0,0.3524008393287658,25.823728561401367,25.0,-0.6533787250518799,-7764.97802734375,89.63115692138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3847045898437,306.2950134277344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.986328125,18000.0,0.0,0.0,0.1740560680627823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2617443203926086,0.2617488801479339,-4.554057795758126e-06,0.0,0.0001766447821864,0.0,0.0,11.456171989440918,0.0,0.0,0.0,0.2999041080474853,4.0,0.0,1.0
299820,293.16424560546875,297.1499938964844,293.1499938964844,0.0346728712320327,-1141.11767578125,304.1513366699219,0.6500352025032043,0.0796602815389633,0.0725332051515579,293.1939697265625,297.1499938964844,293.1499938964844,0.0683417618274688,-1796.720458984375,304.1539306640625,0.7443622350692749,0.1194496378302574,0.114182636141777,293.1728820800781,297.1499938964844,293.1499938964844,0.0681569650769233,-1324.6300048828125,304.1521301269531,0.7439661026000977,0.1193534508347511,0.0841926038265228,293.1771850585937,297.1499938964844,293.1499938964844,0.0812740549445152,-2044.122802734375,304.1524658203125,0.7766051292419434,0.1361721009016037,0.1299197524785995,293.3170471191406,297.1499938964844,293.1499938964844,0.0014668719377368,-556.60205078125,293.1795349121094,0.5501027703285217,0.050000000745058,0.2288346588611602,291.1622314453125,291.1499938964844,271.60858154296875,271.05084228515625,283.0331115722656,293.317138671875,291.16217041015625,1.0,0.1988504827022552,0.9308268427848816,0.9308268427848816,1.0,1.0,-0.9444841146469116,0.4477415978908539,0.4967425167560577,0.0580259226262569,0.0,0.0,0.3516096174716949,25.814388275146484,25.0,-0.6444510221481323,-7747.48828125,89.30786895751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3838195800781,306.2885437011719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.775390625,18000.0,0.0,0.0,0.1735966503620147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2609510421752929,0.2609556019306183,-4.5517581384046935e-06,0.0,0.0001761785242706,0.0,0.0,11.412081718444824,0.0,0.0,0.0,0.299722671508789,4.0,0.0,1.0
299880,293.1640319824219,297.1499938964844,293.1499938964844,0.0345546342432498,-1139.1671142578125,304.1513061523437,0.6496524214744568,0.0795223116874694,0.0724080651998519,293.1934814453125,297.1499938964844,293.1499938964844,0.0679727345705032,-1789.820068359375,304.15386962890625,0.7434453964233398,0.1189869567751884,0.1137424260377883,293.1726989746094,297.1499938964844,293.1499938964844,0.0679536089301109,-1321.8226318359375,304.1521301269531,0.7434538006782532,0.1190971434116363,0.0840127691626548,293.177001953125,297.1499938964844,293.1499938964844,0.0810383036732673,-2039.5472412109373,304.1524353027344,0.7759972810745239,0.1358635276556015,0.1296267956495285,293.3165283203125,297.1499938964844,293.1499938964844,0.0014467486180365,-548.9708862304688,293.1517333984375,0.5500917434692383,0.050000000745058,0.2288350760936737,291.1620178222656,291.1499938964844,271.6187438964844,271.0614013671875,283.0377502441406,293.316650390625,291.1619567871094,1.0,0.1986553072929382,0.9307270646095276,0.9307270646095276,1.0,1.0,-0.9429274201393129,0.446997731924057,0.4959296584129333,0.0578842684626579,0.0,0.0,0.3508308231830597,25.80509376525879,25.0,-0.6274973154067993,-7730.1103515625,88.98858642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3824157714844,306.2818603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.568359375,18000.0,0.0,0.0,0.1731442511081695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2601726651191711,0.2601772248744964,-4.549508503259858e-06,0.0,0.0001757193967932,0.0,0.0,11.368902206420898,0.0,0.0,0.0,0.2995449900627136,4.0,0.0,1.0
299940,293.163818359375,297.1499938964844,293.1499938964844,0.0344390496611595,-1137.2587890625,304.1512756347656,0.6492787003517151,0.079387366771698,0.0722856670618057,293.1929931640625,297.1499938964844,293.1499938964844,0.0676081329584121,-1783.0115966796875,304.1538391113281,0.7425413727760315,0.1185305044054985,0.1133081838488578,293.1725158691406,297.1499938964844,293.1499938964844,0.0677521899342536,-1319.0440673828125,304.152099609375,0.7429474592208862,0.1188435703516006,0.0838348492980003,293.17681884765625,297.1499938964844,293.1499938964844,0.080804668366909,-2035.0146484375,304.1524353027344,0.7753956317901611,0.1355579495429992,0.1293366998434066,293.3160400390625,297.1499938964844,293.1499938964844,0.0014267057413235,-541.369873046875,293.12408447265625,0.5500814318656921,0.050000000745058,0.2288354635238647,291.16180419921875,291.1499938964844,271.6289367675781,271.0719909667969,283.04248046875,293.3161315917969,291.1617431640625,1.0,0.1984626799821853,0.9306273460388184,0.9306273460388184,1.0,1.0,-0.9413909316062928,0.446262389421463,0.4951285421848297,0.0577476359903812,0.0,0.0,0.3500670492649078,25.795879364013672,25.0,-0.6033083200454712,-7712.875,88.6741943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3804626464844,306.2749328613281,278.1499938964844,0.0,18000.0,313.1499938964844,18008.380859375,18000.0,0.0,0.0,0.1727015674114227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2594119310379028,0.2594164907932281,-4.547319349512691e-06,0.0,0.0001752701355144,0.0,0.0,11.326786994934082,0.0,0.0,0.0,0.2993717193603515,4.0,0.0,1.0
300000,293.1636047363281,297.1499938964844,293.1499938964844,0.0343257002532482,-1135.385986328125,304.1512451171875,0.6489124298095703,0.0792549848556518,0.0721655935049057,293.1925354003906,297.1499938964844,293.1499938964844,0.0672472193837165,-1776.2808837890625,304.15380859375,0.7416479587554932,0.1180793046951294,0.1128789633512497,293.17236328125,297.1499938964844,293.1499938964844,0.0675524100661277,-1316.2900390625,304.1520690917969,0.7424461245536804,0.1185922995209693,0.0836585536599159,293.1766357421875,297.1499938964844,293.1499938964844,0.0805728137493133,-2030.5184326171875,304.15240478515625,0.7747992277145386,0.1352549195289611,0.1290490180253982,293.3155517578125,297.1499938964844,293.1499938964844,0.0014067153679206,-533.7883911132812,293.09649658203125,0.5500715970993042,0.050000000745058,0.2288358211517334,291.16162109375,291.1499938964844,271.63922119140625,271.08258056640625,283.0472412109375,293.3156433105469,291.1615600585937,1.0,0.1982722729444503,0.9305275678634644,0.9305275678634644,1.0,1.0,-0.9398714900016784,0.4455341398715973,0.4943373501300812,0.0576154217123985,0.0,0.0,0.3493152558803558,25.786752700805664,25.0,-0.5743732452392578,-7695.765625,88.36405944824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3780517578125,306.2677917480469,278.1499938964844,0.0,18000.0,313.1499938964844,18008.201171875,18000.0,0.0,0.0,0.1722678691148758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2586655616760254,0.2586701214313507,-4.545178398984717e-06,0.0,0.0001748299837345,0.0,0.0,11.28554630279541,0.0,0.0,0.0,0.2992021143436432,4.0,0.0,1.0
300060,293.16339111328125,297.1499938964844,293.1499938964844,0.034214399755001,-1133.5455322265625,304.1512145996094,0.6485530138015747,0.0791249275207519,0.0720476433634758,293.19207763671875,297.1499938964844,293.1499938964844,0.0668895989656448,-1769.62060546875,304.1537475585937,0.7407642006874084,0.1176328882575035,0.1124543398618698,293.17218017578125,297.1499938964844,293.1499938964844,0.0673541128635406,-1313.5582275390625,304.1520690917969,0.7419494390487671,0.11834317445755,0.083483763039112,293.17645263671875,297.1499938964844,293.1499938964844,0.0803425833582878,-2026.055419921875,304.15240478515625,0.774207592010498,0.1349542438983917,0.1287635862827301,293.3150634765625,297.1499938964844,293.1499938964844,0.001386794145219,-526.2327880859375,293.0690002441406,0.5500622391700745,0.050000000745058,0.228836178779602,291.1614074707031,291.1499938964844,271.6495666503906,271.0932006835937,283.05206298828125,293.3151550292969,291.161376953125,1.0,0.1980839222669601,0.9304319024086,0.9304319024086,1.0,1.0,-0.9383677840232848,0.4448125064373016,0.4935552775859833,0.0574875697493553,0.0,0.0,0.3485739827156067,25.7777099609375,25.0,-0.5402406454086304,-7678.77685546875,88.0578842163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37530517578125,306.2605285644531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.033203125,18000.0,0.0,0.0,0.1718427389860153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.257932037115097,0.2579365670681,-4.543082013697131e-06,0.0,0.0001743985339999,0.0,0.0,11.245089530944824,0.0,0.0,0.0,0.2990357279777527,4.0,0.0,1.0
300120,293.1631774902344,297.1499938964844,293.1499938964844,0.0341050066053867,-1131.7353515625,304.1512145996094,0.6481999158859253,0.0789970681071281,0.0719316899776458,293.19158935546875,297.1499938964844,293.1499938964844,0.0665350705385208,-1763.0263671875,304.1537170410156,0.7398892045021057,0.1171909719705581,0.1120340302586555,293.1720275878906,297.1499938964844,293.1499938964844,0.0671572014689445,-1310.8475341796875,304.15203857421875,0.7414569854736328,0.1180960610508918,0.0833104029297828,293.17626953125,297.1499938964844,293.1499938964844,0.080113872885704,-2021.623779296875,304.1523742675781,0.7736203074455261,0.1346558034420013,0.1284802854061126,293.3145446777344,297.1499938964844,293.1499938964844,0.0013669184409081,-518.694091796875,293.0415954589844,0.5500532388687134,0.050000000745058,0.2288365215063095,291.1612548828125,291.1499938964844,271.6599426269531,271.10382080078125,283.0569152832031,293.3146667480469,291.16119384765625,1.0,0.1978975087404251,0.93033629655838,0.93033629655838,1.0,1.0,-0.9368788003921508,0.4440970122814178,0.492781788110733,0.0573635846376419,0.0,0.0,0.3478416800498962,25.76876640319824,25.0,-0.500516414642334,-7661.90283203125,87.75548553466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3722229003906,306.25311279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.873046875,18000.0,0.0,0.0,0.1714260429143905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2572098672389984,0.2572144269943237,-4.541025191429071e-06,0.0,0.0001739756407914,0.0,0.0,11.20533561706543,0.0,0.0,0.0,0.2988722920417785,4.0,0.0,1.0
300180,293.1629638671875,297.1499938964844,293.1499938964844,0.0339978039264678,-1129.9598388671875,304.15118408203125,0.6478539705276489,0.0788717195391655,0.0718180388212204,293.1911315917969,297.1499938964844,293.1499938964844,0.0661841407418251,-1756.5079345703125,304.1536865234375,0.7390241622924805,0.1167542189359664,0.1116186901926994,293.1718444824219,297.1499938964844,293.1499938964844,0.0669619068503379,-1308.160888671875,304.15203857421875,0.7409692406654358,0.1178512796759605,0.0831386819481849,293.17608642578125,297.1499938964844,293.1499938964844,0.0798869356513023,-2017.2281494140625,304.15234375,0.7730380892753601,0.1343599408864975,0.1281994581222534,293.3140563964844,297.1499938964844,293.1499938964844,0.0013471210841089,-511.1847229003906,293.0143127441406,0.5500444173812866,0.050000000745058,0.2288368493318557,291.1611022949219,291.1499938964844,271.6703796386719,271.11444091796875,283.06182861328125,293.31414794921875,291.1610412597656,1.0,0.1977133899927139,0.9302406311035156,0.9302406311035156,1.0,1.0,-0.9354069828987122,0.4433887898921966,0.4920181632041931,0.0572435781359672,0.0,0.0,0.3471189141273498,25.759950637817383,25.0,-0.4573508203029632,-7645.1611328125,87.45735168457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36883544921875,306.24560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.732421875,18000.0,0.0,0.0,0.1710193753242492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2564996778964996,0.2565042376518249,-4.539012024906697e-06,0.0,0.0001735629339236,0.0,0.0,11.166316032409668,0.0,0.0,0.0,0.298711895942688,4.0,0.0,1.0
300240,293.1627502441406,297.1499938964844,293.1499938964844,0.033892422914505,-1128.213134765625,304.1511535644531,0.6475139260292053,0.0787484720349311,0.0717062950134277,293.1907043457031,297.1499938964844,293.1499938964844,0.0658361539244651,-1750.0523681640625,304.1536560058594,0.7381671667098999,0.1163217425346374,0.1112074628472328,293.1716613769531,297.1499938964844,293.1499938964844,0.0667679533362388,-1305.494384765625,304.1520080566406,0.7404853701591492,0.117608442902565,0.0829683467745781,293.1759033203125,297.1499938964844,293.1499938964844,0.0796614661812782,-2012.86279296875,304.15234375,0.772459864616394,0.1340662389993667,0.1279206871986389,293.3135681152344,297.1499938964844,293.1499938964844,0.0013273650547489,-503.6906433105469,292.9870910644531,0.5500357747077942,0.050000000745058,0.228837177157402,291.16094970703125,291.1499938964844,271.68084716796875,271.1250915527344,283.0667724609375,293.31365966796875,291.160888671875,1.0,0.1975312083959579,0.930145025253296,0.930145025253296,1.0,1.0,-0.9339492321014404,0.4426865875720978,0.4912626445293426,0.057126946747303,0.0,0.0,0.3464032113552093,25.751264572143555,25.0,-0.4123919606208801,-7628.5322265625,87.16287231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.365234375,306.2380065917969,278.1499938964844,0.0,18000.0,313.1499938964844,18007.603515625,18000.0,0.0,0.0,0.1706212759017944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2557987868785858,0.2558033168315887,-4.537032054940937e-06,0.0,0.0001731589145492,0.0,0.0,11.12787628173828,0.0,0.0,0.0,0.2985539734363556,4.0,0.0,1.0
300300,293.1625671386719,297.1499938964844,293.1499938964844,0.0337892398238182,-1126.5013427734375,304.151123046875,0.6471807956695557,0.0786277502775192,0.0715968757867813,293.19024658203125,297.1499938964844,293.1499938964844,0.0654918104410171,-1743.6728515625,304.15362548828125,0.7373197078704834,0.1158944368362426,0.1108012348413467,293.1715087890625,297.1499938964844,293.1499938964844,0.0665756613016128,-1302.8526611328125,304.1520080566406,0.7400060296058655,0.1173679828643798,0.0827996879816055,293.1757202148437,297.1499938964844,293.1499938964844,0.0794378146529197,-2008.534423828125,304.1523132324219,0.7718865275382996,0.1337751895189285,0.1276444643735885,293.3130798339844,297.1499938964844,293.1499938964844,0.0013076876057311,-496.2259521484375,292.9599914550781,0.5500270128250122,0.050000000745058,0.2288375049829483,291.16082763671875,291.1499938964844,271.6913452148437,271.1357116699219,283.0717468261719,293.31317138671875,291.1607971191406,1.0,0.1973513960838318,0.9300493597984314,0.9300493597984314,1.0,1.0,-0.9325088858604432,0.4419919550418854,0.4905169606208801,0.0570138618350029,0.0,0.0,0.3456952273845672,25.74275588989257,25.0,-0.3672678470611572,-7612.0419921875,86.87271881103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3614196777344,306.2303466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.4921875,18000.0,0.0,0.0,0.1702337265014648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2551079094409942,0.2551124393939972,-4.535090283752652e-06,0.0,0.0001727655908325,0.0,0.0,11.090060234069824,0.0,0.0,0.0,0.2983986139297485,4.0,0.0,1.0
