time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
300360,293.162353515625,297.1499938964844,293.1499938964844,0.0336878709495067,-1124.818359375,304.151123046875,0.6468532681465149,0.0785091146826744,0.0714893713593483,293.1898193359375,297.1499938964844,293.1499938964844,0.0651503801345825,-1737.355712890625,304.153564453125,0.7364798188209534,0.1154713630676269,0.1103990897536277,293.1713256835937,297.1499938964844,293.1499938964844,0.0663847252726554,-1300.231201171875,304.1519775390625,0.7395302653312683,0.1171294823288917,0.0826324298977851,293.175537109375,297.1499938964844,293.1499938964844,0.0792156532406807,-2004.2366943359373,304.1523132324219,0.7713170051574707,0.1334863156080246,0.1273703277111053,293.31256103515625,297.1499938964844,293.1499938964844,0.0012880677822977,-488.7827758789063,292.9330139160156,0.5500181317329407,0.050000000745058,0.2288378328084945,291.16070556640625,291.1499938964844,271.701904296875,271.1463317871094,283.0767517089844,293.31268310546875,291.1606750488281,1.0,0.1971735954284668,0.929960072040558,0.929960072040558,1.0,1.0,-0.9310827255249025,0.4413036704063415,0.4897790849208832,0.0569039769470691,0.0,0.0,0.3449926674365997,25.734411239624023,25.0,-0.3228702843189239,-7595.67236328125,86.58625030517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3575134277344,306.22265625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.392578125,18000.0,0.0,0.0,0.1698548942804336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2544246017932892,0.2544291317462921,-4.533176252152771e-06,0.0,0.0001723811146803,0.0,0.0,11.05272388458252,0.0,0.0,0.0,0.2982452809810638,4.0,0.0,1.0
300420,293.1621398925781,297.1499938964844,293.1499938964844,0.0335881970822811,-1123.162109375,304.1510925292969,0.6465309262275696,0.0783924162387847,0.0713836401700973,293.1893920898437,297.1499938964844,293.1499938964844,0.0648116469383239,-1731.0963134765625,304.1535339355469,0.735646665096283,0.1150522157549858,0.1100007444620132,293.171142578125,297.1499938964844,293.1499938964844,0.066195048391819,-1297.6287841796875,304.1519775390625,0.7390578389167786,0.116892822086811,0.0824664756655693,293.1753234863281,297.1499938964844,293.1499938964844,0.0789948850870132,-1999.9676513671875,304.1522827148437,0.7707511186599731,0.1331994980573654,0.1270981729030609,293.31207275390625,297.1499938964844,293.1499938964844,0.0012685055844485,-481.3611450195313,292.9060974121094,0.5500090718269348,0.050000000745058,0.228838175535202,291.1606140136719,291.1499938964844,271.71246337890625,271.15692138671875,283.0817565917969,293.31219482421875,291.1605834960937,1.0,0.1969976872205734,0.9298707842826844,0.9298707842826844,1.0,1.0,-0.9296699166297911,0.4406212270259857,0.4890486896038055,0.0567967928946018,0.0,0.0,0.3442944288253784,25.72623443603516,25.0,-0.278084933757782,-7579.41796875,86.30326843261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35357666015625,306.2149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.302734375,18000.0,0.0,0.0,0.1694841235876083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2537477314472198,0.2537522614002228,-4.531287231657188e-06,0.0,0.0001720048458082,0.0,0.0,11.015803337097168,0.0,0.0,0.0,0.2980937063694,4.0,0.0,1.0
300480,293.1619567871094,297.1499938964844,293.1499938964844,0.033490028232336,-1121.529541015625,304.15106201171875,0.6462130546569824,0.078277438879013,0.0712795034050941,293.18896484375,297.1499938964844,293.1499938964844,0.0644752457737922,-1724.8883056640625,304.15350341796875,0.734819233417511,0.1146365478634834,0.1096057742834091,293.1709899902344,297.1499938964844,293.1499938964844,0.066006489098072,-1295.04345703125,304.1519470214844,0.7385882139205933,0.1166578009724617,0.0823016986250877,293.1751403808594,297.1499938964844,293.1499938964844,0.0787753462791442,-1995.724365234375,304.1522827148437,0.7701882719993591,0.132914513349533,0.1268277913331985,293.31158447265625,297.1499938964844,293.1499938964844,0.0012489944929257,-473.9585571289063,292.8793029785156,0.5499997138977051,0.050000000745058,0.2288385182619094,291.1605529785156,291.1499938964844,271.7230529785156,271.16748046875,283.0868225097656,293.3116760253906,291.1605224609375,1.0,0.1968235075473785,0.9297814965248108,0.9297814965248108,1.0,1.0,-0.9282689690589904,0.4399439990520477,0.4883249402046203,0.0566919296979904,0.0,0.0,0.3435992002487182,25.71821975708008,25.0,-0.2322490364313125,-7563.2685546875,86.02347564697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3496398925781,306.20733642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.220703125,18000.0,0.0,0.0,0.169120505452156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2530760467052459,0.2530805766582489,-4.529419584287098e-06,0.0,0.000171635809238,0.0,0.0,10.979229927062988,0.0,0.0,0.0,0.2979435920715332,4.0,0.0,1.0
300540,293.1617431640625,297.1499938964844,293.1499938964844,0.0333936363458633,-1119.9249267578125,304.15106201171875,0.6459004282951355,0.0781644880771637,0.0711772367358207,293.18853759765625,297.1499938964844,293.1499938964844,0.0641416981816291,-1718.7408447265625,304.1534729003906,0.7339984178543091,0.1142249777913093,0.1092147976160049,293.1708374023437,297.1499938964844,293.1499938964844,0.0658192858099937,-1292.478271484375,304.1519470214844,0.7381218075752258,0.1164247319102287,0.0821383148431778,293.17498779296875,297.1499938964844,293.1499938964844,0.0785573050379753,-1991.5115966796875,304.1522521972656,0.7696289420127869,0.1326317191123962,0.1265595257282257,293.31109619140625,297.1499938964844,293.1499938964844,0.0012295511551201,-466.5813598632813,292.8525695800781,0.5499898791313171,0.050000000745058,0.2288388907909393,291.1604919433594,291.1499938964844,271.7336730957031,271.17803955078125,283.0918884277344,293.3111877441406,291.16046142578125,1.0,0.1966514140367508,0.9296922087669371,0.9296922087669371,1.0,1.0,-0.9268820881843568,0.4392731785774231,0.487608939409256,0.0565893463790416,0.0,0.0,0.3429066240787506,25.71042823791504,25.0,-0.1877726316452026,-7547.2412109375,85.74737548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3457336425781,306.1997375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18007.15625,18000.0,0.0,0.0,0.1687651723623275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.252409279346466,0.252413809299469,-4.5275737647898495e-06,0.0,0.0001712751982267,0.0,0.0,10.94299030303955,0.0,0.0,0.0,0.297794908285141,4.0,0.0,1.0
300600,293.1615600585937,297.1499938964844,293.1499938964844,0.0332986265420913,-1118.3421630859375,304.1510314941406,0.645591676235199,0.0780531093478202,0.0710764229297638,293.1881408691406,297.1499938964844,293.1499938964844,0.0638102516531944,-1712.639892578125,304.1534423828125,0.7331823110580444,0.1138165518641471,0.1088268831372261,293.170654296875,297.1499938964844,293.1499938964844,0.0656331032514572,-1289.928955078125,304.15191650390625,0.7376577854156494,0.1161931678652763,0.081976018846035,293.1748046875,297.1499938964844,293.1499938964844,0.0783404037356376,-1987.3228759765625,304.1522521972656,0.7690722942352295,0.1323506236076355,0.1262929141521453,293.31060791015625,297.1499938964844,293.1499938964844,0.0012101618340238,-459.2244262695313,292.8259582519531,0.549979567527771,0.050000000745058,0.2288392633199691,291.1604309082031,291.1499938964844,271.74432373046875,271.1885681152344,283.09698486328125,293.3106994628906,291.1604309082031,1.0,0.1964809596538543,0.9296029210090636,0.9296029210090636,1.0,1.0,-0.9255061745643616,0.4386073052883148,0.4868988692760467,0.0564884766936302,0.0,0.0,0.342215359210968,25.70282554626465,25.0,-0.1455584913492202,-7531.3134765625,85.47428131103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3418884277344,306.19219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.09765625,18000.0,0.0,0.0,0.1684160679578781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2517458200454712,0.2517503499984741,-4.525743861449882e-06,0.0,0.0001709209027467,0.0,0.0,10.90699291229248,0.0,0.0,0.0,0.2976472675800323,4.0,0.0,1.0
300660,293.161376953125,297.1499938964844,293.1499938964844,0.033205147832632,-1116.78369140625,304.1510314941406,0.6452870965003967,0.0779434591531753,0.0709772184491157,293.187744140625,297.1499938964844,293.1499938964844,0.0634811744093895,-1706.5904541015625,304.1534118652344,0.7323711514472961,0.1134115830063819,0.1084423512220382,293.1705017089844,297.1499938964844,293.1499938964844,0.0654480829834938,-1287.397216796875,304.15191650390625,0.7371962070465088,0.1159632876515388,0.0818149298429489,293.17462158203125,297.1499938964844,293.1499938964844,0.0781247988343238,-1983.160888671875,304.1522216796875,0.7685183882713318,0.1320714205503463,0.1260281354188919,293.31011962890625,297.1499938964844,293.1499938964844,0.0011908351443707,-451.8909606933594,292.7994384765625,0.5499685406684875,0.050000000745058,0.2288396805524826,291.160400390625,291.1499938964844,271.7549743652344,271.19903564453125,283.1020812988281,293.3102111816406,291.160400390625,1.0,0.1963123828172683,0.9295143485069276,0.9295143485069276,1.0,1.0,-0.924142360687256,0.4379470944404602,0.4861952662467956,0.0563891902565956,0.0,0.0,0.341524988412857,25.69544982910156,25.0,-0.1065640747547149,-7515.49560546875,85.2044677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33819580078125,306.1847229003906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.052734375,18000.0,0.0,0.0,0.1680736690759658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2510853409767151,0.251089870929718,-4.523928964772495e-06,0.0,0.0001705734175629,0.0,0.0,10.871217727661133,0.0,0.0,0.0,0.2975005507469177,4.0,0.0,1.0
300720,293.16119384765625,297.1499938964844,293.1499938964844,0.0331129357218742,-1115.244873046875,304.1510009765625,0.6449858546257019,0.077835239470005,0.0708793327212333,293.1873474121094,297.1499938964844,293.1499938964844,0.0631539821624755,-1700.5833740234375,304.15338134765625,0.7315635085105896,0.113009437918663,0.1080605760216713,293.1703491210937,297.1499938964844,293.1499938964844,0.0652640163898468,-1284.880126953125,304.1518859863281,0.7367364764213562,0.1157347932457923,0.0816548317670822,293.1744384765625,297.1499938964844,293.1499938964844,0.0779102593660354,-1979.0213623046875,304.1522216796875,0.767966628074646,0.1317937970161438,0.1257648915052414,293.30963134765625,297.1499938964844,293.1499938964844,0.0011715563014149,-444.5755004882813,292.7729797363281,0.5499568581581116,0.050000000745058,0.2288401126861572,291.160400390625,291.1499938964844,271.765625,271.20947265625,283.107177734375,293.3097229003906,291.1603698730469,1.0,0.1961453855037689,0.929425835609436,0.929425835609436,1.0,1.0,-0.922788381576538,0.4372915625572204,0.48549684882164,0.0562909729778766,0.0,0.0,0.3408346772193908,25.68828582763672,25.0,-0.0705869644880294,-7499.77392578125,84.9374771118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3346252441406,306.1773681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.013671875,18000.0,0.0,0.0,0.1677365154027938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2504268884658813,0.2504314184188843,-4.52212589152623e-06,0.0,0.0001702312438283,0.0,0.0,10.835611343383787,0.0,0.0,0.0,0.2973545789718628,4.0,0.0,1.0
300780,293.1610107421875,297.1499938964844,293.1499938964844,0.033022191375494,-1113.7293701171875,304.1509704589844,0.6446883678436279,0.0777286663651466,0.0707829892635345,293.1869812011719,297.1499938964844,293.1499938964844,0.0628290250897407,-1694.625,304.15338134765625,0.7307599782943726,0.1126105710864067,0.1076819971203804,293.1701965332031,297.1499938964844,293.1499938964844,0.0650810748338699,-1282.380126953125,304.1518859863281,0.7362788319587708,0.1155079156160354,0.0814959034323692,293.1742858886719,297.1499938964844,293.1499938964844,0.0776969790458679,-1974.9080810546875,304.1521911621094,0.767417311668396,0.1315179914236068,0.1255034208297729,293.30914306640625,297.1499938964844,293.1499938964844,0.0011523450957611,-437.2854614257813,292.74664306640625,0.5499442219734192,0.050000000745058,0.2288405746221542,291.1603698730469,291.1499938964844,271.7762756347656,271.2198791503906,283.1122741699219,293.3092346191406,291.1603698730469,1.0,0.1959802359342575,0.9293372631072998,0.9293372631072998,1.0,1.0,-0.9214460253715516,0.4366416037082672,0.4848044216632843,0.0561936981976032,0.0,0.0,0.3401438295841217,25.68138694763184,25.0,-0.038885448127985,-7484.16162109375,84.67367553710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3312683105469,306.1701354980469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.984375,18000.0,0.0,0.0,0.1674050837755203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2497699707746505,0.2497744858264923,-4.520333732216386e-06,0.0,0.0001698948908597,0.0,0.0,10.800148963928224,0.0,0.0,0.0,0.2972092628479004,4.0,0.0,1.0
300840,293.1608581542969,297.1499938964844,293.1499938964844,0.0329325646162033,-1112.2313232421875,304.1509704589844,0.6443936824798584,0.0776233524084091,0.0706877931952476,293.1866149902344,297.1499938964844,293.1499938964844,0.0625056400895118,-1688.703125,304.1533508300781,0.7299588322639465,0.1122141554951667,0.1073057949542999,293.1700439453125,297.1499938964844,293.1499938964844,0.0648989677429199,-1279.8931884765625,304.1518859863281,0.7358226776123047,0.1152822524309158,0.081337846815586,293.1741027832031,297.1499938964844,293.1499938964844,0.0774846374988555,-1970.8148193359373,304.1521911621094,0.7668697834014893,0.1312435716390609,0.1252432912588119,293.30865478515625,297.1499938964844,293.1499938964844,0.0011331840651109,-430.0143127441406,292.7203674316406,0.5499308705329895,0.050000000745058,0.2288410514593124,291.1603698730469,291.1499938964844,271.7869567871094,271.230224609375,283.11737060546875,293.30877685546875,291.1603698730469,1.0,0.1958165019750595,0.9292487502098083,0.9292487502098083,1.0,1.0,-0.9201123118400574,0.4359959959983825,0.4841163456439972,0.0560967661440372,0.0,0.0,0.3394520878791809,25.674684524536133,25.0,-0.0109840976074337,-7468.63916015625,84.41242218017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3280639648437,306.1629943847656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.958984375,18000.0,0.0,0.0,0.1670775860548019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2491140365600586,0.2491185665130615,-4.518549303611508e-06,0.0,0.0001695625105639,0.0,0.0,10.764796257019045,0.0,0.0,0.0,0.2970643937587738,4.0,0.0,1.0
300900,293.1606750488281,297.1499938964844,293.1499938964844,0.0328442491590976,-1110.75390625,304.15093994140625,0.644102156162262,0.077519491314888,0.0705939531326294,293.1862487792969,297.1499938964844,293.1499938964844,0.0621841810643672,-1682.8240966796875,304.1533203125,0.7291606068611145,0.1118205934762954,0.1069323793053627,293.1698913574219,297.1499938964844,293.1499938964844,0.0647178515791893,-1277.4215087890625,304.15185546875,0.7353680729866028,0.1150580197572708,0.0811808109283447,293.1739501953125,297.1499938964844,293.1499938964844,0.0772734135389328,-1966.7451171875,304.15216064453125,0.7663242220878601,0.1309707909822464,0.1249847337603569,293.30816650390625,297.1499938964844,293.1499938964844,0.0011140856659039,-422.766845703125,292.6942138671875,0.5499165654182434,0.050000000745058,0.2288415729999542,291.1603698730469,291.1499938964844,271.797607421875,271.2405090332031,283.1224670410156,293.30828857421875,291.1603698730469,1.0,0.1956544369459152,0.9291602373123168,0.9291602373123168,1.0,1.0,-0.9187887907028198,0.435355544090271,0.4834332764148712,0.0560000278055667,0.0,0.0,0.3387590050697326,25.66823387145996,25.0,0.0119526293128728,-7453.21923828125,84.15404510498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3251342773437,306.156005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.939453125,18000.0,0.0,0.0,0.1667542606592178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2484586685895919,0.2484631836414337,-4.516773060458945e-06,0.0,0.0001692343794275,0.0,0.0,10.729532241821287,0.0,0.0,0.0,0.2969199419021606,4.0,0.0,1.0
300960,293.1605224609375,297.1499938964844,293.1499938964844,0.0327571630477905,-1109.2958984375,304.15093994140625,0.6438134908676147,0.0774170085787773,0.070501372218132,293.1859130859375,297.1499938964844,293.1499938964844,0.0618645250797271,-1676.985595703125,304.1532897949219,0.7283646464347839,0.1114297062158584,0.1065615564584732,293.16973876953125,297.1499938964844,293.1499938964844,0.0645376965403556,-1274.964599609375,304.15185546875,0.7349148988723755,0.1148351281881332,0.0810247436165809,293.1737670898437,297.1499938964844,293.1499938964844,0.0770632624626159,-1962.697998046875,304.15216064453125,0.7657804489135742,0.1306995153427124,0.1247276589274406,293.3077087402344,297.1499938964844,293.1499938964844,0.0010950457071885,-415.5414733886719,292.6681213378906,0.5499011874198914,0.050000000745058,0.2288421392440796,291.160400390625,291.1499938964844,271.8082580566406,271.250732421875,283.1275634765625,293.30780029296875,291.160400390625,1.0,0.1954939663410186,0.9290772676467896,0.9290772676467896,1.0,1.0,-0.9174747467041016,0.4347202181816101,0.4827545285224914,0.0559033006429672,0.0,0.0,0.3380643427371979,25.662029266357425,25.0,0.0289155784994363,-7437.900390625,83.89840698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32244873046875,306.149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.923828125,18000.0,0.0,0.0,0.1664343327283859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2478035241365432,0.247808039188385,-4.515002274274593e-06,0.0,0.0001689096970949,0.0,0.0,10.694336891174316,0.0,0.0,0.0,0.2967758178710937,4.0,0.0,1.0
301020,293.16033935546875,297.1499938964844,293.1499938964844,0.0326711647212505,-1107.8551025390625,304.1509094238281,0.6435272693634033,0.0773156955838203,0.0704098865389823,293.1855773925781,297.1499938964844,293.1499938964844,0.0615463815629482,-1671.18212890625,304.1532897949219,0.7275701761245728,0.1110411286354065,0.1061929836869239,293.1695861816406,297.1499938964844,293.1499938964844,0.0643583610653877,-1272.5206298828125,304.15185546875,0.7344628572463989,0.1146133989095687,0.080869510769844,293.1736145019531,297.1499938964844,293.1499938964844,0.0768540352582931,-1958.6707763671875,304.15216064453125,0.7652382254600525,0.130429595708847,0.1244718804955482,293.3072204589844,297.1499938964844,293.1499938964844,0.0010760615114122,-408.337158203125,292.6421203613281,0.5498849749565125,0.050000000745058,0.2288427203893661,291.160400390625,291.1499938964844,271.8188781738281,271.2608947753906,283.1325988769531,293.30731201171875,291.160400390625,1.0,0.1953348964452743,0.928994357585907,0.928994357585907,1.0,1.0,-0.9161689877510072,0.4340893924236297,0.4820795655250549,0.0558059550821781,0.0,0.0,0.3373682200908661,25.65603828430176,25.0,0.0409446507692337,-7422.67529296875,83.64520263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3200378417969,306.1424560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.908203125,18000.0,0.0,0.0,0.1661169081926345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2471486777067184,0.2471531927585601,-4.513236945058452e-06,0.0,0.0001685875467956,0.0,0.0,10.65921115875244,0.0,0.0,0.0,0.2966320216655731,4.0,0.0,1.0
301080,293.1601867675781,297.1499938964844,293.1499938964844,0.0325861126184463,-1106.4290771484375,304.1509094238281,0.6432431936264038,0.0772154107689857,0.0703193545341491,293.18524169921875,297.1499938964844,293.1499938964844,0.0612294897437095,-1665.4091796875,304.1532592773437,0.7267764806747437,0.1106545627117157,0.1058263480663299,293.1694641113281,297.1499938964844,293.1499938964844,0.0641797259449958,-1270.087890625,304.1518249511719,0.7340116500854492,0.1143926754593849,0.080715000629425,293.1734619140625,297.1499938964844,293.1499938964844,0.0766456127166748,-1954.6611328125,304.1521301269531,0.764697253704071,0.1301608085632324,0.1242172271013259,293.3067626953125,297.1499938964844,293.1499938964844,0.0010571255115792,-401.1512145996094,292.6161804199219,0.5498679280281067,0.050000000745058,0.2288433313369751,291.1604309082031,291.1499938964844,271.8294982910156,271.2709655761719,283.1376342773437,293.3068542480469,291.1604309082031,1.0,0.1951770335435867,0.9289114475250244,0.9289114475250244,1.0,1.0,-0.9148703217506408,0.4334627091884613,0.4814076423645019,0.0557075180113315,0.0,0.0,0.3366708755493164,25.650230407714844,25.0,0.04867609962821,-7407.537109375,83.39418029785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3178100585937,306.1358947753906,278.1499938964844,0.0,18000.0,313.1499938964844,18006.890625,18000.0,0.0,0.0,0.1658013463020324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.246494248509407,0.2464987635612487,-4.511477072810521e-06,0.0,0.0001682672882452,0.0,0.0,10.62416172027588,0.0,0.0,0.0,0.2964885234832763,4.0,0.0,1.0
301140,293.1600341796875,297.1499938964844,293.1499938964844,0.0325021781027317,-1105.0206298828125,304.1509094238281,0.6429614424705505,0.0771163254976272,0.0702299401164054,293.1849365234375,297.1499938964844,293.1499938964844,0.0609141923487186,-1659.672607421875,304.1532287597656,0.7259838581085205,0.1102703437209129,0.1054620221257209,293.1693115234375,297.1499938964844,293.1499938964844,0.0640019625425338,-1267.6688232421875,304.1518249511719,0.7335614562034607,0.1141731515526771,0.0805613547563552,293.1733093261719,297.1499938964844,293.1499938964844,0.0764381662011146,-1950.6724853515625,304.1521301269531,0.7641577124595642,0.1298934072256088,0.1239638999104499,293.3062744140625,297.1499938964844,293.1499938964844,0.001038251328282,-393.9886779785156,292.59033203125,0.5498497486114502,0.050000000745058,0.2288439869880676,291.16046142578125,291.1499938964844,271.8401184082031,271.2809753417969,283.14263916015625,293.3063659667969,291.16046142578125,1.0,0.1950206160545349,0.9288285374641418,0.9288285374641418,1.0,1.0,-0.9135802388191224,0.4328408539295196,0.4807393550872803,0.0556078292429447,0.0,0.0,0.3359721004962921,25.64466094970703,25.0,0.0518784038722515,-7392.50146484375,83.14566040039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3158569335937,306.12945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.875,18000.0,0.0,0.0,0.1654876321554184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2458400875329971,0.2458446025848388,-4.509722657530801e-06,0.0,0.0001679489068919,0.0,0.0,10.589180946350098,0.0,0.0,0.0,0.2963453829288482,4.0,0.0,1.0
301200,293.1598815917969,297.1499938964844,293.1499938964844,0.032419130206108,-1103.6260986328125,304.15087890625,0.6426815390586853,0.0770181789994239,0.0701413974165916,293.18463134765625,297.1499938964844,293.1499938964844,0.0606000572443008,-1653.964599609375,304.1532287597656,0.7251911759376526,0.1098879799246788,0.1050994917750358,293.169189453125,297.1499938964844,293.1499938964844,0.0638248696923255,-1265.2603759765625,304.1518249511719,0.7331119179725647,0.1139545515179634,0.0804083868861198,293.17315673828125,297.1499938964844,293.1499938964844,0.0762314870953559,-1946.7005615234373,304.152099609375,0.7636192440986633,0.1296270787715912,0.1237116307020187,293.3058166503906,297.1499938964844,293.1499938964844,0.0010194267379119,-386.8450012207031,292.5645446777344,0.5498307347297668,0.050000000745058,0.2288446724414825,291.16046142578125,291.1499938964844,271.8506774902344,271.2908935546875,283.14764404296875,293.305908203125,291.16046142578125,1.0,0.1948653608560562,0.9287456274032592,0.9287456274032592,1.0,1.0,-0.912296712398529,0.4322231113910675,0.4800735712051391,0.0555063746869564,0.0,0.0,0.335272341966629,25.639278411865234,25.0,0.0508629083633422,-7377.55419921875,82.8991928100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3141174316406,306.1231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18006.857421875,18000.0,0.0,0.0,0.1651750206947326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2451865226030349,0.2451910376548767,-4.507973699219292e-06,0.0,0.000167631660588,0.0,0.0,10.554285049438477,0.0,0.0,0.0,0.2962026000022888,4.0,0.0,1.0
301260,293.1597595214844,297.1499938964844,293.1499938964844,0.0323371440172195,-1102.2484130859375,304.15087890625,0.6424036622047424,0.0769211575388908,0.0700539126992225,293.184326171875,297.1499938964844,293.1499938964844,0.0602874085307121,-1648.2911376953125,304.1531982421875,0.7243987321853638,0.1095078215003013,0.1047391220927238,293.1690673828125,297.1499938964844,293.1499938964844,0.0636486038565635,-1262.864990234375,304.1517944335937,0.7326630353927612,0.1137370765209198,0.0802562236785888,293.17303466796875,297.1499938964844,293.1499938964844,0.0760257542133331,-1942.7491455078125,304.152099609375,0.763081967830658,0.1293620467185974,0.1234606280922889,293.3053283691406,297.1499938964844,293.1499938964844,0.001000665128231,-379.7252502441406,292.5388488769531,0.5498104691505432,0.050000000745058,0.228845402598381,291.1604919433594,291.1499938964844,271.8612060546875,271.3007202148437,283.1525573730469,293.305419921875,291.1604919433594,1.0,0.1947115212678909,0.9286652207374572,0.9286652207374572,1.0,1.0,-0.9110212326049804,0.4316103756427765,0.4794108271598816,0.0554029382765293,0.0,0.0,0.3345717191696167,25.63413429260254,25.0,0.0452884994447231,-7362.7138671875,82.65511322021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3126525878906,306.11700439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.83984375,18000.0,0.0,0.0,0.1648634225130081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2445336133241653,0.244538128376007,-4.506231107370695e-06,0.0,0.0001673154183663,0.0,0.0,10.51947784423828,0.0,0.0,0.0,0.2960602045059204,4.0,0.0,1.0
301320,293.1596069335937,297.1499938964844,293.1499938964844,0.0322561375796794,-1100.88623046875,304.1508483886719,0.6421276330947876,0.0768251717090606,0.0699673742055893,293.1840515136719,297.1499938964844,293.1499938964844,0.0599760636687278,-1642.648681640625,304.1531982421875,0.7236059308052063,0.109129674732685,0.1043807044625282,293.1689453125,297.1499938964844,293.1499938964844,0.0634730756282806,-1260.4814453125,304.1517944335937,0.7322146892547607,0.1135205999016761,0.0801047906279563,293.1728820800781,297.1499938964844,293.1499938964844,0.0758208706974983,-1938.816162109375,304.152099609375,0.7625457644462585,0.1290981769561767,0.1232107579708099,293.30487060546875,297.1499938964844,293.1499938964844,0.0009819637052714,-372.62841796875,292.5132141113281,0.5497891306877136,0.050000000745058,0.2288461774587631,291.1604919433594,291.1499938964844,271.8717041015625,271.3104553222656,283.1574401855469,293.3049621582031,291.1604919433594,1.0,0.1945589631795883,0.9285848736763,0.9285848736763,1.0,1.0,-0.9097530841827391,0.4310024976730346,0.4787505865097046,0.0552967973053455,0.0,0.0,0.3338708281517029,25.629207611083984,25.0,0.0362454280257225,-7347.9794921875,82.41324615478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3114318847656,306.1109924316406,278.1499938964844,0.0,18000.0,313.1499938964844,18006.826171875,18000.0,0.0,0.0,0.1645523160696029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2438819259405136,0.2438864260911941,-4.504496700974414e-06,0.0,0.0001669996854616,0.0,0.0,10.48478889465332,0.0,0.0,0.0,0.2959182560443878,4.0,0.0,1.0
301380,293.15948486328125,297.1499938964844,293.1499938964844,0.0321759060025215,-1099.5361328125,304.1508483886719,0.6418529748916626,0.0767299830913543,0.0698815956711769,293.18377685546875,297.1499938964844,293.1499938964844,0.0596657618880271,-1637.031982421875,304.1531677246094,0.7228116989135742,0.1087531000375747,0.1040238440036773,293.1688232421875,297.1499938964844,293.1499938964844,0.063298150897026,-1258.1077880859375,304.1517944335937,0.7317665219306946,0.1133049353957176,0.0799539387226104,293.1727600097656,297.1499938964844,293.1499938964844,0.0756166726350784,-1934.8985595703125,304.152099609375,0.7620102763175964,0.1288352459669113,0.1229618117213249,293.3044128417969,297.1499938964844,293.1499938964844,0.0009633138542994,-365.5512390136719,292.4876708984375,0.5497667193412781,0.050000000745058,0.2288469821214676,291.1604919433594,291.1499938964844,271.8821716308594,271.320068359375,283.16229248046875,293.30450439453125,291.1604919433594,1.0,0.1944074481725692,0.9285045266151428,0.9285045266151428,1.0,1.0,-0.9084904193878174,0.4303982853889465,0.4780921339988708,0.0551883988082408,0.0,0.0,0.333169937133789,25.624475479125977,25.0,0.0251863095909357,-7333.333984375,82.17323303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31036376953125,306.1051025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.794921875,18000.0,0.0,0.0,0.1642414331436157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2432316392660141,0.2432361394166946,-4.502766842051642e-06,0.0,0.0001666841708356,0.0,0.0,10.45021915435791,0.0,0.0,0.0,0.2957769334316253,4.0,0.0,1.0
301440,293.15936279296875,297.1499938964844,293.1499938964844,0.0320965349674224,-1098.1995849609375,304.1508483886719,0.6415797472000122,0.0766356810927391,0.0697966292500495,293.1835021972656,297.1499938964844,293.1499938964844,0.0593565180897712,-1631.4420166015625,304.1531677246094,0.7220160365104675,0.1083782538771629,0.1036686524748802,293.168701171875,297.1499938964844,293.1499938964844,0.0631238594651222,-1255.744384765625,304.1517944335937,0.7313185334205627,0.1130901277065277,0.0798037126660347,293.172607421875,297.1499938964844,293.1499938964844,0.0754132121801376,-1930.997314453125,304.1520690917969,0.7614755034446716,0.1285733133554458,0.1227138563990593,293.303955078125,297.1499938964844,293.1499938964844,0.0009447212214581,-358.495849609375,292.4621887207031,0.5497432351112366,0.050000000745058,0.2288478165864944,291.1604919433594,291.1499938964844,271.8926086425781,271.3296203613281,283.1670837402344,293.3040466308594,291.1604919433594,1.0,0.1942570805549621,0.9284241199493408,0.9284241199493408,1.0,1.0,-0.9072341918945312,0.4297988712787628,0.4774353206157684,0.0550762824714183,0.0,0.0,0.3324697613716125,25.61993408203125,25.0,0.0099748438224196,-7318.79345703125,81.93518829345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3095092773437,306.09930419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.767578125,18000.0,0.0,0.0,0.163930594921112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2425833791494369,0.2425878793001175,-4.50104744231794e-06,0.0,0.0001663686998654,0.0,0.0,10.415812492370604,0.0,0.0,0.0,0.295636236667633,4.0,0.0,1.0
301500,293.1592102050781,297.1499938964844,293.1499938964844,0.0320178978145122,-1096.8743896484375,304.1508178710937,0.6413075923919678,0.0765420943498611,0.0697123631834983,293.1832580566406,297.1499938964844,293.1499938964844,0.0590481981635093,-1625.8758544921875,304.15313720703125,0.7212181091308594,0.1080048456788063,0.1033148914575576,293.1685791015625,297.1499938964844,293.1499938964844,0.0629501193761825,-1253.3902587890625,304.1517639160156,0.7308705449104309,0.1128760576248169,0.0796540305018425,293.1724853515625,297.1499938964844,293.1499938964844,0.0752103850245475,-1927.110595703125,304.1520690917969,0.7609413266181946,0.1283122599124908,0.1224667504429817,293.3034973144531,297.1499938964844,293.1499938964844,0.0009261803352274,-351.460205078125,292.436767578125,0.5497186779975891,0.050000000745058,0.2288486957550048,291.1604919433594,291.1499938964844,271.9029846191406,271.3390197753906,283.1718139648437,293.3035888671875,291.1604919433594,1.0,0.1941076964139938,0.9283437728881836,0.9283437728881836,1.0,1.0,-0.9059831500053406,0.4292033910751343,0.4767797589302063,0.0549608878791332,0.0,0.0,0.3317707479000091,25.61557960510254,25.0,-0.007774980738759,-7304.349609375,81.69890594482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3088073730469,306.0936279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.732421875,18000.0,0.0,0.0,0.1636196672916412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2419375032186508,0.2419420033693313,-4.499336682783905e-06,0.0,0.0001660531706875,0.0,0.0,10.38157844543457,0.0,0.0,0.0,0.2954962849617004,4.0,0.0,1.0
301560,293.1591186523437,297.1499938964844,293.1499938964844,0.0319399535655975,-1095.5601806640625,304.1508178710937,0.6410364508628845,0.0764492079615593,0.0696287378668785,293.1830139160156,297.1499938964844,293.1499938964844,0.0587407052516937,-1620.3316650390625,304.15313720703125,0.7204174399375916,0.1076328232884407,0.1029624715447425,293.16845703125,297.1499938964844,293.1499938964844,0.062776893377304,-1251.0447998046875,304.1517639160156,0.7304223775863647,0.112662672996521,0.0795048475265502,293.17236328125,297.1499938964844,293.1499938964844,0.0750081688165664,-1923.2376708984373,304.1520690917969,0.760407567024231,0.1280520260334015,0.122220441699028,293.30303955078125,297.1499938964844,293.1499938964844,0.0009076913120225,-344.4443054199219,292.4114074707031,0.5496929883956909,0.050000000745058,0.2288496196269989,291.1604919433594,291.1499938964844,271.9132995605469,271.34832763671875,283.1764831542969,293.3031311035156,291.16046142578125,1.0,0.1939592659473419,0.92826908826828,0.92826908826828,1.0,1.0,-0.9047371745109558,0.4286122918128967,0.4761248826980591,0.0548416152596473,0.0,0.0,0.331073522567749,25.61139869689941,25.0,-0.0291962288320064,-7290.0068359375,81.46430206298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3082275390625,306.0880432128906,278.1499938964844,0.0,18000.0,313.1499938964844,18006.69140625,18000.0,0.0,0.0,0.1633086204528808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2412945628166198,0.2412990629673004,-4.497636837186292e-06,0.0,0.0001657374814385,0.0,0.0,10.347548484802246,0.0,0.0,0.0,0.295357197523117,4.0,0.0,1.0
301620,293.15899658203125,297.1499938964844,293.1499938964844,0.0318627245724201,-1094.257080078125,304.1508178710937,0.6407662034034729,0.0763569995760917,0.0695457607507705,293.1827697753906,297.1499938964844,293.1499938964844,0.0584340691566467,-1614.8101806640625,304.15313720703125,0.7196136713027954,0.1072621718049049,0.1026114150881767,293.1683654785156,297.1499938964844,293.1499938964844,0.0626041963696479,-1248.7081298828125,304.1517639160156,0.7299739122390747,0.1124499887228012,0.0793561711907386,293.1722412109375,297.1499938964844,293.1499938964844,0.0748065635561943,-1919.3790283203125,304.15203857421875,0.7598742246627808,0.1277926117181778,0.1219749525189399,293.3025817871094,297.1499938964844,293.1499938964844,0.000889258866664,-337.4499816894531,292.3861083984375,0.549666166305542,0.050000000745058,0.2288505882024765,291.16046142578125,291.1499938964844,271.923583984375,271.3575134277344,283.1810913085937,293.3026733398437,291.1604309082031,1.0,0.1938118189573288,0.9281944036483764,0.9281944036483764,1.0,1.0,-0.903496265411377,0.4280255436897278,0.4754707217216491,0.0547179318964481,0.0,0.0,0.3303789794445038,25.607402801513672,25.0,-0.0526238158345222,-7275.7734375,81.2314224243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3077697753906,306.0825500488281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.646484375,18000.0,0.0,0.0,0.1629973948001861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2406553477048874,0.2406598329544067,-4.495950179261854e-06,0.0,0.0001654216321185,0.0,0.0,10.313764572143556,0.0,0.0,0.0,0.2952190935611725,4.0,0.0,1.0
301680,293.15887451171875,297.1499938964844,293.1499938964844,0.0317861139774322,-1092.9635009765625,304.1508178710937,0.6404966115951538,0.0762654021382331,0.0694633573293685,293.1825256347656,297.1499938964844,293.1499938964844,0.0581281408667564,-1609.3084716796875,304.1531066894531,0.7188060879707336,0.1068927273154258,0.1022615432739257,293.1682434082031,297.1499938964844,293.1499938964844,0.0624319389462471,-1246.3792724609375,304.1517639160156,0.7295249700546265,0.1122378855943679,0.0792079344391822,293.172119140625,297.1499938964844,293.1499938964844,0.0746054872870445,-1915.5325927734373,304.15203857421875,0.7593410611152649,0.1275338977575302,0.121730163693428,293.3021240234375,297.1499938964844,293.1499938964844,0.0008708763634786,-330.4747314453125,292.36090087890625,0.5496381521224976,0.050000000745058,0.2288515865802765,291.1604309082031,291.1499938964844,271.93377685546875,271.3665771484375,283.18560791015625,293.3022155761719,291.160400390625,1.0,0.1936652511358261,0.9281197190284728,0.9281197190284728,1.0,1.0,-0.9022597670555116,0.4274428486824035,0.4748169183731079,0.0545897111296653,0.0,0.0,0.3296875357627868,25.60358238220215,25.0,-0.0765704214572906,-7261.64599609375,81.00009155273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3074035644531,306.0771179199219,278.1499938964844,0.0,18000.0,313.1499938964844,18006.59375,18000.0,0.0,0.0,0.1626860648393631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2400202304124832,0.2400247305631637,-4.494276709010592e-06,0.0,0.000165105680935,0.0,0.0,10.280242919921877,0.0,0.0,0.0,0.2950821220874786,4.0,0.0,1.0
301740,293.1587829589844,297.1499938964844,293.1499938964844,0.0317100882530212,-1091.6790771484375,304.1507873535156,0.6402275562286377,0.0761743336915969,0.069381482899189,293.18231201171875,297.1499938964844,293.1499938964844,0.0578228682279586,-1603.825439453125,304.1531066894531,0.7179941534996033,0.1065244004130363,0.1019127964973449,293.16815185546875,297.1499938964844,293.1499938964844,0.0622600987553596,-1244.0577392578125,304.1517333984375,0.7290754914283752,0.1120263487100601,0.0790601074695587,293.1720275878906,297.1499938964844,293.1499938964844,0.0744049027562141,-1911.6981201171875,304.15203857421875,0.7588080167770386,0.1272758543491363,0.1214860528707504,293.3016662597656,297.1499938964844,293.1499938964844,0.000852548982948,-323.5204772949219,292.3357238769531,0.5496090054512024,0.050000000745058,0.22885262966156,291.1603698730469,291.1499938964844,271.9439392089844,271.3755187988281,283.1900634765625,293.3017578125,291.1603698730469,1.0,0.1935195177793502,0.9280449748039246,0.9280449748039246,1.0,1.0,-0.9010273814201356,0.4268642067909241,0.4741631746292114,0.0544565171003341,0.0,0.0,0.3289997279644012,25.59993362426757,25.0,-0.101015105843544,-7247.62646484375,80.770263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3070983886719,306.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.537109375,18000.0,0.0,0.0,0.1623746901750564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2393897175788879,0.2393942028284073,-4.492618245421909e-06,0.0,0.0001647896715439,0.0,0.0,10.247010231018066,0.0,0.0,0.0,0.2949463427066803,4.0,0.0,1.0
301800,293.1586608886719,297.1499938964844,293.1499938964844,0.0316347293555736,-1090.4049072265625,304.1507873535156,0.6399590969085693,0.0760839283466339,0.0693002045154571,293.1820983886719,297.1499938964844,293.1499938964844,0.0575183294713497,-1598.363037109375,304.153076171875,0.7171776294708252,0.1061573699116706,0.101565308868885,293.1680603027344,297.1499938964844,293.1499938964844,0.0620887130498886,-1241.744140625,304.1517333984375,0.7286252379417419,0.1118154227733612,0.0789127349853515,293.1719055175781,297.1499938964844,293.1499938964844,0.0742048695683479,-1907.8765869140625,304.15203857421875,0.758275032043457,0.1270185708999633,0.1212426722049713,293.3012084960937,297.1499938964844,293.1499938964844,0.0008342997170984,-316.595947265625,292.3106689453125,0.5495784282684326,0.050000000745058,0.2288537174463272,291.16033935546875,291.1499938964844,271.9540100097656,271.3843078613281,283.19439697265625,293.3013000488281,291.1603088378906,1.0,0.1933747828006744,0.927970290184021,0.927970290184021,1.0,1.0,-0.8997999429702759,0.4262905120849609,0.4735094308853149,0.0543172359466552,0.0,0.0,0.328317254781723,25.596481323242188,25.0,-0.1244748756289482,-7233.73779296875,80.5420913696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3068542480469,306.0664978027344,278.1499938964844,0.0,18000.0,313.1499938964844,18006.484375,18000.0,0.0,0.0,0.1620635092258453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2387654036283493,0.2387698888778686,-4.4909811549587175e-06,0.0,0.0001644738513277,0.0,0.0,10.214155197143556,0.0,0.0,0.0,0.2948120236396789,4.0,0.0,1.0
301860,293.1585693359375,297.1499938964844,293.1499938964844,0.031559769064188,-1089.13671875,304.1507873535156,0.6396907567977905,0.0759938508272171,0.0692192763090133,293.1819152832031,297.1499938964844,293.1499938964844,0.0572142228484153,-1592.9144287109375,304.153076171875,0.7163553237915039,0.1057910770177841,0.1012185886502265,293.16796875,297.1499938964844,293.1499938964844,0.0619176067411899,-1239.435791015625,304.1517333984375,0.728174090385437,0.1116048619151115,0.078765645623207,293.1718139648437,297.1499938964844,293.1499938964844,0.0740051716566085,-1904.0634765625,304.15203857421875,0.7577419281005859,0.1267617344856262,0.1209997683763504,293.30078125,297.1499938964844,293.1499938964844,0.000816062092781,-309.6759033203125,292.2856140136719,0.5495468378067017,0.050000000745058,0.2288548499345779,291.1602783203125,291.1499938964844,271.9639892578125,271.3929443359375,283.1986694335937,293.3008728027344,291.1602478027344,1.0,0.1932306587696075,0.9278972744941713,0.9278972744941713,1.0,1.0,-0.8985748887062073,0.4257197380065918,0.4728551805019378,0.0541739128530025,0.0,0.0,0.3276384770870209,25.59318351745605,25.0,-0.1465749442577362,-7219.93994140625,80.31510925292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3066101074219,306.061279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.412109375,18000.0,0.0,0.0,0.1617524921894073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2381456792354583,0.2381501644849777,-4.489355433179298e-06,0.0,0.0001641582057345,0.0,0.0,10.181577682495115,0.0,0.0,0.0,0.2946790158748626,4.0,0.0,1.0
301920,293.1584777832031,297.1499938964844,293.1499938964844,0.0314853265881538,-1087.87646484375,304.1507873535156,0.639422595500946,0.075904257595539,0.0691387951374054,293.18170166015625,297.1499938964844,293.1499938964844,0.0569105707108974,-1587.4815673828125,304.153076171875,0.7155269384384155,0.1054257825016975,0.1008728370070457,293.1678771972656,297.1499938964844,293.1499938964844,0.061746809631586,-1237.133544921875,304.1517333984375,0.7277218699455261,0.1113947629928588,0.07861889898777,293.17169189453125,297.1499938964844,293.1499938964844,0.0738058686256408,-1900.260498046875,304.1520080566406,0.7572085857391357,0.1265054643154144,0.1207574307918548,293.3003234863281,297.1499938964844,293.1499938964844,0.0007979071815498,-302.78729248046875,292.2606506347656,0.5495139360427856,0.050000000745058,0.2288560271263122,291.16021728515625,291.1499938964844,271.9739074707031,271.4014587402344,283.2028503417969,293.3004150390625,291.1601867675781,1.0,0.1930873394012451,0.9278241991996764,0.9278241991996764,1.0,1.0,-0.8973537683486938,0.4251537322998047,0.4722000360488891,0.0540235452353954,0.0,0.0,0.3269656300544739,25.590051651000977,25.0,-0.1710872948169708,-7206.26806640625,80.08952331542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3063659667969,306.0560913085937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.345703125,18000.0,0.0,0.0,0.1614419817924499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2375325709581375,0.2375370562076568,-4.487751994020073e-06,0.0,0.0001638430840102,0.0,0.0,10.149395942687988,0.0,0.0,0.0,0.2945475280284881,4.0,0.0,1.0
301980,293.15838623046875,297.1499938964844,293.1499938964844,0.0314112715423107,-1086.621826171875,304.1507568359375,0.6391543745994568,0.0758149772882461,0.0690586492419242,293.1815185546875,297.1499938964844,293.1499938964844,0.0566073022782802,-1582.061767578125,304.153076171875,0.714691698551178,0.1050611957907676,0.100527822971344,293.16778564453125,297.1499938964844,293.1499938964844,0.0615762621164321,-1234.8360595703125,304.1517333984375,0.7272684574127197,0.1111849918961525,0.0784724056720733,293.1716003417969,297.1499938964844,293.1499938964844,0.0736068785190582,-1896.4656982421875,304.1520080566406,0.7566749453544617,0.1262496262788772,0.1205155253410339,293.2998962402344,297.1499938964844,293.1499938964844,0.0007797768921591,-295.9081115722656,292.2357482910156,0.5494798421859741,0.050000000745058,0.2288572490215301,291.1601257324219,291.1499938964844,271.9837646484375,271.4097900390625,283.2069396972656,293.29998779296875,291.1600952148437,1.0,0.192944660782814,0.9277511835098268,0.9277511835098268,1.0,1.0,-0.8961350321769714,0.4245909750461578,0.4715440571308136,0.0538681261241436,0.0,0.0,0.3262982070446014,25.587081909179688,25.0,-0.1938296407461166,-7192.7021484375,79.86511993408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3061218261719,306.0509338378906,278.1499938964844,0.0,18000.0,313.1499938964844,18006.267578125,18000.0,0.0,0.0,0.1611320376396179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2369255125522613,0.2369299978017807,-4.486164925765479e-06,0.0,0.0001635285443626,0.0,0.0,10.117570877075195,0.0,0.0,0.0,0.2944176197052002,4.0,0.0,1.0
302040,293.1582946777344,297.1499938964844,293.1499938964844,0.0313376262784004,-1085.373291015625,304.1507568359375,0.6388859748840332,0.0757260620594024,0.0689788311719894,293.18133544921875,297.1499938964844,293.1499938964844,0.0563043467700481,-1576.654541015625,304.1530456542969,0.7138489484786987,0.1046973913908004,0.1001835763454437,293.167724609375,297.1499938964844,293.1499938964844,0.0614059306681156,-1232.54345703125,304.1517333984375,0.7268137335777283,0.1109755560755729,0.0783261731266975,293.1715087890625,297.1499938964844,293.1499938964844,0.0734081715345382,-1892.6788330078125,304.1520080566406,0.7561408877372742,0.1259942203760147,0.1202740594744682,293.2994384765625,297.1499938964844,293.1499938964844,0.0007617161027155,-289.0553283691406,292.2109375,0.5494443774223328,0.050000000745058,0.2288585156202316,291.1600646972656,291.1499938964844,271.9935302734375,271.4179992675781,283.2109069824219,293.2995300292969,291.1600341796875,1.0,0.1928026676177978,0.927678108215332,0.927678108215332,1.0,1.0,-0.8949192762374878,0.4240325391292572,0.4708867371082306,0.0537056550383567,0.0,0.0,0.3256374299526214,25.58427047729492,25.0,-0.2165778428316116,-7179.26123046875,79.64193725585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30584716796875,306.0458374023437,278.1499938964844,0.0,18000.0,313.1499938964844,18006.189453125,18000.0,0.0,0.0,0.1608230322599411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2363257259130478,0.2363302111625671,-4.4846010496257804e-06,0.0,0.0001632149360375,0.0,0.0,10.08617115020752,0.0,0.0,0.0,0.2942893803119659,4.0,0.0,1.0
