time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
302100,293.158203125,297.1499938964844,293.1499938964844,0.0312643237411975,-1084.1297607421875,304.1507568359375,0.6386173963546753,0.0756374150514602,0.0688992962241172,293.1811828613281,297.1499938964844,293.1499938964844,0.056001640856266,-1571.25830078125,304.1530456542969,0.7129980325698853,0.1043341904878616,0.0998399630188942,293.1676330566406,297.1499938964844,293.1499938964844,0.0612357817590236,-1230.2548828125,304.1517333984375,0.7263575792312622,0.1107664033770561,0.078180156648159,293.1714172363281,297.1499938964844,293.1499938964844,0.0732096955180168,-1888.898681640625,304.1520080566406,0.7556062936782837,0.1257391571998596,0.1200329586863517,293.29901123046875,297.1499938964844,293.1499938964844,0.000743702345062,-282.2204284667969,292.1861572265625,0.5494077801704407,0.050000000745058,0.2288598120212555,291.15997314453125,291.1499938964844,272.003173828125,271.426025390625,283.2147827148437,293.2991027832031,291.1599426269531,1.0,0.1926612854003906,0.9276050329208374,0.9276050329208374,1.0,1.0,-0.8937057852745056,0.4234777390956878,0.4702280461788177,0.0535368919372558,0.0,0.0,0.3249832987785339,25.58161354064941,25.0,-0.2380721718072891,-7165.9375,79.41986083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3055114746094,306.0407409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.10546875,18000.0,0.0,0.0,0.1605150997638702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2357331067323684,0.2357375919818878,-4.483057637116872e-06,0.0,0.0001629024191061,0.0,0.0,10.055185317993164,0.0,0.0,0.0,0.2941628694534302,4.0,0.0,1.0
302160,293.1581420898437,297.1499938964844,293.1499938964844,0.0311913732439279,-1082.891357421875,304.1507568359375,0.6383485794067383,0.0755491107702255,0.0688200518488884,293.1809997558594,297.1499938964844,293.1499938964844,0.0556991025805473,-1565.871826171875,304.1530456542969,0.7121382355690002,0.1039715558290481,0.0994969084858894,293.1675720214844,297.1499938964844,293.1499938964844,0.061065811663866,-1227.9703369140625,304.1517028808594,0.7258999943733215,0.1105575859546661,0.0780343562364578,293.1713562011719,297.1499938964844,293.1499938964844,0.0730114057660102,-1885.1243896484373,304.1520080566406,0.755071222782135,0.1254843771457672,0.1197921708226203,293.298583984375,297.1499938964844,293.1499938964844,0.0007257340475916,-275.4028015136719,292.16143798828125,0.5493699312210083,0.050000000745058,0.2288611680269241,291.1598815917969,291.1499938964844,272.01275634765625,271.43389892578125,283.2185363769531,293.2986755371094,291.1598205566406,1.0,0.1925204545259475,0.9275371432304382,0.9275371432304382,1.0,1.0,-0.8924943804740906,0.4229268133640289,0.4695675671100616,0.0533616878092289,0.0,0.0,0.3243361115455627,25.5790958404541,25.0,-0.2592600286006927,-7152.73388671875,79.19883728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3051147460937,306.0356750488281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.017578125,18000.0,0.0,0.0,0.1602084785699844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2351478934288025,0.2351523786783218,-4.481536052480806e-06,0.0,0.0001625912409508,0.0,0.0,10.024625778198242,0.0,0.0,0.0,0.2940381467342376,4.0,0.0,1.0
302220,293.1580505371094,297.1499938964844,293.1499938964844,0.0311187487095594,-1081.657470703125,304.1507568359375,0.6380794644355774,0.0754610002040863,0.0687410682439804,293.18084716796875,297.1499938964844,293.1499938964844,0.0553966797888278,-1560.493896484375,304.1530456542969,0.7112687826156616,0.1036093905568122,0.0991543680429458,293.1675109863281,297.1499938964844,293.1499938964844,0.0608959980309009,-1225.6895751953125,304.1517028808594,0.7254408001899719,0.1103489696979522,0.0778887569904327,293.1712646484375,297.1499938964844,293.1499938964844,0.0728132575750351,-1881.3553466796875,304.1520080566406,0.754535436630249,0.1252298653125763,0.1195516511797905,293.2981262207031,297.1499938964844,293.1499938964844,0.0007078201742842,-268.6058654785156,292.13677978515625,0.5493308305740356,0.050000000745058,0.2288625687360763,291.1597595214844,291.1499938964844,272.022216796875,271.4415588378906,283.2221984863281,293.2982177734375,291.15972900390625,1.0,0.1923801749944687,0.9274692535400392,0.9274692535400392,1.0,1.0,-0.8912849426269531,0.4223796725273132,0.4689052700996399,0.0531795024871826,0.0,0.0,0.323696494102478,25.576717376708984,25.0,-0.2796821892261505,-7139.654296875,78.97882843017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3046569824219,306.0306396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.927734375,18000.0,0.0,0.0,0.1599034368991851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2345705926418304,0.2345750778913498,-4.480037205212284e-06,0.0,0.0001622816635062,0.0,0.0,9.994518280029297,0.0,0.0,0.0,0.2939152419567108,4.0,0.0,1.0
302280,293.1579895019531,297.1499938964844,293.1499938964844,0.031046187505126,-1080.423828125,304.1507568359375,0.637809157371521,0.0753726363182067,0.0686620622873306,293.18072509765625,297.1499938964844,293.1499938964844,0.0550942830741405,-1555.1229248046875,304.1530456542969,0.710388720035553,0.1032476052641868,0.0988122075796127,293.1674194335937,297.1499938964844,293.1499938964844,0.0607260875403881,-1223.4091796875,304.1517028808594,0.7249793410301208,0.1101400852203369,0.0777431428432464,293.17120361328125,297.1499938964844,293.1499938964844,0.072615198791027,-1877.59033203125,304.1520080566406,0.7539988160133362,0.1249755173921585,0.1193113327026367,293.2976989746094,297.1499938964844,293.1499938964844,0.0006899469881318,-261.8243408203125,292.1121826171875,0.5492904782295227,0.050000000745058,0.2288640141487121,291.15966796875,291.1499938964844,272.0315856933594,271.4490966796875,283.2257080078125,293.2977905273437,291.1596069335937,1.0,0.1922403424978256,0.9274013042449952,0.9274013042449952,1.0,1.0,-0.8900763988494873,0.4218356907367706,0.4682406783103943,0.0529905334115028,0.0,0.0,0.3230639100074768,25.57449150085449,25.0,-0.299998790025711,-7126.6884765625,78.75965881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3041381835937,306.0256042480469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.833984375,18000.0,0.0,0.0,0.159600019454956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2340007126331329,0.2340051978826522,-4.478559731069254e-06,0.0,0.0001619737304281,0.0,0.0,9.964834213256836,0.0,0.0,0.0,0.2937940955162048,4.0,0.0,1.0
302340,293.1579284667969,297.1499938964844,293.1499938964844,0.0309731550514698,-1079.18115234375,304.1507568359375,0.6375352144241333,0.0752831846475601,0.0685824453830719,293.1805725097656,297.1499938964844,293.1499938964844,0.054791934788227,-1549.75927734375,304.1530456542969,0.7094964981079102,0.102886214852333,0.0984704941511154,293.1673889160156,297.1499938964844,293.1499938964844,0.0605555064976215,-1221.121337890625,304.1517028808594,0.7245132923126221,0.1099300533533096,0.0775970295071601,293.1711120605469,297.1499938964844,293.1499938964844,0.0724172070622444,-1873.8291015625,304.1519775390625,0.7534604072570801,0.1247213333845138,0.119071215391159,293.2972717285156,297.1499938964844,293.1499938964844,0.0006721383542753,-255.0673217773437,292.087646484375,0.5492479801177979,0.050000000745058,0.2288655191659927,291.1595458984375,291.1499938964844,272.0408630371094,271.4564208984375,283.2291259765625,293.29736328125,291.1595153808594,1.0,0.1921010315418243,0.927333414554596,0.927333414554596,1.0,1.0,-0.8888672590255737,0.4212943911552429,0.4675728976726532,0.052794225513935,0.0,0.0,0.3224407732486725,25.57254981994629,25.0,-0.3109505474567413,-7113.8583984375,78.54127502441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3034973144531,306.0206298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.740234375,18000.0,0.0,0.0,0.1592990458011627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2334405928850174,0.2334450781345367,-4.47711136075668e-06,0.0,0.0001616682857275,0.0,0.0,9.93569564819336,0.0,0.0,0.0,0.2936751842498779,4.0,0.0,1.0
302400,293.1578674316406,297.1499938964844,293.1499938964844,0.03089932911098,-1077.923828125,304.1507263183594,0.6372568607330322,0.0751925036311149,0.0685018971562385,293.1804504394531,297.1499938964844,293.1499938964844,0.0544894635677337,-1544.399658203125,304.1530456542969,0.7085912227630615,0.1025250703096389,0.098129041492939,293.1673278808594,297.1499938964844,293.1499938964844,0.0603839047253131,-1218.8212890625,304.1517028808594,0.7240419387817383,0.1097186654806137,0.0774501338601112,293.1710510253906,297.1499938964844,293.1499938964844,0.0722191780805587,-1870.0693359375,304.1519775390625,0.7529203295707703,0.1244672238826751,0.1188312023878097,293.2968444824219,297.1499938964844,293.1499938964844,0.000654365401715,-248.3237762451172,292.0632019042969,0.5492035746574402,0.050000000745058,0.2288671135902404,291.159423828125,291.1499938964844,272.04998779296875,271.46356201171875,283.232421875,293.29693603515625,291.1593933105469,1.0,0.1919620186090469,0.927265465259552,0.927265465259552,1.0,1.0,-0.8876562118530273,0.4207548499107361,0.4669013619422912,0.0525910034775733,0.0,0.0,0.3218241035938263,25.57086181640625,25.0,-0.3148357570171356,-7101.1298828125,78.32337951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3027648925781,306.0156555175781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.646484375,18000.0,0.0,0.0,0.1590001136064529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2328876852989196,0.2328921556472778,-4.475683454074897e-06,0.0,0.0001613649073988,0.0,0.0,9.906967163085938,0.0,0.0,0.0,0.2935580015182495,4.0,0.0,1.0
302460,293.1546936035156,297.1499938964844,293.1499938964844,0.0310919638723135,-1081.247314453125,304.1502380371094,0.6383485198020935,0.0757165625691413,0.0687138736248016,293.1771240234375,297.1499938964844,293.1499938964844,0.0544599890708923,-1543.9390869140625,304.15252685546875,0.7090872526168823,0.1027932167053222,0.0981006771326065,293.1641540527344,297.1499938964844,293.1499938964844,0.060475155711174,-1220.0909423828125,304.1512145996094,0.7247941493988037,0.1101267114281654,0.0775313079357147,293.1678161621094,297.1499938964844,293.1499938964844,0.0722744017839431,-1871.1864013671875,304.1515197753906,0.7536262273788452,0.1248384937644004,0.1189026534557342,293.29302978515625,297.1499938964844,293.1499938964844,0.0006451964145526,-244.8489685058593,292.0476379394531,0.549710750579834,0.050000000745058,0.2288493067026138,291.1590270996094,291.1499938964844,272.05908203125,271.47052001953125,283.23394775390625,293.2938232421875,291.15869140625,1.0,0.1918539404869079,0.9271983504295348,0.9271983504295348,1.0,1.0,-0.8881322741508484,0.4210224449634552,0.4671098589897156,0.0525160506367683,0.0,0.0,0.3212552964687347,25.477283477783203,25.0,-2.291335344314575,-7094.44287109375,78.26677703857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3017578125,306.005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.46484375,18000.0,0.0,0.0,0.1587056666612625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2323498874902725,0.2323543578386306,-4.474277375265956e-06,0.0,0.0001610660692676,0.0,0.0,9.879016876220703,0.0,0.0,0.0,0.2934442162513733,4.0,0.0,1.0
302520,293.1527099609375,297.1499938964844,293.1499938964844,0.0314394384622573,-1087.2293701171875,304.1495666503906,0.6401135921478271,0.0760493576526641,0.0690786242485046,293.1747741699219,297.1499938964844,293.1499938964844,0.0546149648725986,-1546.7899169921875,304.1517944335937,0.7103071808815002,0.1029073968529701,0.098260574042797,293.1620178222656,297.1499938964844,293.1499938964844,0.060735635459423,-1223.6646728515625,304.1505432128906,0.7261559963226318,0.110365442931652,0.0777413249015808,293.16558837890625,297.1499938964844,293.1499938964844,0.0725011676549911,-1875.6134033203125,304.1508178710937,0.7549713850021362,0.1250517219305038,0.1191578060388565,293.2896728515625,297.1499938964844,293.1499938964844,0.0006331315380521,-240.3015594482422,292.029052734375,0.5504528880119324,0.050000000745058,0.2288233935832977,291.156005859375,291.1499938964844,272.06817626953125,271.477294921875,283.23553466796875,293.2903747558594,291.15460205078125,1.0,0.191785842180252,0.9271312355995178,0.9271312355995178,1.0,1.0,-0.8895787596702576,0.4217459857463836,0.4678327739238739,0.0525361038744449,0.0,0.0,0.3211359977722168,25.34760284423828,25.0,-8.042043685913086,-7092.9990234375,78.32777404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2992248535156,305.9927062988281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.775390625,18000.0,0.0,0.0,0.1584296822547912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2319955974817276,0.2320000678300857,-4.472997716220561e-06,0.0,0.0001607859885552,0.0,0.0,9.859875679016112,0.0,0.0,0.0,0.29336678981781,4.0,0.0,1.0
302580,293.1515197753906,297.1499938964844,293.1499938964844,0.0316726379096508,-1091.263427734375,304.14923095703125,0.641213595867157,0.0762483701109886,0.0693088546395301,293.1732177734375,297.1499938964844,293.1499938964844,0.0546797476708889,-1548.039306640625,304.1513366699219,0.7109050750732422,0.1029009222984314,0.0983038172125816,293.16064453125,297.1499938964844,293.1499938964844,0.060901939868927,-1225.9732666015625,304.150146484375,0.7269510626792908,0.1104815080761909,0.0778591483831405,293.1640930175781,297.1499938964844,293.1499938964844,0.0726448521018028,-1878.457275390625,304.1504211425781,0.7557505369186401,0.1251439899206161,0.1192944571375846,293.2867431640625,297.1499938964844,293.1499938964844,0.0006211567670106,-235.8017120361328,292.0079040527344,0.550901472568512,0.050000000745058,0.2288078516721725,291.1508178710937,291.1499938964844,272.0772399902344,271.48394775390625,283.2374267578125,293.287353515625,291.1495666503906,1.0,0.1917310953140258,0.9270641207695008,0.9270641207695008,1.0,1.0,-0.890347957611084,0.422145813703537,0.468202143907547,0.0525040030479431,0.0,0.0,0.3216071426868438,25.268495559692383,25.0,-10.173799514770508,-7096.017578125,78.34481811523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2943115234375,305.988037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.7734375,18000.0,0.0,0.0,0.1581850796937942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.232152372598648,0.2321568429470062,-4.472489763429621e-06,0.0,0.0001605377474334,0.0,0.0,9.866084098815918,0.0,0.0,0.0,0.2933859229087829,4.0,0.0,1.0
302640,293.1507873535156,297.1499938964844,293.1499938964844,0.0318196639418602,-1093.7952880859375,304.14910888671875,0.6418780088424683,0.0763754546642303,0.0694536045193672,293.1721496582031,297.1499938964844,293.1499938964844,0.0546573996543884,-1547.697998046875,304.1511535644531,0.7110713124275208,0.1028180569410324,0.0982600525021553,293.1597595214844,297.1499938964844,293.1499938964844,0.0609837993979454,-1227.113525390625,304.14996337890625,0.7273632884025574,0.1105256378650665,0.0779138877987861,293.1631164550781,297.1499938964844,293.1499938964844,0.0727054253220558,-1879.669677734375,304.1502380371094,0.7561328411102295,0.1251608729362487,0.119344525039196,293.2841796875,297.1499938964844,293.1499938964844,0.0006091351970098,-231.2645721435547,291.9878845214844,0.5511524677276611,0.050000000745058,0.2287991791963577,291.1473999023437,291.1499938964844,272.0863037109375,271.49041748046875,283.2395324707031,293.2846984863281,291.1468811035156,1.0,0.191682755947113,0.9269970059394836,0.9269970059394836,1.0,1.0,-0.8906440138816833,0.4223195612430572,0.4683244526386261,0.0524351857602596,0.0,0.0,0.3221364021301269,25.22284698486328,25.0,-7.788983821868896,-7100.8505859375,78.32833862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2865905761719,305.9886169433594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.892578125,18000.0,0.0,0.0,0.1579808741807937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2325939089059829,0.2325983792543411,-4.472957698453683e-06,0.0,0.0001603304990567,0.0,0.0,9.887568473815918,0.0,0.0,0.0,0.293464183807373,4.0,0.0,1.0
302700,293.1503295898437,297.1499938964844,293.1499938964844,0.0319082736968994,-1095.298828125,304.14910888671875,0.6422640681266785,0.0764575973153114,0.0695456266403198,293.1714172363281,297.1499938964844,293.1499938964844,0.0545667298138141,-1546.1009521484375,304.1510925292969,0.710941731929779,0.1026814952492713,0.0981541275978088,293.1591491699219,297.1499938964844,293.1499938964844,0.0610020905733108,-1227.3660888671875,304.1499328613281,0.7275205254554749,0.1105212196707725,0.0779262408614158,293.1624450683594,297.1499938964844,293.1499938964844,0.0727004334330558,-1879.58544921875,304.15020751953125,0.7562438249588013,0.1251254230737686,0.1193336173892021,293.281982421875,297.1499938964844,293.1499938964844,0.0005966639728285,-226.5349578857422,291.9697265625,0.5512725114822388,0.050000000745058,0.228795051574707,291.1465148925781,291.1499938964844,272.0953674316406,271.4967346191406,283.24188232421875,293.2824401855469,291.14654541015625,1.0,0.1916375309228897,0.9269298911094666,0.9269298911094666,1.0,1.0,-0.8906193375587463,0.4223397672176361,0.4682795405387878,0.0523422546684742,0.0,0.0,0.3224656283855438,25.199188232421875,25.0,-4.112190246582031,-7103.103515625,78.28810119628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27618408203125,305.9879455566406,278.1499938964844,0.0,18000.0,313.1499938964844,17996.572265625,18000.0,0.0,0.0,0.1578225493431091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2329746335744857,0.2329791039228439,-4.473852186492877e-06,0.0,0.0001601698168087,0.0,0.0,9.90714168548584,0.0,0.0,0.0,0.2935399413108825,4.0,0.0,1.0
302760,293.1500244140625,297.1499938964844,293.1499938964844,0.0319638065993785,-1096.2265625,304.149169921875,0.6424832344055176,0.0765112787485122,0.0696064010262489,293.1709289550781,297.1499938964844,293.1499938964844,0.0544347688555717,-1543.753173828125,304.1511535644531,0.7106256484985352,0.1025094762444496,0.0980078727006912,293.15875244140625,297.1499938964844,293.1499938964844,0.0609830841422081,-1227.102783203125,304.1499938964844,0.7275200486183167,0.1104845702648162,0.0779117196798324,293.1620178222656,297.1499938964844,293.1499938964844,0.0726567655801773,-1878.74365234375,304.1502380371094,0.7561858892440796,0.1250556409358978,0.1192835643887519,293.28009033203125,297.1499938964844,293.1499938964844,0.000583671790082,-221.5987548828125,291.9522705078125,0.5513133406639099,0.050000000745058,0.2287936508655548,291.1468811035156,291.1499938964844,272.1044311523437,271.5028991699219,283.24444580078125,293.2804870605469,291.14703369140625,1.0,0.191593050956726,0.9268413782119752,0.9268413782119752,1.0,1.0,-0.8903922438621521,0.4222619831562042,0.4681302607059479,0.0522345975041389,0.0,0.0,0.3226423561573028,25.18872833251953,25.0,-1.370778203010559,-7102.11962890625,78.23187255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2641296386719,305.9842224121094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.42578125,18000.0,0.0,0.0,0.1577033698558807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2332027405500412,0.2332072108983993,-4.474625256989384e-06,0.0,0.0001600488758413,0.0,0.0,9.919376373291016,0.0,0.0,0.0,0.2935905754566192,4.0,0.0,1.0
302820,293.1498718261719,297.1499938964844,293.1499938964844,0.0319980606436729,-1096.7900390625,304.1492614746094,0.6425891518592834,0.0765439867973327,0.0696454346179962,293.1705627441406,297.1499938964844,293.1499938964844,0.0542762912809848,-1540.9306640625,304.1512145996094,0.7101806402206421,0.1023120060563087,0.0978333055973053,293.1584777832031,297.1499938964844,293.1499938964844,0.0609400458633899,-1226.5115966796875,304.1500549316406,0.7274113297462463,0.1104238182306289,0.0778778642416,293.1617126464844,297.1499938964844,293.1499938964844,0.0725889205932617,-1877.434814453125,304.1503295898437,0.7560136914253235,0.124961256980896,0.1192061379551887,293.2784423828125,297.1499938964844,293.1499938964844,0.0005703616770915,-216.539779663086,291.9347839355469,0.5513023138046265,0.050000000745058,0.2287940382957458,291.1475524902344,291.1499938964844,272.11346435546875,271.5089416503906,283.2471618652344,293.2787780761719,291.14776611328125,1.0,0.1915478408336639,0.9267528653144836,0.9267528653144836,1.0,1.0,-0.8900226354598999,0.4221152067184448,0.4679074287414551,0.0521179921925067,0.0,0.0,0.3227370381355285,25.186851501464844,25.0,0.3749607503414154,-7099.060546875,78.16333770751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2514038085937,305.9787292480469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.33203125,18000.0,0.0,0.0,0.1576160788536071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2333299964666366,0.2333344668149948,-4.475154128158465e-06,0.0,0.0001599602837814,0.0,0.0,9.926411628723145,0.0,0.0,0.0,0.2936212420463562,4.0,0.0,1.0
302880,293.1497802734375,297.1499938964844,293.1499938964844,0.0320167951285839,-1097.0892333984375,304.1493530273437,0.6426156759262085,0.0765606388449668,0.0696684047579765,293.1703491210937,297.1499938964844,293.1499938964844,0.0540992692112922,-1537.7784423828125,304.1513366699219,0.7096455097198486,0.1020962372422218,0.0976387485861778,293.1583557128906,297.1499938964844,293.1499938964844,0.0608794428408145,-1225.68212890625,304.1501770019531,0.727226972579956,0.1103446260094642,0.0778296589851379,293.1615295410156,297.1499938964844,293.1499938964844,0.0725042521953582,-1875.8031005859373,304.1504211425781,0.7557642459869385,0.1248491182923317,0.1191093847155571,293.2770080566406,297.1499938964844,293.1499938964844,0.0005569364875555,-211.4100646972656,291.9171142578125,0.5512575507164001,0.050000000745058,0.22879558801651,291.1483764648437,291.1499938964844,272.1224975585937,271.51483154296875,283.2500305175781,293.2773132324219,291.14862060546875,1.0,0.1915009021759033,0.9266643524169922,0.9266643524169922,1.0,1.0,-0.8895502090454102,0.4219183921813965,0.4676318168640136,0.0519959107041358,0.0,0.0,0.3227623701095581,25.190505981445312,25.0,1.555976390838623,-7094.7060546875,78.08494567871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2386474609375,305.9724426269531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1015625,18000.0,0.0,0.0,0.1575536131858825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2333907783031463,0.2333952486515045,-4.475482910493156e-06,0.0,0.0001598968810867,0.0,0.0,9.929933547973633,0.0,0.0,0.0,0.2936373054981231,4.0,0.0,1.0
302940,293.1497802734375,297.1499938964844,293.1499938964844,0.032020978629589,-1097.140625,304.14947509765625,0.6425721645355225,0.0765620023012161,0.0696764141321182,293.17022705078125,297.1499938964844,293.1499938964844,0.0539057105779647,-1534.33349609375,304.15142822265625,0.7090317606925964,0.1018640846014022,0.0974266305565834,293.1582946777344,297.1499938964844,293.1499938964844,0.0608023479580879,-1224.62939453125,304.1502685546875,0.7269763946533203,0.1102479547262191,0.0777680873870849,293.16143798828125,297.1499938964844,293.1499938964844,0.0724045038223266,-1873.882568359375,304.1505126953125,0.7554494142532349,0.1247210130095481,0.118995577096939,293.2757873535156,297.1499938964844,293.1499938964844,0.0005444370326586,-206.19403076171875,291.8993225097656,0.5511856079101562,0.050000000745058,0.2287980765104293,291.1493530273437,291.1499938964844,272.13153076171875,271.52056884765625,283.2530212402344,293.27606201171875,291.1496276855469,1.0,0.1914513707160949,0.9265758395195008,0.9265758395195008,1.0,1.0,-0.8889846801757812,0.4216761291027069,0.4673085510730743,0.0518691912293434,0.0,0.0,0.3227026760578155,25.19856834411621,25.0,2.296631097793579,-7089.10791015625,77.99678802490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2263488769531,305.96563720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8125,18000.0,0.0,0.0,0.1575137227773666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.233378529548645,0.2333829998970031,-4.475612513488159e-06,0.0,0.0001598563976585,0.0,0.0,9.92963695526123,0.0,0.0,0.0,0.2936375141143799,4.0,0.0,1.0
303000,293.1498413085937,297.1499938964844,293.1499938964844,0.032014962285757,-1097.0194091796875,304.1495666503906,0.6424827575683594,0.0765523687005043,0.0696738064289093,293.170166015625,297.1499938964844,293.1499938964844,0.0537014193832874,-1530.70068359375,304.15155029296875,0.708366334438324,0.1016210541129112,0.0972030460834503,293.1583251953125,297.1499938964844,293.1499938964844,0.0607137829065322,-1223.4222412109375,304.150390625,0.7266830801963806,0.1101387441158294,0.0776970908045768,293.1614074707031,297.1499938964844,293.1499938964844,0.0722949802875518,-1871.77587890625,304.150634765625,0.7550947666168213,0.1245821863412857,0.1188705265522003,293.27471923828125,297.1499938964844,293.1499938964844,0.0005341005744412,-200.90823364257807,291.88140869140625,0.5510984659194946,0.050000000745058,0.2288010865449905,291.1504211425781,291.1499938964844,272.1405334472656,271.52618408203125,283.256103515625,293.2749328613281,291.15069580078125,1.0,0.1913990527391433,0.9264873266220092,0.9264873266220092,1.0,1.0,-0.8883558511734009,0.4214026033878326,0.4669532477855682,0.0517402738332748,0.0,0.0,0.3225687444210052,25.20905113220215,25.0,2.733299970626831,-7082.55224609375,77.90113067626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21490478515625,305.9585876464844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.52734375,18000.0,0.0,0.0,0.1574876010417938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2332999110221862,0.2333043813705444,-4.475573859963333e-06,0.0,0.0001598298986209,0.0,0.0,9.92590045928955,0.0,0.0,0.0,0.2936237156391144,4.0,0.0,1.0
303060,293.14996337890625,297.1499938964844,293.1499938964844,0.0319991707801818,-1096.7335205078125,304.1496887207031,0.6423507332801819,0.0765317752957344,0.0696607381105423,293.1701354980469,297.1499938964844,293.1499938964844,0.0534874312579631,-1526.9000244140625,304.1516418457031,0.7076555490493774,0.1013677194714546,0.0969687700271606,293.1584167480469,297.1499938964844,293.1499938964844,0.0606143176555633,-1222.0694580078125,304.1504821777344,0.7263501286506653,0.1100170761346817,0.0776168182492256,293.16143798828125,297.1499938964844,293.1499938964844,0.0721766427159309,-1869.503173828125,304.1507263183594,0.7547048926353455,0.1244331300258636,0.1187349259853363,293.2737731933594,297.1499938964844,293.1499938964844,0.0005255135474726,-195.58477783203125,291.8633117675781,0.5509989857673645,0.050000000745058,0.2288045287132263,291.1514587402344,291.1499938964844,272.1495056152344,271.5316772460937,283.2593078613281,293.27398681640625,291.1517333984375,1.0,0.1913433521986007,0.9264110922813416,0.9264110922813416,1.0,1.0,-0.8876661062240601,0.4210994243621826,0.4665666818618774,0.0516096018254756,0.0,0.0,0.3223603665828705,25.221454620361328,25.0,2.880811929702759,-7075.0849609375,77.79769897460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20465087890625,305.9515380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.21484375,18000.0,0.0,0.0,0.1574720293283462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.233150914311409,0.2331553846597671,-4.475350579014048e-06,0.0,0.000159814095241,0.0,0.0,9.918499946594238,0.0,0.0,0.0,0.293595016002655,4.0,0.0,1.0
303120,293.1501159667969,297.1499938964844,293.1499938964844,0.0319759510457515,-1096.3232421875,304.1497802734375,0.642187774181366,0.0765026286244392,0.0696394965052604,293.170166015625,297.1499938964844,293.1499938964844,0.0532665438950061,-1522.9820556640625,304.1517639160156,0.7069149017333984,0.1011067554354667,0.0967266261577606,293.1585388183594,297.1499938964844,293.1499938964844,0.0605066157877445,-1220.607666015625,304.1506042480469,0.7259886264801025,0.1098856255412101,0.0775292962789535,293.1614990234375,297.1499938964844,293.1499938964844,0.0720520690083503,-1867.114501953125,304.1508178710937,0.7542911767959595,0.1242763996124267,0.1185914650559425,293.27294921875,297.1499938964844,293.1499938964844,0.0005179436411708,-190.1759185791016,291.8450622558594,0.5508922934532166,0.050000000745058,0.2288082391023636,291.1524658203125,291.1499938964844,272.1584777832031,271.5370483398437,283.2625427246094,293.2731018066406,291.1527404785156,1.0,0.1912843734025955,0.926334798336029,0.926334798336029,1.0,1.0,-0.8869300484657288,0.420773297548294,0.4661567807197571,0.0514777339994907,0.0,0.0,0.3220945298671722,25.23492431640625,25.0,2.8616206645965576,-7066.99853515625,77.68778991699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1957702636719,305.9447326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.83984375,18000.0,0.0,0.0,0.1574606001377105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2329465001821518,0.2329509854316711,-4.4749722292181104e-06,0.0,0.0001598024828126,0.0,0.0,9.908199310302734,0.0,0.0,0.0,0.2935543954372406,4.0,0.0,1.0
303180,293.1502990722656,297.1499938964844,293.1499938964844,0.0319451205432415,-1095.7857666015625,304.1498718261719,0.6419944167137146,0.0764645710587501,0.0696098059415817,293.17022705078125,297.1499938964844,293.1499938964844,0.0530388318002224,-1518.9488525390625,304.15185546875,0.7061461210250854,0.1008380651473999,0.096476636826992,293.15869140625,297.1499938964844,293.1499938964844,0.0603904388844966,-1219.033935546875,304.15069580078125,0.7255991697311401,0.1097439602017402,0.0774342566728591,293.1615905761719,297.1499938964844,293.1499938964844,0.0719212964177131,-1864.611328125,304.1509094238281,0.7538551688194275,0.1241118535399437,0.118440106511116,293.272216796875,297.1499938964844,293.1499938964844,0.0005114212399348,-185.0296936035156,291.8265991210937,0.5507798790931702,0.050000000745058,0.2288121432065963,291.1534118652344,291.1499938964844,272.1674499511719,271.54229736328125,283.265869140625,293.2723693847656,291.1536560058594,1.0,0.1912215501070022,0.9262585639953612,0.9262585639953612,1.0,1.0,-0.8861467838287354,0.4204238355159759,0.465722918510437,0.0513442046940326,0.0,0.0,0.3217685520648956,25.24918556213379,25.0,2.7360637187957764,-7058.3515625,77.57086181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1885986328125,305.9384460449219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.392578125,18000.0,0.0,0.0,0.1574495583772659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2326852977275848,0.2326897829771042,-4.47443335360731e-06,0.0,0.0001597912778379,0.0,0.0,9.894925117492676,0.0,0.0,0.0,0.2935014963150024,4.0,0.0,1.0
303240,293.1505126953125,297.1499938964844,293.1499938964844,0.0319085270166397,-1095.1519775390625,304.14996337890625,0.6417796611785889,0.0764198079705238,0.0695737153291702,293.1703186035156,297.1499938964844,293.1499938964844,0.0528060868382453,-1514.8316650390625,304.1519470214844,0.7053576707839966,0.1005637422204017,0.0962209179997444,293.1589050292969,297.1499938964844,293.1499938964844,0.060267761349678,-1217.375,304.1507873535156,0.7251898050308228,0.1095944941043853,0.0773334726691246,293.1617126464844,297.1499938964844,293.1499938964844,0.0717859491705894,-1862.023681640625,304.1510009765625,0.753404438495636,0.123941533267498,0.1182829067111015,293.27154541015625,297.1499938964844,293.1499938964844,0.0005050112958997,-179.6015625,291.8080444335937,0.5506647229194641,0.050000000745058,0.2288161367177963,291.1542663574219,291.1499938964844,272.1763916015625,271.54742431640625,283.2692565917969,293.2716979980469,291.1545104980469,1.0,0.1911553591489792,0.9261823296546936,0.9261823296546936,1.0,1.0,-0.8853280544281006,0.420056939125061,0.4652710855007171,0.051209419965744,0.0,0.0,0.3213946223258972,25.26375961303711,25.0,2.5811710357666016,-7049.333984375,77.44829559326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1829833984375,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.89453125,18000.0,0.0,0.0,0.1574343889951706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2323801666498184,0.2323846369981765,-4.473773060453823e-06,0.0,0.0001597758964635,0.0,0.0,9.87936019897461,0.0,0.0,0.0,0.2934391796588897,4.0,0.0,1.0
303300,293.1507263183594,297.1499938964844,293.1499938964844,0.0318659506738185,-1094.4180908203125,304.1500549316406,0.6415437459945679,0.0763680040836334,0.0695309937000274,293.1704406738281,297.1499938964844,293.1499938964844,0.0525681935250759,-1510.6287841796875,304.1520080566406,0.7045503854751587,0.1002835929393768,0.0959593653678894,293.1591186523437,297.1499938964844,293.1499938964844,0.060138251632452,-1215.6263427734375,304.15087890625,0.7247605323791504,0.1094368025660514,0.0772266834974289,293.1618347167969,297.1499938964844,293.1499938964844,0.071645863354206,-1859.34912109375,304.15106201171875,0.7529398202896118,0.12376519292593,0.1181197091937065,293.2709350585937,297.1499938964844,293.1499938964844,0.0004988005384802,-174.05807495117188,291.7893371582031,0.5505478382110596,0.050000000745058,0.2288202047348022,291.15509033203125,291.1499938964844,272.185302734375,271.55242919921875,283.27264404296875,293.2710876464844,291.1553039550781,1.0,0.1910853385925293,0.9261060357093812,0.9261060357093812,1.0,1.0,-0.884472668170929,0.4196722507476806,0.4648004174232483,0.051072709262371,0.0,0.0,0.3209686875343323,25.278459548950195,25.0,2.4161198139190674,-7039.94970703125,77.31963348388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17919921875,305.927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.357421875,18000.0,0.0,0.0,0.157411053776741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2320276498794555,0.2320321202278137,-4.472984073800035e-06,0.0,0.0001597522059455,0.0,0.0,9.861334800720217,0.0,0.0,0.0,0.2933667600154876,4.0,0.0,1.0
303360,293.1509704589844,297.1499938964844,293.1499938964844,0.0318183526396751,-1093.5999755859375,304.1501159667969,0.6412909626960754,0.0763103291392326,0.0694826766848564,293.1705627441406,297.1499938964844,293.1499938964844,0.0523260086774826,-1506.35546875,304.152099609375,0.703728199005127,0.099998652935028,0.0956929773092269,293.15936279296875,297.1499938964844,293.1499938964844,0.0600029043853282,-1213.8013916015625,304.1509704589844,0.7243152856826782,0.1092721223831176,0.0771147608757019,293.1620178222656,297.1499938964844,293.1499938964844,0.0715018361806869,-1856.602294921875,304.151123046875,0.752464771270752,0.1235838532447815,0.1179515048861503,293.2704162597656,297.1499938964844,293.1499938964844,0.0004929578863084,-168.6455535888672,291.77056884765625,0.5504304766654968,0.050000000745058,0.2288243025541305,291.1558532714844,291.1499938964844,272.1941833496094,271.55731201171875,283.2760925292969,293.2705383300781,291.15606689453125,1.0,0.191011756658554,0.9260364770889282,0.9260364770889282,1.0,1.0,-0.8835865259170532,0.4192730486392975,0.4643134772777557,0.0509340278804302,0.0,0.0,0.3204971551895141,25.29306983947754,25.0,2.2541000843048096,-7030.27587890625,77.18559265136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1770935058594,305.9234313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.787109375,18000.0,0.0,0.0,0.1573763489723205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2316337376832962,0.2316382080316543,-4.472084583539981e-06,0.0,0.0001597169903106,0.0,0.0,9.841168403625488,0.0,0.0,0.0,0.2932855486869812,4.0,0.0,1.0
303420,293.1512451171875,297.1499938964844,293.1499938964844,0.0317662060260772,-1092.70556640625,304.15020751953125,0.6410236358642578,0.0762472227215766,0.0694292783737182,293.17071533203125,297.1499938964844,293.1499938964844,0.0520799495279789,-1502.0191650390625,304.15216064453125,0.7028932571411133,0.0997093170881271,0.0954222381114959,293.1596374511719,297.1499938964844,293.1499938964844,0.0598621591925621,-1211.90625,304.15106201171875,0.7238557934761047,0.1091009154915809,0.0769981145858764,293.16217041015625,297.1499938964844,293.1499938964844,0.0713542103767395,-1853.7901611328125,304.15118408203125,0.7519811391830444,0.1233979016542434,0.1177787408232688,293.2699279785156,297.1499938964844,293.1499938964844,0.0004872422432526,-163.21437072753906,291.7517395019531,0.5503134727478027,0.050000000745058,0.2288283854722976,291.1565856933594,291.1499938964844,272.2030639648437,271.5621337890625,283.2795104980469,293.27001953125,291.1567687988281,1.0,0.1909346878528595,0.9259668588638306,0.9259668588638306,1.0,1.0,-0.8826722502708435,0.4188607037067413,0.4638115465641022,0.0507926307618618,0.0,0.0,0.3199827373027801,25.30744361877441,25.0,2.0990798473358154,-7020.34619140625,77.04644775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1766357421875,305.9197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.185546875,18000.0,0.0,0.0,0.157327339053154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2312010377645492,0.2312055081129074,-4.471081865631277e-06,0.0,0.0001596672373125,0.0,0.0,9.81900119781494,0.0,0.0,0.0,0.2931961417198181,4.0,0.0,1.0
303480,293.1515197753906,297.1499938964844,293.1499938964844,0.0317102186381816,-1091.7467041015625,304.1502685546875,0.6407445073127747,0.0761795789003372,0.069371573626995,293.1708679199219,297.1499938964844,293.1499938964844,0.0518306083977222,-1497.6298828125,304.1522216796875,0.7020477652549744,0.0994163453578949,0.0951478406786918,293.159912109375,297.1499938964844,293.1499938964844,0.0597167871892452,-1209.9510498046875,304.151123046875,0.7233843803405762,0.1089241653680801,0.0768774151802063,293.162353515625,297.1499938964844,293.1499938964844,0.0712035372853279,-1850.9229736328125,304.1512451171875,0.7514908313751221,0.1232080683112144,0.1176021173596382,293.2694702148437,297.1499938964844,293.1499938964844,0.0004816238651983,-157.7854766845703,291.7328186035156,0.5501972436904907,0.050000000745058,0.2288324534893036,291.1572570800781,291.1499938964844,272.2119445800781,271.5668334960937,283.282958984375,293.2695617675781,291.15740966796875,1.0,0.190854474902153,0.9258972406387328,0.9258972406387328,1.0,1.0,-0.8817341327667236,0.4184375405311584,0.4632966220378876,0.0506480857729911,0.0,0.0,0.3194316029548645,25.321521759033203,25.0,1.9512666463851929,-7010.20654296875,76.90288543701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1776428222656,305.9167785644531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5546875,18000.0,0.0,0.0,0.1572630554437637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2307353317737579,0.2307398021221161,-4.4699909267365e-06,0.0,0.0001596020010765,0.0,0.0,9.795138359069824,0.0,0.0,0.0,0.2930998206138611,4.0,0.0,1.0
303540,293.1517639160156,297.1499938964844,293.1499938964844,0.0316501446068286,-1090.718994140625,304.1503295898437,0.6404531598091125,0.0761070102453231,0.0693092569708824,293.1710510253906,297.1499938964844,293.1499938964844,0.0515777952969074,-1493.184814453125,304.1522827148437,0.7011916637420654,0.0991194173693656,0.0948695540428161,293.16021728515625,297.1499938964844,293.1499938964844,0.0595664046704769,-1207.930908203125,304.15118408203125,0.7229003310203552,0.1087413430213928,0.0767523273825645,293.1625366210937,297.1499938964844,293.1499938964844,0.071049615740776,-1847.996826171875,304.1513061523437,0.7509937882423401,0.1230140179395675,0.117421343922615,293.26904296875,297.1499938964844,293.1499938964844,0.0004760696901939,-152.36557006835938,291.7138671875,0.5500823259353638,0.050000000745058,0.2288364768028259,291.1578674316406,291.1499938964844,272.22076416015625,271.5714111328125,283.286376953125,293.2691345214844,291.15802001953125,1.0,0.1907707303762436,0.92582768201828,0.92582768201828,1.0,1.0,-0.8807703852653503,0.4180029928684234,0.4627673923969269,0.0504994355142116,0.0,0.0,0.3188407123088836,25.335186004638672,25.0,1.8092793226242063,-6999.8408203125,76.75443267822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1802062988281,305.9144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.892578125,18000.0,0.0,0.0,0.1571791768074035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2302339076995849,0.2302383780479431,-4.468805400392739e-06,0.0,0.0001595168869243,0.0,0.0,9.769444465637209,0.0,0.0,0.0,0.2929959893226623,4.0,0.0,1.0
303600,293.15203857421875,297.1499938964844,293.1499938964844,0.0315868929028511,-1089.6378173828125,304.150390625,0.6401525735855103,0.0760306268930435,0.0692433267831802,293.17120361328125,297.1499938964844,293.1499938964844,0.0513222403824329,-1488.6964111328125,304.1523132324219,0.7003271579742432,0.0988194495439529,0.0945882126688957,293.1604919433594,297.1499938964844,293.1499938964844,0.0594120249152183,-1205.8594970703125,304.1512451171875,0.7224063277244568,0.1085537075996398,0.0766237303614616,293.1627502441406,297.1499938964844,293.1499938964844,0.0708931311964988,-1845.0250244140625,304.1513366699219,0.7504919171333313,0.1228166446089744,0.117237277328968,293.2686462402344,297.1499938964844,293.1499938964844,0.0004705347819253,-146.94143676757812,291.69488525390625,0.5499687194824219,0.050000000745058,0.2288404554128646,291.158447265625,291.1499938964844,272.2295837402344,271.575927734375,283.2897644042969,293.2687072753906,291.1585998535156,1.0,0.1906840652227401,0.9257580637931824,0.9257580637931824,1.0,1.0,-0.8797863721847534,0.417559951543808,0.4622264206409454,0.0503464303910732,0.0,0.0,0.3182189464569092,25.34844207763672,25.0,1.6683249473571775,-6989.298828125,76.60205841064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1840209960937,305.9125671386719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.201171875,18000.0,0.0,0.0,0.1570770144462585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2297048866748809,0.2297093570232391,-4.467546204978135e-06,0.0,0.0001594131899764,0.0,0.0,9.742345809936523,0.0,0.0,0.0,0.2928864061832428,4.0,0.0,1.0
303660,293.1523132324219,297.1499938964844,293.1499938964844,0.0315202362835407,-1088.4991455078125,304.1504211425781,0.6398422718048096,0.0759500339627265,0.069173477590084,293.17138671875,297.1499938964844,293.1499938964844,0.0510637834668159,-1484.162353515625,304.1523742675781,0.6994540691375732,0.0985161289572715,0.094303585588932,293.1607971191406,297.1499938964844,293.1499938964844,0.0592532977461814,-1203.7322998046875,304.1513061523437,0.721901535987854,0.1083607375621795,0.0764912888407707,293.1629333496094,297.1499938964844,293.1499938964844,0.0707338899374008,-1842.00390625,304.1513977050781,0.7499850392341614,0.1226156130433082,0.1170496270060539,293.26824951171875,297.1499938964844,293.1499938964844,0.0004650033370126,-141.52239990234375,291.67584228515625,0.549856960773468,0.050000000745058,0.2288443744182586,291.1589660644531,291.1499938964844,272.23834228515625,271.5803527832031,283.29315185546875,293.2683410644531,291.1591186523437,1.0,0.1905941069126129,0.9256930351257324,0.9256930351257324,1.0,1.0,-0.8787803649902344,0.4171079397201538,0.4616724252700805,0.0501884073019027,0.0,0.0,0.3175646662712097,25.36119270324707,25.0,1.524897575378418,-6978.56494140625,76.4453353881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1890869140625,305.91119384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.4765625,18000.0,0.0,0.0,0.1569524258375167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2291466146707534,0.2291510701179504,-4.466209702513879e-06,0.0,0.000159286748385,0.0,0.0,9.71375846862793,0.0,0.0,0.0,0.2927707433700561,4.0,0.0,1.0
303720,293.1526184082031,297.1499938964844,293.1499938964844,0.0314509272575378,-1087.3155517578125,304.1504821777344,0.6395246386528015,0.0758661851286888,0.0691005364060401,293.17156982421875,297.1499938964844,293.1499938964844,0.0508030205965042,-1479.5927734375,304.15240478515625,0.6985741257667542,0.0982102379202842,0.0940163657069206,293.1611022949219,297.1499938964844,293.1499938964844,0.0590910986065864,-1201.5609130859375,304.1513671875,0.7213879823684692,0.1081635504961013,0.0763557702302932,293.16314697265625,297.1499938964844,293.1499938964844,0.070572480559349,-1838.9443359375,304.15142822265625,0.7494745254516602,0.122411698102951,0.1168591305613517,293.26788330078125,297.1499938964844,293.1499938964844,0.000459454167867,-136.1083984375,291.65679931640625,0.5497468113899231,0.050000000745058,0.228848248720169,291.1594543457031,291.1499938964844,272.2471008300781,271.5846862792969,283.2964782714844,293.2679748535156,291.1595764160156,1.0,0.1905014514923095,0.9256279468536376,0.9256279468536376,1.0,1.0,-0.8777568340301514,0.4166491627693176,0.4611076712608337,0.0500251948833465,0.0,0.0,0.3168862760066986,25.37348747253418,25.0,1.377485990524292,-6967.68310546875,76.2851333618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1950988769531,305.91021728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.71875,18000.0,0.0,0.0,0.156808003783226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.228566825389862,0.228571280837059,-4.46481453764136e-06,0.0,0.0001591401960467,0.0,0.0,9.684087753295898,0.0,0.0,0.0,0.2926506400108337,4.0,0.0,1.0
303780,293.15289306640625,297.1499938964844,293.1499938964844,0.0313787572085857,-1086.0836181640625,304.1505126953125,0.6391991376876831,0.0757787078619003,0.0690242275595665,293.1717529296875,297.1499938964844,293.1499938964844,0.0505398102104663,-1474.98583984375,304.1524658203125,0.6976871490478516,0.0979014784097671,0.0937263444066047,293.16143798828125,297.1499938964844,293.1499938964844,0.0589251033961772,-1199.34130859375,304.15142822265625,0.7208648324012756,0.1079616472125053,0.0762168616056442,293.1633605957031,297.1499938964844,293.1499938964844,0.0704087167978286,-1835.8433837890625,304.1514587402344,0.7489601373672485,0.1222045645117759,0.1166654825210571,293.2675476074219,297.1499938964844,293.1499938964844,0.0004538691719062,-130.69940185546875,291.6376953125,0.5496386885643005,0.050000000745058,0.2288520634174347,291.1598815917969,291.1499938964844,272.2558288574219,271.58892822265625,283.2997436523437,293.26763916015625,291.15997314453125,1.0,0.190405786037445,0.9255629181861876,0.9255629181861876,1.0,1.0,-0.8767141699790955,0.4161829352378845,0.4605312049388885,0.0498562715947628,0.0,0.0,0.3161835074424743,25.385236740112305,25.0,1.2260756492614746,-6956.63916015625,76.12105560302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2020568847656,305.9095764160156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.92578125,18000.0,0.0,0.0,0.1566401273012161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2279650866985321,0.2279695570468902,-4.463359800865874e-06,0.0,0.0001589698076713,0.0,0.0,9.653311729431152,0.0,0.0,0.0,0.2925260066986084,4.0,0.0,1.0
