time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
303840,293.1531677246094,297.1499938964844,293.1499938964844,0.0313043445348739,-1084.8135986328125,304.15057373046875,0.6388675570487976,0.075688399374485,0.0689452365040779,293.17193603515625,297.1499938964844,293.1499938964844,0.0502746477723121,-1470.349609375,304.1524963378906,0.6967943906784058,0.0975905284285545,0.0934341102838516,293.1617431640625,297.1499938964844,293.1499938964844,0.0587560571730136,-1197.0833740234375,304.1514587402344,0.7203337550163269,0.1077560037374496,0.0760752260684967,293.16357421875,297.1499938964844,293.1499938964844,0.0702430680394172,-1832.7098388671875,304.1514892578125,0.7484428882598877,0.1219948753714561,0.1164693161845207,293.2672119140625,297.1499938964844,293.1499938964844,0.0004482396761886,-125.3020477294922,291.6185607910156,0.5495323538780212,0.050000000745058,0.2288558036088943,291.1602478027344,291.1499938964844,272.2645568847656,271.5931091308594,283.302978515625,293.2673034667969,291.1603088378906,1.0,0.1903076320886612,0.925497829914093,0.925497829914093,1.0,1.0,-0.8756561279296875,0.4157111346721649,0.4599450230598449,0.0496819429099559,0.0,0.0,0.315463662147522,25.39651679992676,25.0,1.0719377994537354,-6945.47265625,75.95390319824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2096252441406,305.9091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.09765625,18000.0,0.0,0.0,0.1564522683620453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2273482531309127,0.2273527234792709,-4.461863227334106e-06,0.0,0.0001587791630299,0.0,0.0,9.62178897857666,0.0,0.0,0.0,0.2923983037471771,4.0,0.0,1.0
303900,293.1534118652344,297.1499938964844,293.1499938964844,0.0312274973839521,-1083.502197265625,304.1506042480469,0.6385295391082764,0.0755949169397354,0.0688633099198341,293.172119140625,297.1499938964844,293.1499938964844,0.050007414072752,-1465.682373046875,304.15252685546875,0.6958957314491272,0.0972771421074867,0.0931394770741462,293.1620483398437,297.1499938964844,293.1499938964844,0.0585836619138717,-1194.7833251953125,304.1515197753906,0.719793975353241,0.1075461655855178,0.0759305655956268,293.16375732421875,297.1499938964844,293.1499938964844,0.0700753778219223,-1829.54052734375,304.1515197753906,0.7479226589202881,0.1217823252081871,0.1162703558802604,293.26690673828125,297.1499938964844,293.1499938964844,0.0004425485967658,-119.91321563720705,291.59942626953125,0.5494281053543091,0.050000000745058,0.2288594841957092,291.1605529785156,291.1499938964844,272.2732238769531,271.5971984863281,283.30615234375,293.2669677734375,291.1606140136719,1.0,0.1902067065238952,0.9254328012466432,0.9254328012466432,1.0,1.0,-0.8745813369750977,0.4152330458164215,0.4593482911586761,0.0495020262897014,0.0,0.0,0.3147276639938354,25.407245635986328,25.0,0.9161595106124878,-6934.17041015625,75.7833023071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2178039550781,305.90899658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.232421875,18000.0,0.0,0.0,0.1562414020299911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.226716935634613,0.22672139108181,-4.46032618128811e-06,0.0,0.0001585651625646,0.0,0.0,9.589550971984863,0.0,0.0,0.0,0.2922676503658294,4.0,0.0,1.0
303960,293.1536865234375,297.1499938964844,293.1499938964844,0.0311486162245273,-1082.156005859375,304.150634765625,0.6381861567497253,0.0754988119006156,0.0687788948416709,293.1722717285156,297.1499938964844,293.1499938964844,0.0497384369373321,-1460.9898681640625,304.1525573730469,0.6949921250343323,0.0969617813825607,0.0928428545594215,293.162353515625,297.1499938964844,293.1499938964844,0.0584084242582321,-1192.4478759765625,304.15155029296875,0.7192465662956238,0.1073328256607055,0.0757833570241928,293.1639709472656,297.1499938964844,293.1499938964844,0.0699059441685676,-1826.3414306640625,304.15155029296875,0.7473999857902527,0.121567390859127,0.1160690262913703,293.2666015625,297.1499938964844,293.1499938964844,0.0004367815854493,-114.53118133544922,291.58026123046875,0.5493258237838745,0.050000000745058,0.2288631051778793,291.1607971191406,291.1499938964844,272.2818603515625,271.60125732421875,283.3092956542969,293.26666259765625,291.1608581542969,1.0,0.1901034116744995,0.925372838973999,0.925372838973999,1.0,1.0,-0.8734923005104065,0.4147500395774841,0.4587422907352447,0.0493170656263828,0.0,0.0,0.3139809370040893,25.41748046875,25.0,0.7602360844612122,-6922.76171875,75.60981750488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.226318359375,305.90887451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.333984375,18000.0,0.0,0.0,0.1560105979442596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2260761857032776,0.2260806560516357,-4.458762305148412e-06,0.0,0.0001583309349371,0.0,0.0,9.556861877441406,0.0,0.0,0.0,0.2921351194381714,4.0,0.0,1.0
304020,293.1539611816406,297.1499938964844,293.1499938964844,0.0310679357498884,-1080.77880859375,304.1506652832031,0.6378381252288818,0.0754002705216407,0.0686922445893287,293.1724548339844,297.1499938964844,293.1499938964844,0.0494679249823093,-1456.275634765625,304.152587890625,0.694084107875824,0.0966446325182914,0.0925444811582565,293.16265869140625,297.1499938964844,293.1499938964844,0.0582306161522865,-1190.0806884765625,304.151611328125,0.7186919450759888,0.1071162745356559,0.0756338313221931,293.1641845703125,297.1499938964844,293.1499938964844,0.0697349458932876,-1823.11572265625,304.1515808105469,0.7468753457069397,0.1213502287864685,0.1158655434846878,293.26629638671875,297.1499938964844,293.1499938964844,0.0004309345677029,-109.16276550292967,291.56109619140625,0.549225389957428,0.050000000745058,0.2288666665554046,291.1610107421875,291.1499938964844,272.2904663085937,271.605224609375,283.3123779296875,293.266357421875,291.1610412597656,1.0,0.189997911453247,0.9253129363059998,0.9253129363059998,1.0,1.0,-0.8723905682563782,0.4142625629901886,0.4581279754638672,0.0491271577775478,0.0,0.0,0.3132271468639374,25.42723846435547,25.0,0.6050248146057129,-6911.26025390625,75.43373107910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23504638671875,305.9088134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.400390625,18000.0,0.0,0.0,0.1557614505290985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2254293411970138,0.2254337966442108,-4.457179784367327e-06,0.0,0.0001580780663061,0.0,0.0,9.523892402648926,0.0,0.0,0.0,0.2920014262199402,4.0,0.0,1.0
304080,293.1542053222656,297.1499938964844,293.1499938964844,0.0309855230152606,-1079.3717041015625,304.15069580078125,0.6374856233596802,0.0752994492650032,0.0686034336686134,293.1726379394531,297.1499938964844,293.1499938964844,0.0491959601640701,-1451.541015625,304.1526184082031,0.6931718587875366,0.0963258817791938,0.0922444611787796,293.1629638671875,297.1499938964844,293.1499938964844,0.0580503493547439,-1187.6832275390625,304.1516418457031,0.7181301712989807,0.1068967059254646,0.0754821002483367,293.16436767578125,297.1499938964844,293.1499938964844,0.0695624351501464,-1819.8643798828125,304.151611328125,0.7463487982749939,0.1211309805512428,0.1156599894165992,293.2659912109375,297.1499938964844,293.1499938964844,0.0004249901976436,-103.80183410644533,291.5419006347656,0.5491268038749695,0.050000000745058,0.228870153427124,291.1611328125,291.1499938964844,272.2990417480469,271.609130859375,283.3153991699219,293.2660522460937,291.1611633300781,1.0,0.1898903250694275,0.9252529740333556,0.9252529740333556,1.0,1.0,-0.8712764978408813,0.4137709438800812,0.4575055837631225,0.048932246863842,0.0,0.0,0.3124695718288421,25.436532974243164,25.0,0.4527879655361175,-6899.677734375,75.25517272949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2438049316406,305.9087219238281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.4375,18000.0,0.0,0.0,0.1554949730634689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.224779337644577,0.224783793091774,-4.4555863496498205e-06,0.0,0.0001578076335135,0.0,0.0,9.490796089172363,0.0,0.0,0.0,0.2918671667575836,4.0,0.0,1.0
304140,293.15447998046875,297.1499938964844,293.1499938964844,0.0309013146907091,-1077.9337158203125,304.1507263183594,0.6371286511421204,0.0751961842179298,0.0685123726725578,293.1728210449219,297.1499938964844,293.1499938964844,0.0489225462079048,-1446.7862548828125,304.1526184082031,0.6922558546066284,0.0960054472088813,0.0919427722692489,293.16326904296875,297.1499938964844,293.1499938964844,0.0578675270080566,-1185.25439453125,304.15167236328125,0.7175610661506653,0.1066739559173584,0.0753280669450759,293.1645812988281,297.1499938964844,293.1499938964844,0.0693883523344993,-1816.58642578125,304.1516418457031,0.7458204627037048,0.1209095120429992,0.1154522746801376,293.26568603515625,297.1499938964844,293.1499938964844,0.0004189481842331,-98.45723724365234,291.5226745605469,0.5490303635597229,0.050000000745058,0.2288735806941986,291.1612243652344,291.1499938964844,272.3075866699219,271.61297607421875,283.318359375,293.2657775878906,291.1612548828125,1.0,0.1897805035114288,0.9251930117607116,0.9251930117607116,1.0,1.0,-0.8701498508453369,0.4132745563983917,0.4568752944469452,0.0487333461642265,0.0,0.0,0.3117106556892395,25.445322036743164,25.0,0.3081881701946258,-6888.01220703125,75.07402801513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25250244140625,305.9085388183594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.4453125,18000.0,0.0,0.0,0.1552106887102127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2241283059120178,0.2241327613592147,-4.453987912711455e-06,0.0,0.0001575191126903,0.0,0.0,9.457680702209473,0.0,0.0,0.0,0.2917328476905823,4.0,0.0,1.0
304200,293.1547241210937,297.1499938964844,293.1499938964844,0.0308156199753284,-1076.469482421875,304.1507568359375,0.6367682814598083,0.0750909596681594,0.0684194415807724,293.1729736328125,297.1499938964844,293.1499938964844,0.0486479364335536,-1442.015380859375,304.15264892578125,0.6913368701934814,0.0956837683916091,0.0916397869586944,293.1635437011719,297.1499938964844,293.1499938964844,0.0576825588941574,-1182.799560546875,304.1517028808594,0.7169856429100037,0.1064486503601074,0.0751721486449241,293.1647644042969,297.1499938964844,293.1499938964844,0.0692129135131836,-1813.285888671875,304.15167236328125,0.745290994644165,0.1206862404942512,0.1152427494525909,293.2654113769531,297.1499938964844,293.1499938964844,0.0004127873689867,-93.11896514892578,291.50347900390625,0.5489359498023987,0.050000000745058,0.2288769334554672,291.1612854003906,291.1499938964844,272.31610107421875,271.6167907714844,283.3213195800781,293.2654724121094,291.1612854003906,1.0,0.1896688193082809,0.9251330494880676,0.9251330494880676,1.0,1.0,-0.8690127730369568,0.4127733707427978,0.4562394022941589,0.0485334172844886,0.0,0.0,0.3109534084796905,25.453670501708984,25.0,0.1771079450845718,-6876.279296875,74.89077758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.260986328125,305.9082336425781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.42578125,18000.0,0.0,0.0,0.1549123227596283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2234793603420257,0.2234838008880615,-4.452393113751896e-06,0.0,0.0001572163018863,0.0,0.0,9.424707412719728,0.0,0.0,0.0,0.2915990352630615,4.0,0.0,1.0
304260,293.15496826171875,297.1499938964844,293.1499938964844,0.0307283010333776,-1074.976806640625,304.1507568359375,0.6364043951034546,0.0749835520982742,0.0683244913816452,293.1731262207031,297.1499938964844,293.1499938964844,0.0483720861375331,-1437.227783203125,304.1526794433594,0.6904153227806091,0.0953607484698295,0.0913354605436325,293.1638488769531,297.1499938964844,293.1499938964844,0.0574952624738216,-1180.3162841796875,304.1517333984375,0.7164037227630615,0.1062205359339714,0.0750141963362693,293.1649780273437,297.1499938964844,293.1499938964844,0.069035992026329,-1809.960205078125,304.15167236328125,0.7447605729103088,0.1204609796404838,0.115031287074089,293.2651062011719,297.1499938964844,293.1499938964844,0.000406512786867,-87.79975128173828,291.4842834472656,0.5488440990447998,0.050000000745058,0.2288802117109298,291.1612854003906,291.1499938964844,272.3245849609375,271.6205444335937,283.32427978515625,293.2651672363281,291.1612854003906,1.0,0.1895551234483719,0.9250757098197936,0.9250757098197936,1.0,1.0,-0.8678645491600037,0.4122663736343384,0.4555982053279876,0.0483344756066799,0.0,0.0,0.3101995885372162,25.461530685424805,25.0,0.0654356852173805,-6864.46630859375,74.70524597167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26910400390625,305.90771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.38671875,18000.0,0.0,0.0,0.1545994281768798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2228341400623321,0.2228385806083679,-4.450806500244653e-06,0.0,0.0001568987645441,0.0,0.0,9.391962051391602,0.0,0.0,0.0,0.2914661467075348,4.0,0.0,1.0
304320,293.1551818847656,297.1499938964844,293.1499938964844,0.0306396912783384,-1073.4610595703125,304.1507873535156,0.636038064956665,0.074874497950077,0.0682279393076896,293.1732788085937,297.1499938964844,293.1499938964844,0.0480952560901641,-1432.427490234375,304.1526794433594,0.6894920468330383,0.0950368642807006,0.0910301506519317,293.16412353515625,297.1499938964844,293.1499938964844,0.057306058704853,-1177.81005859375,304.1517639160156,0.715816080570221,0.1059902757406234,0.0748546421527862,293.1651611328125,297.1499938964844,293.1499938964844,0.0688578262925148,-1806.6138916015625,304.1517028808594,0.7442297339439392,0.1202342063188552,0.1148182824254036,293.26483154296875,297.1499938964844,293.1499938964844,0.0004001027555204,-82.48949432373047,291.465087890625,0.5487545132637024,0.050000000745058,0.2288834005594253,291.1612854003906,291.1499938964844,272.3330078125,271.624267578125,283.32720947265625,293.264892578125,291.1612548828125,1.0,0.1894397884607315,0.925018310546875,0.925018310546875,1.0,1.0,-0.8667076230049133,0.4117539823055267,0.4549536406993866,0.0481382198631763,0.0,0.0,0.3094501197338104,25.46897315979004,25.0,-0.028379326686263,-6852.58251953125,74.5179672241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2768249511719,305.906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.33203125,18000.0,0.0,0.0,0.1542759388685226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2221938222646713,0.2221982777118683,-4.449232164915884e-06,0.0,0.0001565704587846,0.0,0.0,9.359503746032717,0.0,0.0,0.0,0.2913344502449035,4.0,0.0,1.0
304380,293.1554260253906,297.1499938964844,293.1499938964844,0.0305497366935014,-1071.9210205078125,304.1508178710937,0.6356693506240845,0.0747636631131172,0.068129725754261,293.1734313964844,297.1499938964844,293.1499938964844,0.0478175319731235,-1427.6162109375,304.1527099609375,0.6885678172111511,0.0947121828794479,0.0907239690423011,293.1643981933594,297.1499938964844,293.1499938964844,0.0571148470044136,-1175.2796630859375,304.1517944335937,0.7152227163314819,0.1057577282190322,0.0746934115886688,293.16534423828125,297.1499938964844,293.1499938964844,0.0686783492565155,-1803.24560546875,304.1517028808594,0.7436987161636353,0.1200058162212371,0.1146036684513092,293.2645568847656,297.1499938964844,293.1499938964844,0.0003935571003239,-77.196533203125,291.4459533691406,0.5486675500869751,0.050000000745058,0.2288865000009536,291.1612243652344,291.1499938964844,272.3414001464844,271.6279602050781,283.3302001953125,293.2646179199219,291.16119384765625,1.0,0.1893226951360702,0.9249609708786012,0.9249609708786012,1.0,1.0,-0.8655418753623962,0.4112361073493957,0.4543057680130005,0.0479448661208152,0.0,0.0,0.3087067008018493,25.47593116760254,25.0,-0.1069182828068733,-6840.615234375,74.32882690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28399658203125,305.9059143066406,278.1499938964844,0.0,18000.0,313.1499938964844,18006.267578125,18000.0,0.0,0.0,0.1539420038461685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2215598225593567,0.2215642631053924,-4.4476755647338e-06,0.0,0.0001562315737828,0.0,0.0,9.327406883239746,0.0,0.0,0.0,0.2912041842937469,4.0,0.0,1.0
304440,293.1556396484375,297.1499938964844,293.1499938964844,0.0304587483406066,-1070.3621826171875,304.1508178710937,0.6352991461753845,0.0746515244245529,0.0680302008986473,293.173583984375,297.1499938964844,293.1499938964844,0.047539222985506,-1422.799072265625,304.1527099609375,0.6876431703567505,0.0943871662020683,0.09041728079319,293.1646423339844,297.1499938964844,293.1499938964844,0.0569220334291458,-1172.73046875,304.1518249511719,0.7146242260932922,0.1055234670639038,0.0745308697223663,293.16552734375,297.1499938964844,293.1499938964844,0.0684978365898132,-1799.860595703125,304.1517333984375,0.7431679368019104,0.1197762340307235,0.1143877953290939,293.2642517089844,297.1499938964844,293.1499938964844,0.0003868562343996,-71.91395568847656,291.4267883300781,0.5485830307006836,0.050000000745058,0.2288895100355148,291.1611633300781,291.1499938964844,272.3497619628906,271.631591796875,283.3331604003906,293.2643127441406,291.1611328125,1.0,0.1892041862010955,0.9249036312103271,0.9249036312103271,1.0,1.0,-0.8643693923950195,0.4107140600681305,0.4536553025245666,0.0477536544203758,0.0,0.0,0.3079698979854584,25.48246383666992,25.0,-0.1789564192295074,-6828.5830078125,74.13829803466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2906188964844,305.9045715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18006.19140625,18000.0,0.0,0.0,0.1536008566617965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2209324985742569,0.2209369540214538,-4.446135790203698e-06,0.0,0.0001558853400638,0.0,0.0,9.295686721801758,0.0,0.0,0.0,0.2910754978656769,4.0,0.0,1.0
304500,293.1558532714844,297.1499938964844,293.1499938964844,0.030366726219654,-1068.7841796875,304.1508483886719,0.6349274516105652,0.0745379701256752,0.0679293349385261,293.1737060546875,297.1499938964844,293.1499938964844,0.0472605675458908,-1417.9803466796875,304.1527404785156,0.6867192387580872,0.0940620303153991,0.0901103168725967,293.1649169921875,297.1499938964844,293.1499938964844,0.0567275770008564,-1170.161865234375,304.1518249511719,0.7140204310417175,0.1052873581647872,0.0743669643998146,293.1656799316406,297.1499938964844,293.1499938964844,0.0683162957429885,-1796.458984375,304.1517333984375,0.7426376342773438,0.1195454001426696,0.1141706556081771,293.26397705078125,297.1499938964844,293.1499938964844,0.0003799951518885,-66.64756774902344,291.4076843261719,0.5485010743141174,0.050000000745058,0.22889244556427,291.1610717773437,291.1499938964844,272.35809326171875,271.6351928710937,283.33612060546875,293.2640380859375,291.1610107421875,1.0,0.1890841424465179,0.9248462319374084,0.9248462319374084,1.0,1.0,-0.8631903529167175,0.410188764333725,0.4530016183853149,0.0475625917315483,0.0,0.0,0.3072427213191986,25.488487243652344,25.0,-0.2502591907978058,-6816.49072265625,73.94628143310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2965393066406,305.9028625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.10546875,18000.0,0.0,0.0,0.1532529890537262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2203141003847122,0.2203185558319091,-4.444619207788492e-06,0.0,0.0001555323106003,0.0,0.0,9.264455795288086,0.0,0.0,0.0,0.2909487783908844,4.0,0.0,1.0
304560,293.15606689453125,297.1499938964844,293.1499938964844,0.0302739385515451,-1067.19189453125,304.1508483886719,0.6345548033714294,0.0744234025478363,0.0678274109959602,293.173828125,297.1499938964844,293.1499938964844,0.0469818897545337,-1413.1654052734375,304.1527404785156,0.6857964992523193,0.0937371850013732,0.0898034274578094,293.1651611328125,297.1499938964844,293.1499938964844,0.0565318129956722,-1167.5784912109375,304.15185546875,0.7134115695953369,0.1050498485565185,0.0742019638419151,293.1658630371094,297.1499938964844,293.1499938964844,0.0681339725852012,-1793.0455322265625,304.1517639160156,0.7421078681945801,0.1193136721849441,0.1139525324106216,293.263671875,297.1499938964844,293.1499938964844,0.0003729559830389,-61.39445495605469,291.3886108398437,0.5484213829040527,0.050000000745058,0.2288953065872192,291.16094970703125,291.1499938964844,272.3663635253906,271.6387939453125,283.33905029296875,293.2637634277344,291.160888671875,1.0,0.1889628171920776,0.9247942566871644,0.9247942566871644,1.0,1.0,-0.8620067238807678,0.4096623957157135,0.4523442983627319,0.0473690144717693,0.0,0.0,0.306526631116867,25.494041442871094,25.0,-0.3271389007568359,-6804.37255859375,73.75316619873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3017883300781,305.9007568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.00390625,18000.0,0.0,0.0,0.1529009938240051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.219705656170845,0.2197100967168808,-4.443127181730233e-06,0.0,0.0001551750610815,0.0,0.0,9.23376178741455,0.0,0.0,0.0,0.2908242344856262,4.0,0.0,1.0
304620,293.15625,297.1499938964844,293.1499938964844,0.030180599540472,-1065.5887451171875,304.15087890625,0.6341814994812012,0.0743079558014869,0.0677246525883674,293.1739501953125,297.1499938964844,293.1499938964844,0.0467034839093685,-1408.359375,304.1527404785156,0.6848755478858948,0.0934128537774086,0.0894969031214714,293.1654052734375,297.1499938964844,293.1499938964844,0.056334976106882,-1164.9835205078125,304.1518859863281,0.7127978205680847,0.1048111170530319,0.0740360617637634,293.166015625,297.1499938964844,293.1499938964844,0.0679510682821273,-1789.624267578125,304.1517639160156,0.7415788769721985,0.1190812215209007,0.1137336567044258,293.2633972167969,297.1499938964844,293.1499938964844,0.000365725136362,-56.157073974609375,291.3695373535156,0.5483436584472656,0.050000000745058,0.2288980782032013,291.1607971191406,291.1499938964844,272.3746032714844,271.6423645019531,283.3418884277344,293.2634582519531,291.1607360839844,1.0,0.1888403892517089,0.9247422218322754,0.9247422218322754,1.0,1.0,-0.8608197569847107,0.4091368913650512,0.4516828656196594,0.0471692755818367,0.0,0.0,0.3058236539363861,25.499122619628903,25.0,-0.4125654995441437,-6792.2626953125,73.55918884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3063659667969,305.8983154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.884765625,18000.0,0.0,0.0,0.152546539902687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2191086262464523,0.2191130667924881,-4.441661985765677e-06,0.0,0.000154815337737,0.0,0.0,9.203675270080566,0.0,0.0,0.0,0.2907021641731262,4.0,0.0,1.0
304680,293.15643310546875,297.1499938964844,293.1499938964844,0.0300868209451437,-1063.9766845703125,304.15087890625,0.6338075995445251,0.0741918310523033,0.0676211640238761,293.174072265625,297.1499938964844,293.1499938964844,0.0464255400002002,-1403.5653076171875,304.1527404785156,0.683956503868103,0.0930892974138259,0.0891909375786781,293.1656188964844,297.1499938964844,293.1499938964844,0.0561372116208076,-1162.3787841796875,304.1518859863281,0.7121787071228027,0.1045713648200035,0.0738693624734878,293.1661682128906,297.1499938964844,293.1499938964844,0.0677677243947982,-1786.197509765625,304.1517944335937,0.7410504221916199,0.1188482195138931,0.1135141476988792,293.2631225585937,297.1499938964844,293.1499938964844,0.0003582736826501,-50.92978286743164,291.3504943847656,0.5482675433158875,0.050000000745058,0.2289008200168609,291.1605834960937,291.1499938964844,272.3827819824219,271.6459045410156,283.3446044921875,293.26318359375,291.1605224609375,1.0,0.1887169480323791,0.9246902465820312,0.9246902465820312,1.0,1.0,-0.8596302270889282,0.4086139500141144,0.4510162770748138,0.0469599366188049,0.0,0.0,0.3051358759403229,25.50375938415528,25.0,-0.5080164074897766,-6780.1953125,73.36453247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31024169921875,305.8955383300781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.748046875,18000.0,0.0,0.0,0.1521911323070526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2185245752334594,0.2185290157794952,-4.44022725787363e-06,0.0,0.0001544546539662,0.0,0.0,9.174271583557127,0.0,0.0,0.0,0.2905828654766083,4.0,0.0,1.0
304740,293.1566162109375,297.1499938964844,293.1499938964844,0.0299927182495594,-1062.35791015625,304.1509094238281,0.6334333419799805,0.0740750581026077,0.0675170421600341,293.17413330078125,297.1499938964844,293.1499938964844,0.0461484715342521,-1398.79052734375,304.1527709960937,0.6830407381057739,0.0927669033408165,0.0888859331607818,293.16583251953125,297.1499938964844,293.1499938964844,0.0559385828673839,-1159.7652587890625,304.15191650390625,0.7115542888641357,0.1043305844068527,0.0737018883228302,293.16632080078125,297.1499938964844,293.1499938964844,0.0675840526819229,-1782.7679443359375,304.1517944335937,0.7405229210853577,0.1186147555708885,0.1132941171526908,293.2628173828125,297.1499938964844,293.1499938964844,0.0003505854983814,-45.72021484375,291.3314514160156,0.5481931567192078,0.050000000745058,0.2289034873247146,291.1603698730469,291.1499938964844,272.39093017578125,271.6494445800781,283.3471984863281,293.26287841796875,291.1602783203125,1.0,0.1885925084352493,0.9246382713317872,0.9246382713317872,1.0,1.0,-0.8584392070770264,0.4080955982208252,0.4503436088562011,0.0467372201383113,0.0,0.0,0.3044686019420624,25.507869720458984,25.0,-0.6096500754356384,-6768.21826171875,73.16924285888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3133239746094,305.89239501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.58984375,18000.0,0.0,0.0,0.1518363207578659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2179577052593231,0.2179621458053589,-4.438832093001111e-06,0.0,0.0001540945522719,0.0,0.0,9.145757675170898,0.0,0.0,0.0,0.2904671430587768,4.0,0.0,1.0
304800,293.15679931640625,297.1499938964844,293.1499938964844,0.0298988427966833,-1060.7381591796875,304.1509094238281,0.6330588459968567,0.0739579796791076,0.0674125030636787,293.1742248535156,297.1499938964844,293.1499938964844,0.0458724088966846,-1394.036865234375,304.1527709960937,0.6821278929710388,0.0924458801746368,0.0885820463299751,293.1660461425781,297.1499938964844,293.1499938964844,0.0557393319904804,-1157.1461181640625,304.15191650390625,0.7109242081642151,0.1040891334414482,0.0735338553786277,293.1664428710937,297.1499938964844,293.1499938964844,0.0674002468585968,-1779.338623046875,304.1517944335937,0.7399959564208984,0.1183811202645301,0.1130737960338592,293.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3124389648437,0.5481197237968445,0.050000000745058,0.2289061248302459,291.1600952148437,291.1499938964844,272.3990478515625,271.6529541015625,283.3495788574219,293.2626037597656,291.1600036621094,1.0,0.1884672939777374,0.924586296081543,0.924586296081543,1.0,1.0,-0.8572479486465454,0.4075844585895538,0.4496634900569916,0.0464960783720016,0.0,0.0,0.3038220107555389,25.51152229309082,25.0,-0.7177773714065552,-6756.373046875,72.97364807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.315673828125,305.8889465332031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.412109375,18000.0,0.0,0.0,0.151483729481697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2174082547426223,0.2174126952886581,-4.437476945895469e-06,0.0,0.0001537367352284,0.0,0.0,9.118142127990724,0.0,0.0,0.0,0.2903550565242767,4.0,0.0,1.0
304860,293.15692138671875,297.1499938964844,293.1499938964844,0.029810294508934,-1059.1514892578125,304.1509094238281,0.6326921582221985,0.0738482177257537,0.0673102140426635,293.1742553710937,297.1499938964844,293.1499938964844,0.0455990396440029,-1389.333984375,304.1527404785156,0.6812233328819275,0.0921307131648063,0.08828105032444,293.16619873046875,297.1499938964844,293.1499938964844,0.0555417984724044,-1154.552734375,304.1519470214844,0.7102949619293213,0.103854201734066,0.0733671858906745,293.16656494140625,297.1499938964844,293.1499938964844,0.0672177970409393,-1775.9384765625,304.1517944335937,0.7394734621047974,0.118151880800724,0.1128548979759216,293.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673583984375,0.5480477213859558,0.050000000745058,0.2289087176322937,291.1597900390625,291.1499938964844,272.4071044921875,271.656494140625,283.3511657714844,293.26177978515625,291.15966796875,1.0,0.1883415579795837,0.924537718296051,0.924537718296051,1.0,1.0,-0.8560684323310852,0.4071024358272552,0.4489659965038299,0.0461965799331665,0.0,0.0,0.3032011687755584,25.51407814025879,25.0,-0.9316531419754028,-6744.892578125,72.77884674072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3172607421875,305.8850402832031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.2109375,18000.0,0.0,0.0,0.1511347740888595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2168790996074676,0.2168835401535034,-4.4361681830196176e-06,0.0,0.0001533825852675,0.0,0.0,9.09156608581543,0.0,0.0,0.0,0.2902471423149109,4.0,0.0,1.0
304920,293.156982421875,297.1499938964844,293.1499938964844,0.0297320820391178,-1057.7138671875,304.15087890625,0.632357656955719,0.0737463980913162,0.0672161802649498,293.1742858886719,297.1499938964844,293.1499938964844,0.045332808047533,-1384.7603759765625,304.1527404785156,0.6803460717201233,0.091822549700737,0.0879869237542152,293.16632080078125,297.1499938964844,293.1499938964844,0.055352259427309,-1152.0694580078125,304.15191650390625,0.709689736366272,0.1036267057061195,0.0732064098119735,293.1666259765625,297.1499938964844,293.1499938964844,0.0670410245656967,-1772.650634765625,304.1517944335937,0.7389711141586304,0.1179278865456581,0.1126413643360138,293.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.5479843616485596,0.050000000745058,0.2289110124111175,291.1592712402344,291.1499938964844,272.41510009765625,271.6600036621094,283.35205078125,293.2610168457031,291.1590881347656,1.0,0.1882160454988479,0.924489200115204,0.924489200115204,1.0,1.0,-0.8549280762672424,0.4066629707813263,0.4482651054859161,0.0458395965397357,0.0,0.0,0.3026321530342102,25.51431465148925,25.0,-1.4020755290985107,-6733.9140625,72.58763122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3180236816406,305.8807067871094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.916015625,18000.0,0.0,0.0,0.15079165995121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2163809388875961,0.2163853794336319,-4.434914444573224e-06,0.0,0.0001530343579361,0.0,0.0,9.0665283203125,0.0,0.0,0.0,0.2901454567909241,4.0,0.0,1.0
304980,293.15704345703125,297.1499938964844,293.1499938964844,0.0296573042869567,-1056.33837890625,304.1508483886719,0.6320459246635437,0.0736449360847473,0.0671253949403762,293.1742553710937,297.1499938964844,293.1499938964844,0.0450712032616138,-1380.2711181640625,304.1527099609375,0.6794962882995605,0.0915173962712287,0.0876972526311874,293.1664123535156,297.1499938964844,293.1499938964844,0.0551662854850292,-1149.6363525390625,304.15191650390625,0.709104061126709,0.1033997312188148,0.0730480626225471,293.16668701171875,297.1499938964844,293.1499938964844,0.0668673515319824,-1769.4249267578125,304.1517944335937,0.7384898066520691,0.1177052482962608,0.1124306246638298,293.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.5479357242584229,0.050000000745058,0.2289127707481384,291.1585998535156,291.1499938964844,272.4230651855469,271.6635437011719,283.3538818359375,293.2603759765625,291.1584167480469,1.0,0.1880908608436584,0.924440622329712,0.924440622329712,1.0,1.0,-0.8538063168525696,0.4061899483203888,0.4476163685321808,0.045592326670885,0.0,0.0,0.3021281063556671,25.51358413696289,25.0,-1.5387766361236572,-6723.32763671875,72.39850616455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31793212890625,305.87677001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.470703125,18000.0,0.0,0.0,0.1504565328359604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2159354090690612,0.215939849615097,-4.433753929333761e-06,0.0,0.0001526942505734,0.0,0.0,9.04407787322998,0.0,0.0,0.0,0.2900538146495819,4.0,0.0,1.0
305040,293.1571350097656,297.1499938964844,293.1499938964844,0.029579447582364,-1054.921142578125,304.1508483886719,0.6317394375801086,0.0735408291220665,0.067033365368843,293.1742553710937,297.1499938964844,293.1499938964844,0.0448096059262752,-1375.7802734375,304.1527099609375,0.6786614656448364,0.0912134870886802,0.0874094069004058,293.1665344238281,297.1499938964844,293.1499938964844,0.054977536201477,-1147.165283203125,304.15191650390625,0.7085219025611877,0.1031702682375907,0.0728888735175132,293.166748046875,297.1499938964844,293.1499938964844,0.0666920393705368,-1766.1661376953125,304.1517944335937,0.7380196452140808,0.1174822971224784,0.1122202351689338,293.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.158203125,0.5478971004486084,0.050000000745058,0.2289141714572906,291.1581420898437,291.1499938964844,272.4309997558594,271.6670837402344,283.35699462890625,293.2598876953125,291.1580810546875,1.0,0.187965840101242,0.9243921041488647,0.9243921041488647,1.0,1.0,-0.8526841998100281,0.4056668579578399,0.4470173418521881,0.0454722456634044,0.0,0.0,0.3016312718391418,25.5129451751709,25.0,-1.0421836376190186,-6712.74267578125,72.20979309082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3169860839844,305.8731689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.1484375,18000.0,0.0,0.0,0.1501309424638748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2155220061540603,0.2155264467000961,-4.432699370227056e-06,0.0,0.0001523638202343,0.0,0.0,9.023306846618652,0.0,0.0,0.0,0.2899687588214874,4.0,0.0,1.0
305100,293.1572265625,297.1499938964844,293.1499938964844,0.0294945891946554,-1053.424560546875,304.1508483886719,0.6314292550086975,0.0734332352876663,0.0669385641813278,293.1742248535156,297.1499938964844,293.1499938964844,0.0445463173091411,-1371.25634765625,304.1526794433594,0.6778337359428406,0.0909101888537406,0.0871224477887153,293.1666564941406,297.1499938964844,293.1499938964844,0.0547835379838943,-1144.6220703125,304.15191650390625,0.7079341411590576,0.1029372885823249,0.0727275758981704,293.16680908203125,297.1499938964844,293.1499938964844,0.0665132477879524,-1762.8380126953125,304.1517944335937,0.7375535368919373,0.1172584667801857,0.1120092496275901,293.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581115722656,0.5478635430335999,0.050000000745058,0.2289153933525085,291.1581420898437,291.1499938964844,272.4388427734375,271.6706237792969,283.361083984375,293.259521484375,291.158203125,1.0,0.1878408193588256,0.9243435859680176,0.9243435859680176,1.0,1.0,-0.8515549302101135,0.4051047563552856,0.4464501738548279,0.045442309230566,0.0,0.0,0.3010913133621216,25.5127182006836,25.0,-0.2102713882923126,-6701.60595703125,72.02084350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3153076171875,305.8691711425781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.15625,18000.0,0.0,0.0,0.1498154401779174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2150974422693252,0.2151018679141998,-4.4316948333289474e-06,0.0,0.0001520436198916,0.0,0.0,9.002144813537598,0.0,0.0,0.0,0.2898826599121094,4.0,0.0,1.0
305160,293.1573181152344,297.1499938964844,293.1499938964844,0.0293990895152091,-1051.8607177734375,304.1508483886719,0.6311029195785522,0.0733224228024482,0.066840723156929,293.1741943359375,297.1499938964844,293.1499938964844,0.0442820191383361,-1366.7137451171875,304.1526794433594,0.6769980788230896,0.0906075090169906,0.086836040019989,293.1667785644531,297.1499938964844,293.1499938964844,0.0545849278569221,-1142.017578125,304.15191650390625,0.7073276042938232,0.1027008518576622,0.0725638270378112,293.1668701171875,297.1499938964844,293.1499938964844,0.066331960260868,-1759.461669921875,304.1517944335937,0.7370774745941162,0.1170337572693824,0.111797459423542,293.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15838623046875,0.5478221774101257,0.050000000745058,0.2289168834686279,291.158447265625,291.1499938964844,272.4466552734375,271.6741943359375,283.3647766113281,293.2592468261719,291.1585388183594,1.0,0.1877157092094421,0.9242976307868958,0.9242976307868958,1.0,1.0,-0.8504174947738647,0.4045651853084564,0.4458522796630859,0.0453449040651321,0.0,0.0,0.3004984557628631,25.51289176940918,25.0,0.3014041781425476,-6689.8662109375,71.83148956298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3130798339844,305.864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.419921875,18000.0,0.0,0.0,0.1495092362165451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2146320343017578,0.2146364599466323,-4.430653461895417e-06,0.0,0.0001517328782938,0.0,0.0,8.979081153869629,0.0,0.0,0.0,0.2897897958755493,4.0,0.0,1.0
305220,293.15740966796875,297.1499938964844,293.1499938964844,0.0292843990027904,-1050.27001953125,304.1509094238281,0.6307628154754639,0.0732085257768631,0.0667401552200317,293.1741638183594,297.1499938964844,293.1499938964844,0.0440190769731998,-1362.198486328125,304.1526794433594,0.6761568784713745,0.0903054997324943,0.0865503549575805,293.1669311523437,297.1499938964844,293.1499938964844,0.0543842986226081,-1139.39013671875,304.1519470214844,0.7067047953605652,0.102461002767086,0.0723977461457252,293.1669311523437,297.1499938964844,293.1499938964844,0.0661507397890091,-1756.091064453125,304.1517944335937,0.7365928888320923,0.1168077066540718,0.1115847155451774,293.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585998535156,0.547774612903595,0.050000000745058,0.2289186120033264,291.1586303710937,291.1499938964844,272.45440673828125,271.67779541015625,283.3678283691406,293.259033203125,291.1586303710937,1.0,0.1875904351472854,0.924251675605774,0.924251675605774,1.0,1.0,-0.8492723703384399,0.4040423929691314,0.4452299773693084,0.0451952144503593,0.0,0.0,0.2999005019664764,25.51339530944824,25.0,0.1991281807422638,-6677.7666015625,71.6417236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3105163574219,305.85791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.62890625,18000.0,0.0,0.0,0.1492112725973129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2141413986682891,0.2141458243131637,-4.429542059369851e-06,0.0,0.0001514304749434,0.0,0.0,8.95476245880127,0.0,0.0,0.0,0.2896923124790191,4.0,0.0,1.0
305280,293.15753173828125,297.1499938964844,293.1499938964844,0.0291039105504751,-1048.732421875,304.1510925292969,0.6304123401641846,0.0730918571352958,0.0666369348764419,293.1741638183594,297.1499938964844,293.1499938964844,0.0437579154968261,-1357.718994140625,304.15264892578125,0.6753140091896057,0.0900043621659278,0.086265355348587,293.16705322265625,297.1499938964844,293.1499938964844,0.054182194173336,-1136.747802734375,304.1519470214844,0.706069827079773,0.1022180989384651,0.0722293928265571,293.1669921875,297.1499938964844,293.1499938964844,0.0659698247909545,-1752.732177734375,304.1517944335937,0.7361028790473938,0.116580344736576,0.1113706827163696,293.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585998535156,0.5477243661880493,0.050000000745058,0.228920429944992,291.1585998535156,291.1499938964844,272.4621276855469,271.681396484375,283.3708190917969,293.2589111328125,291.1585388183594,1.0,0.1874649226665496,0.924205720424652,0.924205720424652,1.0,1.0,-0.8481191396713257,0.4035196006298065,0.4445995688438415,0.0450353436172008,0.0,0.0,0.2993317544460296,25.51421356201172,25.0,-0.041915439069271,-6665.79638671875,71.45144653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3077392578125,305.8517761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.599609375,18000.0,0.0,0.0,0.1489207744598388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2136630117893219,0.2136674374341964,-4.42840791947674e-06,0.0,0.0001511356531409,0.0,0.0,8.9309720993042,0.0,0.0,0.0,0.2895964682102203,4.0,0.0,1.0
305340,293.1576538085937,297.1499938964844,293.1499938964844,0.0288087166845798,-1047.1861572265625,304.1513671875,0.6300519704818726,0.0729722306132316,0.0665310099720954,293.17413330078125,297.1499938964844,293.1499938964844,0.0434979237616062,-1353.2620849609375,304.15264892578125,0.6744711995124817,0.0897044166922569,0.085981361567974,293.1672058105469,297.1499938964844,293.1499938964844,0.053977932780981,-1134.079833984375,304.1519775390625,0.7054244875907898,0.1019725427031517,0.0720590353012085,293.16705322265625,297.1499938964844,293.1499938964844,0.0657882913947105,-1749.3648681640625,304.1517944335937,0.7356085181236267,0.1163519173860549,0.1111555323004722,293.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584777832031,0.5476723313331604,0.050000000745058,0.2289223223924636,291.158447265625,291.1499938964844,272.4697570800781,271.68505859375,283.37371826171875,293.2588195800781,291.1584167480469,1.0,0.18733911216259,0.9241597652435304,0.9241597652435304,1.0,1.0,-0.8469588160514832,0.402995616197586,0.4439631998538971,0.0448694825172424,0.0,0.0,0.2987817823886871,25.51526641845703,25.0,-0.1651286780834198,-6654.08251953125,71.26069641113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3047790527344,305.84588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.455078125,18000.0,0.0,0.0,0.1486378312110901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2132052779197693,0.213209718465805,-4.427298335940577e-06,0.0,0.0001508485001977,0.0,0.0,8.908182144165039,0.0,0.0,0.0,0.2895041704177856,4.0,0.0,1.0
305400,293.15777587890625,297.1499938964844,293.1499938964844,0.0285486560314893,-1044.7569580078125,304.1517028808594,0.6296885013580322,0.0728522837162017,0.0664241388440132,293.174072265625,297.1499938964844,293.1499938964844,0.0432387739419937,-1348.8206787109375,304.15264892578125,0.6736313104629517,0.0894061028957367,0.0856986716389656,293.1673583984375,297.1499938964844,293.1499938964844,0.0537712499499321,-1131.3818359375,304.1519775390625,0.7047719955444336,0.1017249301075935,0.0718870311975479,293.1671447753906,297.1499938964844,293.1499938964844,0.0656056031584739,-1745.977783203125,304.1517944335937,0.7351121306419373,0.1161227971315383,0.1109395399689674,293.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15838623046875,0.5476201176643372,0.050000000745058,0.2289241999387741,291.1583557128906,291.1499938964844,272.47735595703125,271.688720703125,283.3766174316406,293.2587890625,291.1583251953125,1.0,0.1872130632400512,0.9241138100624084,0.9241138100624084,1.0,1.0,-0.845795214176178,0.4024704694747925,0.4433247745037079,0.0447026528418064,0.0,0.0,0.2982341349124908,25.516319274902344,25.0,-0.1671138256788253,-6642.4677734375,71.06980895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3016662597656,305.840087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.35546875,18000.0,0.0,0.0,0.1483624577522277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2127569168806076,0.2127613425254821,-4.42622240370838e-06,0.0,0.0001505690306657,0.0,0.0,8.885897636413574,0.0,0.0,0.0,0.2894138395786285,4.0,0.0,1.0
305460,293.15789794921875,297.1499938964844,293.1499938964844,0.0285035967826843,-1043.6383056640625,304.1514892578125,0.6293201446533203,0.072730503976345,0.066315583884716,293.1740417480469,297.1499938964844,293.1499938964844,0.042980957776308,-1344.403076171875,304.1526184082031,0.6727963089942932,0.089109867811203,0.0854177847504615,293.1675109863281,297.1499938964844,293.1499938964844,0.0535625740885734,-1128.6595458984375,304.1520080566406,0.7041140198707581,0.101475678384304,0.0717137232422828,293.1672058105469,297.1499938964844,293.1499938964844,0.0654221028089523,-1742.577392578125,304.1517944335937,0.7346149682998657,0.1158933416008949,0.1107230633497238,293.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583251953125,0.5475683808326721,0.050000000745058,0.2289260774850845,291.1583251953125,291.1499938964844,272.4848937988281,271.69244384765625,283.3795166015625,293.2587890625,291.1582946777344,1.0,0.187086746096611,0.9240722060203552,0.9240722060203552,1.0,1.0,-0.844629168510437,0.4019429683685303,0.4426862001419067,0.0445392318069934,0.0,0.0,0.2976853251457214,25.517343521118164,25.0,-0.1344769448041916,-6630.841796875,70.87884521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2984619140625,305.8342590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.3125,18000.0,0.0,0.0,0.1480946540832519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2123100310564041,0.2123144567012787,-4.425165116117569e-06,0.0,0.000150297244545,0.0,0.0,8.863734245300293,0.0,0.0,0.0,0.2893242239952087,4.0,0.0,1.0
305520,293.15802001953125,297.1499938964844,293.1499938964844,0.0284271910786628,-1041.9554443359375,304.1513366699219,0.6289510130882263,0.0726085156202316,0.0662063956260681,293.1739807128906,297.1499938964844,293.1499938964844,0.0427248403429985,-1340.0157470703125,304.1526184082031,0.6719682216644287,0.0888160243630409,0.0851389393210411,293.16766357421875,297.1499938964844,293.1499938964844,0.0533525273203849,-1125.9212646484375,304.15203857421875,0.7034532427787781,0.1012253984808921,0.071539506316185,293.1672668457031,297.1499938964844,293.1499938964844,0.0652382299304008,-1739.1724853515625,304.1518249511719,0.7341189384460449,0.1156639605760574,0.11050646007061,293.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582946777344,0.5475181937217712,0.050000000745058,0.2289279103279113,291.1582946777344,291.1499938964844,272.49237060546875,271.6962280273437,283.3824768066406,293.2588195800781,291.15826416015625,1.0,0.1869602501392364,0.9240305423736572,0.9240305423736572,1.0,1.0,-0.8434635400772095,0.4014129638671875,0.442050576210022,0.0443829745054245,0.0,0.0,0.2971362173557281,25.51819229125977,25.0,-0.0947629138827323,-6619.20947265625,70.68810272216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29522705078125,305.8283996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.291015625,18000.0,0.0,0.0,0.1478334218263626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2118636071681976,0.2118680328130722,-4.424115104484372e-06,0.0,0.0001500321232015,0.0,0.0,8.841623306274414,0.0,0.0,0.0,0.2892349064350128,4.0,0.0,1.0
