time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
305580,293.1581115722656,297.1499938964844,293.1499938964844,0.028345551341772,-1040.20263671875,304.1512451171875,0.6285833120346069,0.0724864676594734,0.0660970658063888,293.1739196777344,297.1499938964844,293.1499938964844,0.042470883578062,-1335.666259765625,304.152587890625,0.6711493730545044,0.0885250717401504,0.0848626568913459,293.16778564453125,297.1499938964844,293.1499938964844,0.0531413368880748,-1123.1702880859375,304.15203857421875,0.7027912735939026,0.1009743511676788,0.0713646039366722,293.16729736328125,297.1499938964844,293.1499938964844,0.0650542303919792,-1735.767578125,304.1518249511719,0.7336254715919495,0.1154349446296691,0.1102900207042694,293.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15826416015625,0.5474703311920166,0.050000000745058,0.2289296388626098,291.15826416015625,291.1499938964844,272.4997863769531,271.7000427246094,283.3855285644531,293.2588806152344,291.15826416015625,1.0,0.1868336349725723,0.9239888787269592,0.9239888787269592,1.0,1.0,-0.8423006534576416,0.4008805751800537,0.4414200782775879,0.0442364625632762,0.0,0.0,0.2965860664844513,25.518768310546875,25.0,-0.0428095832467079,-6607.58349609375,70.49779510498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2919921875,305.8226013183594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.27734375,18000.0,0.0,0.0,0.1475787609815597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2114176750183105,0.2114220857620239,-4.423070549819386e-06,0.0,0.000149773681187,0.0,0.0,8.819561958312988,0.0,0.0,0.0,0.2891458570957184,4.0,0.0,1.0
305640,293.158203125,297.1499938964844,293.1499938964844,0.0282701570540666,-1038.47265625,304.1511535644531,0.6282177567481995,0.0723646134138107,0.0659877806901931,293.1738586425781,297.1499938964844,293.1499938964844,0.0422191359102726,-1331.35546875,304.152587890625,0.6703402996063232,0.0882371068000793,0.0845889821648597,293.1679382324219,297.1499938964844,293.1499938964844,0.0529294274747371,-1120.411865234375,304.1520690917969,0.7021298408508301,0.1007230728864669,0.0711893588304519,293.1673583984375,297.1499938964844,293.1499938964844,0.0648703351616859,-1732.3665771484375,304.1518249511719,0.7331353425979614,0.115206629037857,0.1100740581750869,293.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582946777344,0.5474251508712769,0.050000000745058,0.2289312928915023,291.1582946777344,291.1499938964844,272.5071716308594,271.7038879394531,283.3886413574219,293.2589416503906,291.1582946777344,1.0,0.186707004904747,0.9239472150802612,0.9239472150802612,1.0,1.0,-0.8411418199539185,0.4003457427024841,0.4407960772514343,0.0441015064716339,0.0,0.0,0.296032577753067,25.51904487609864,25.0,0.0224646646529436,-6595.958984375,70.30811309814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28887939453125,305.8168029785156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.275390625,18000.0,0.0,0.0,0.1473293006420135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2109709829092025,0.2109753936529159,-4.422028268891154e-06,0.0,0.0001495205069659,0.0,0.0,8.79748821258545,0.0,0.0,0.0,0.2890567779541015,4.0,0.0,1.0
305700,293.1582946777344,297.1499938964844,293.1499938964844,0.0281951613724231,-1036.7486572265625,304.1510925292969,0.6278552412986755,0.0722431316971778,0.0658787339925766,293.1737670898437,297.1499938964844,293.1499938964844,0.0419700182974338,-1327.09033203125,304.1525573730469,0.6695427298545837,0.0879525616765022,0.0843184068799018,293.1680603027344,297.1499938964844,293.1499938964844,0.0527170524001121,-1117.6494140625,304.1520690917969,0.701470136642456,0.1004718467593193,0.0710140243172645,293.1673889160156,297.1499938964844,293.1499938964844,0.0646867752075195,-1728.9742431640625,304.1518249511719,0.7326497435569763,0.1149793118238449,0.1098588779568672,293.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583251953125,0.5473830699920654,0.050000000745058,0.2289328128099441,291.1583251953125,291.1499938964844,272.51446533203125,271.70782470703125,283.391845703125,293.259033203125,291.1583251953125,1.0,0.1865804344415664,0.923905611038208,0.923905611038208,1.0,1.0,-0.8399888873100281,0.3998092114925384,0.4401796758174896,0.0439785756170749,0.0,0.0,0.2954736351966858,25.51895904541016,25.0,0.0928177684545517,-6584.32568359375,70.11924743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2858581542969,305.81109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.291015625,18000.0,0.0,0.0,0.1470847576856613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2105217725038528,0.2105261981487274,-4.420985987962922e-06,0.0,0.0001492723240517,0.0,0.0,8.77531909942627,0.0,0.0,0.0,0.2889673709869385,4.0,0.0,1.0
305760,293.15838623046875,297.1499938964844,293.1499938964844,0.0281204618513584,-1035.0291748046875,304.1510314941406,0.627496600151062,0.0721223279833793,0.0657701194286346,293.17364501953125,297.1499938964844,293.1499938964844,0.0417238473892211,-1322.8759765625,304.1525573730469,0.6687577962875366,0.0876718237996101,0.0840512216091156,293.16815185546875,297.1499938964844,293.1499938964844,0.0525045469403266,-1114.8873291015625,304.1520690917969,0.7008132934570312,0.1002210825681686,0.0708388462662696,293.1674194335937,297.1499938964844,293.1499938964844,0.0645038485527038,-1725.595703125,304.1518249511719,0.7321692705154419,0.1147533431649208,0.1096447855234146,293.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15838623046875,0.5473442673683167,0.050000000745058,0.2289342284202575,291.15838623046875,291.1499938964844,272.5216979980469,271.7118225097656,283.3951416015625,293.2591552734375,291.1584167480469,1.0,0.186454027891159,0.9238677024841307,0.9238677024841307,1.0,1.0,-0.8388433456420898,0.3992720246315002,0.4395713210105896,0.0438672341406345,0.0,0.0,0.2949078679084778,25.51847648620605,25.0,0.152890458703041,-6572.67724609375,69.93141174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28302001953125,305.8053894042969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.318359375,18000.0,0.0,0.0,0.1468443572521209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2100684940814972,0.2100729048252105,-4.419938704813831e-06,0.0,0.0001490283611929,0.0,0.0,8.752976417541504,0.0,0.0,0.0,0.2888773083686828,4.0,0.0,1.0
305820,293.158447265625,297.1499938964844,293.1499938964844,0.0280463378876447,-1033.3209228515625,304.1509704589844,0.6271426677703857,0.0720024406909942,0.0656622201204299,293.17352294921875,297.1499938964844,293.1499938964844,0.0414809882640838,-1318.7188720703125,304.15252685546875,0.6679865717887878,0.0873951613903045,0.0837877467274665,293.16827392578125,297.1499938964844,293.1499938964844,0.0522923171520233,-1112.1309814453125,304.152099609375,0.7001604437828064,0.0999711230397224,0.0706640928983688,293.1674499511719,297.1499938964844,293.1499938964844,0.0643218830227851,-1722.237548828125,304.1518249511719,0.7316948175430298,0.114529013633728,0.1094320863485336,293.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.158447265625,0.5473088026046753,0.050000000745058,0.2289355248212814,291.1584777832031,291.1499938964844,272.52886962890625,271.71588134765625,283.39849853515625,293.25927734375,291.1584777832031,1.0,0.1863279193639755,0.9238297343254088,0.9238297343254088,1.0,1.0,-0.837706983089447,0.3987355530261993,0.43897145986557,0.0437660776078701,0.0,0.0,0.2943355441093445,25.517555236816406,25.0,0.1926581710577011,-6561.025390625,69.74482727050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2804260253906,305.7997741699219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.3515625,18000.0,0.0,0.0,0.146607294678688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2096107751131057,0.2096152007579803,-4.418884600454476e-06,0.0,0.0001487877743784,0.0,0.0,8.730440139770508,0.0,0.0,0.0,0.2887865304946899,4.0,0.0,1.0
305880,293.15850830078125,297.1499938964844,293.1499938964844,0.0279729291796684,-1031.62744140625,304.15093994140625,0.6267939805984497,0.0718837305903434,0.0655552297830581,293.17340087890625,297.1499938964844,293.1499938964844,0.0412416234612464,-1314.6220703125,304.1524963378906,0.667229413986206,0.0871227458119392,0.0835281163454055,293.1683654785156,297.1499938964844,293.1499938964844,0.0520807057619094,-1109.3848876953125,304.152099609375,0.6995123624801636,0.0997223109006881,0.0704900100827217,293.1674499511719,297.1499938964844,293.1499938964844,0.0641411542892456,-1718.90478515625,304.1518249511719,0.7312267422676086,0.114306591451168,0.1092210188508033,293.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585388183594,0.5472767353057861,0.050000000745058,0.2289367020130157,291.1585388183594,291.1499938964844,272.5359802246094,271.7200012207031,283.40191650390625,293.2594299316406,291.1585693359375,1.0,0.186202198266983,0.9237918257713318,0.9237918257713318,1.0,1.0,-0.8365810513496399,0.3982009291648865,0.4383801221847534,0.0436736345291137,0.0,0.0,0.2937578856945038,25.516191482543945,25.0,0.2119758576154709,-6549.3916015625,69.5596694946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2780456542969,305.7942199707031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.3828125,18000.0,0.0,0.0,0.1463726013898849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.209149420261383,0.2091538310050964,-4.417823674884858e-06,0.0,0.0001485495886299,0.0,0.0,8.707744598388672,0.0,0.0,0.0,0.2886951267719269,4.0,0.0,1.0
305940,293.1585693359375,297.1499938964844,293.1499938964844,0.0279003828763961,-1029.9522705078125,304.1509094238281,0.6264512538909912,0.0717663690447807,0.0654493421316146,293.1732482910156,297.1499938964844,293.1499938964844,0.0410062298178672,-1310.593505859375,304.1524658203125,0.6664878129959106,0.0868550390005111,0.0832728147506713,293.1684265136719,297.1499938964844,293.1499938964844,0.051869973540306,-1106.65234375,304.152099609375,0.6988700032234192,0.0994748994708061,0.0703167840838432,293.1674499511719,297.1499938964844,293.1499938964844,0.0639619529247284,-1715.602783203125,304.1518249511719,0.730765700340271,0.1140863597393035,0.1090118885040283,293.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585998535156,0.547248125076294,0.050000000745058,0.2289377450942993,291.1586303710937,291.1499938964844,272.54302978515625,271.72418212890625,283.4053955078125,293.2595520019531,291.1586303710937,1.0,0.1860769838094711,0.9237539172172546,0.9237539172172546,1.0,1.0,-0.8354672789573669,0.3976695239543915,0.4377977550029754,0.0435887314379215,0.0,0.0,0.2931751012802124,25.51434135437012,25.0,0.2093442380428314,-6537.79248046875,69.37615203857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2759094238281,305.7887268066406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.41015625,18000.0,0.0,0.0,0.1461400240659713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2086844593286514,0.208688884973526,-4.416755018610274e-06,0.0,0.0001483135565649,0.0,0.0,8.684892654418945,0.0,0.0,0.0,0.2886030972003937,4.0,0.0,1.0
306000,293.1585998535156,297.1499938964844,293.1499938964844,0.0278289392590522,-1028.299072265625,304.1508483886719,0.6261146068572998,0.0716505423188209,0.0653446838259697,293.173095703125,297.1499938964844,293.1499938964844,0.0407747440040111,-1306.63232421875,304.1524353027344,0.6657611131668091,0.0865919515490531,0.0830217152833938,293.1684875488281,297.1499938964844,293.1499938964844,0.0516603887081146,-1103.9368896484375,304.152099609375,0.6982335448265076,0.0992291569709777,0.0701445862650871,293.1674194335937,297.1499938964844,293.1499938964844,0.0637844204902648,-1712.3343505859375,304.1517944335937,0.7303116917610168,0.1138684675097465,0.1088047996163368,293.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586608886719,0.5472227334976196,0.050000000745058,0.2289386838674545,291.15869140625,291.1499938964844,272.54998779296875,271.7284851074219,283.4088439941406,293.2597045898437,291.15869140625,1.0,0.1859523952007293,0.9237160086631776,0.9237160086631776,1.0,1.0,-0.8343660831451416,0.3971425890922546,0.4372234642505646,0.0435086637735366,0.0,0.0,0.292589396238327,25.51203155517578,25.0,0.1867096871137619,-6526.25537109375,69.19438934326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2740783691406,305.7833557128906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4296875,18000.0,0.0,0.0,0.1459086388349533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2082175016403198,0.2082219123840332,-4.415682269609533e-06,0.0,0.000148078717757,0.0,0.0,8.661961555480957,0.0,0.0,0.0,0.2885107696056366,4.0,0.0,1.0
306060,293.1649169921875,297.1499938964844,293.1499938964844,0.0273700468242168,-1017.390625,304.15155029296875,0.623073160648346,0.0703006386756897,0.0646504312753677,293.1793518066406,297.1499938964844,293.1499938964844,0.0399776622653007,-1292.8853759765625,304.1534729003906,0.6622143983840942,0.0850679576396942,0.0821442976593971,293.1748962402344,297.1499938964844,293.1499938964844,0.0509009473025798,-1094.0311279296875,304.1531066894531,0.6948020458221436,0.09773800522089,0.0695121362805366,293.1737670898437,297.1499938964844,293.1499938964844,0.0630823895335197,-1699.30810546875,304.1527709960937,0.727508008480072,0.1123980730772018,0.1079731956124305,293.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590270996094,0.5461693406105042,0.050000000745058,0.2289769202470779,291.1591796875,291.1499938964844,272.5567932128906,271.7326965332031,283.4148254394531,293.26519775390625,291.1597900390625,1.0,0.1857701987028122,0.9236815571784972,0.9236815571784972,1.0,1.0,-0.8298726081848145,0.3950304687023163,0.4348421692848205,0.0431014075875282,0.0,0.0,0.291934996843338,25.6852970123291,25.0,3.8909170627594,-6503.625,68.7139892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2727966308594,305.7880249023437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.55859375,18000.0,0.0,0.0,0.1456746011972427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2077387571334839,0.2077431827783584,-4.414609520608792e-06,0.0,0.0001478412013966,0.0,0.0,8.63852310180664,0.0,0.0,0.0,0.2884160876274109,4.0,0.0,1.0
306120,293.1688537597656,297.1499938964844,293.1499938964844,0.0265409052371978,-1001.1751098632812,304.1527709960937,0.618671178817749,0.0693321749567985,0.0636523813009262,293.18365478515625,297.1499938964844,293.1499938964844,0.0388095155358314,-1272.6988525390625,304.15496826171875,0.6572466492652893,0.0838513299822807,0.0808922499418258,293.1791381835937,297.1499938964844,293.1499938964844,0.0497926771640777,-1079.6058349609375,304.1545715332031,0.6899853348731995,0.0965831130743026,0.0686216354370117,293.1781005859375,297.1499938964844,293.1499938964844,0.0620313175022602,-1679.8525390625,304.1541748046875,0.7235150933265686,0.1112445965409278,0.1067777127027511,293.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632080078125,0.5447186231613159,0.050000000745058,0.2290304154157638,291.1645202636719,291.1499938964844,272.563232421875,271.7366943359375,283.4198303222656,293.2716064453125,291.1672668457031,1.0,0.185513287782669,0.923647165298462,0.923647165298462,1.0,1.0,-0.8234468698501587,0.39202880859375,0.4314180910587311,0.0424770675599575,0.0,0.0,0.2904767096042633,25.92595100402832,25.0,15.150772094726562,-6471.76123046875,68.0228042602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2743835449219,305.80078125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.974609375,18000.0,0.0,0.0,0.1454123258590698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2069788873195648,0.2069832980632782,-4.413409897097154e-06,0.0,0.0001475750177633,0.0,0.0,8.602306365966797,0.0,0.0,0.0,0.2882698178291321,4.0,0.0,1.0
306180,293.1712341308594,297.1499938964844,293.1499938964844,0.0258981883525848,-989.0905151367188,304.1534423828125,0.6154665946960449,0.0686283558607101,0.0629163086414337,293.1864318847656,297.1499938964844,293.1499938964844,0.037829827517271,-1255.7039794921875,304.15582275390625,0.6535035967826843,0.0828786194324493,0.0798696503043174,293.181884765625,297.1499938964844,293.1499938964844,0.0488728545606136,-1067.6502685546875,304.1553955078125,0.686404824256897,0.0956728011369705,0.0679107904434204,293.1809387207031,297.1499938964844,293.1499938964844,0.0611463598906993,-1663.5087890625,304.155029296875,0.7205243110656738,0.1103341951966285,0.1058151349425315,293.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.172607421875,0.5438072085380554,0.050000000745058,0.2290645092725753,291.1745300292969,291.1499938964844,272.56939697265625,271.740478515625,283.424560546875,293.2772521972656,291.1773376464844,1.0,0.1852322369813919,0.9236127138137816,0.9236127138137816,1.0,1.0,-0.8183491826057434,0.3896455466747284,0.4287036657333374,0.0419888943433761,0.0,0.0,0.2878419458866119,26.07261276245117,25.0,20.36848831176757,-6432.2919921875,67.41729736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2802734375,305.7975158691406,278.1499938964844,0.0,18000.0,313.1499938964844,18013.25,18000.0,0.0,0.0,0.145099401473999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.205365851521492,0.2053702622652053,-4.411141617310932e-06,0.0,0.0001472574513172,0.0,0.0,8.526082992553711,0.0,0.0,0.0,0.2879741191864013,4.0,0.0,1.0
306240,293.1726989746094,297.1499938964844,293.1499938964844,0.0253776833415031,-979.4762573242188,304.1537475585937,0.6130831241607666,0.0680687054991722,0.0623545795679092,293.1882019042969,297.1499938964844,293.1499938964844,0.0370331406593322,-1241.8927001953125,304.1562194824219,0.6506572961807251,0.0820681229233741,0.0790311992168426,293.1837158203125,297.1499938964844,293.1499938964844,0.048125222325325,-1057.9881591796875,304.15576171875,0.6836968660354614,0.0949093922972679,0.0673302710056305,293.1827697753906,297.1499938964844,293.1499938964844,0.060431245714426,-1650.390869140625,304.1553955078125,0.7182631492614746,0.1095809489488601,0.1050337255001068,293.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807861328125,0.5432612895965576,0.050000000745058,0.2290851473808288,291.1820373535156,291.1499938964844,272.5752258300781,271.7440490722656,283.4290466308594,293.2822265625,291.18341064453125,1.0,0.184939906001091,0.9235783219337464,0.9235783219337464,1.0,1.0,-0.8142362236976624,0.3877210319042206,0.4265151619911194,0.0416001714766025,0.0,0.0,0.2849310636520386,26.154321670532227,25.0,16.584585189819336,-6388.52294921875,66.88148498535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2914123535156,305.7816467285156,278.1499938964844,0.0,18000.0,313.1499938964844,18018.203125,18000.0,0.0,0.0,0.1447171717882156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2031851559877395,0.2031895667314529,-4.40731355411117e-06,0.0,0.0001468695263611,0.0,0.0,8.421921730041504,0.0,0.0,0.0,0.2875723242759704,4.0,0.0,1.0
306300,293.1736755371094,297.1499938964844,293.1499938964844,0.0249989964067935,-972.2479858398438,304.1537780761719,0.6111918091773987,0.0675923526287078,0.0618933886289596,293.1893005371094,297.1499938964844,293.1499938964844,0.0363764129579067,-1230.544921875,304.1562805175781,0.6484003067016602,0.0813690647482872,0.0783214196562767,293.1849670410156,297.1499938964844,293.1499938964844,0.0475024953484535,-1050.003662109375,304.1558532714844,0.6815366744995117,0.0942388400435447,0.066832534968853,293.1839599609375,297.1499938964844,293.1499938964844,0.0598481409251689,-1639.7918701171875,304.1554870605469,0.7164779305458069,0.1089329048991203,0.1043754443526268,293.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842956542969,0.5429415106773376,0.050000000745058,0.229097306728363,291.1846923828125,291.1499938964844,272.5807800292969,271.7474365234375,283.43316650390625,293.2865295410156,291.1848449707031,1.0,0.1846426278352737,0.9235439300537108,0.9235439300537108,1.0,1.0,-0.8107634782791138,0.386096328496933,0.4246671795845032,0.0412721894681453,0.0,0.0,0.2823285460472107,26.19532966613769,25.0,9.25309944152832,-6347.93408203125,66.39324188232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30780029296875,305.7659912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18019.14453125,18000.0,0.0,0.0,0.1442542374134063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2010394185781479,0.2010438144207,-4.402699232741725e-06,0.0,0.000146399703226,0.0,0.0,8.318241119384766,0.0,0.0,0.0,0.2871643006801605,4.0,0.0,1.0
306360,293.17431640625,297.1499938964844,293.1499938964844,0.0246651154011487,-965.9486083984376,304.1536865234375,0.6095934510231018,0.0671665370464325,0.0614893771708011,293.18994140625,297.1499938964844,293.1499938964844,0.0358105972409248,-1220.7880859375,304.1561584472656,0.6465147137641907,0.0807451829314231,0.0776968970894813,293.1858215332031,297.1499938964844,293.1499938964844,0.0469558425247669,-1043.0372314453125,304.1557922363281,0.679707407951355,0.0936279073357582,0.0663858577609062,293.1846923828125,297.1499938964844,293.1499938964844,0.0593485683202743,-1630.7777099609375,304.1553955078125,0.7149873375892639,0.1083541885018348,0.1037967130541801,293.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.5427557826042175,0.050000000745058,0.2291043996810913,291.18426513671875,291.1499938964844,272.58599853515625,271.7506103515625,283.4368591308594,293.29022216796875,291.1838073730469,1.0,0.1843445599079132,0.9235658645629884,0.9235658645629884,1.0,1.0,-0.8076928853988647,0.3846634924411773,0.4230294227600097,0.0409793555736541,0.0,0.0,0.2800788581371307,26.21208572387696,25.0,2.8728935718536377,-6313.5029296875,65.93709564208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3279113769531,305.7562866210937,278.1499938964844,0.0,18000.0,313.1499938964844,18017.73046875,18000.0,0.0,0.0,0.1437172591686248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1991670578718185,0.1991714537143707,-4.398200417199405e-06,0.0,0.0001458547485526,0.0,0.0,8.227227210998535,0.0,0.0,0.0,0.2867983877658844,4.0,0.0,1.0
306420,293.1747131347656,297.1499938964844,293.1499938964844,0.0243680253624916,-960.3162841796876,304.153564453125,0.608201801776886,0.0667772963643074,0.0611240342259407,293.19024658203125,297.1499938964844,293.1499938964844,0.0353051610291004,-1212.0694580078125,304.1559753417969,0.6448853015899658,0.0801767036318779,0.0771338567137718,293.1864013671875,297.1499938964844,293.1499938964844,0.0464565232396125,-1036.6954345703125,304.1556396484375,0.6781015396118164,0.093060627579689,0.0659749433398246,293.1851501464844,297.1499938964844,293.1499938964844,0.0589013695716857,-1622.743896484375,304.1552124023437,0.7136964201927185,0.1078256964683532,0.1032741591334343,293.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830139160156,0.5426568984985352,0.050000000745058,0.2291082143783569,291.1827087402344,291.1499938964844,272.5909423828125,271.75360107421875,283.4400634765625,293.2933654785156,291.1822204589844,1.0,0.1840483546257019,0.9235877990722656,0.9235877990722656,1.0,1.0,-0.8049055933952332,0.3833666145801544,0.4215390086174011,0.0407055728137493,0.0,0.0,0.2780536711215973,26.21310043334961,25.0,-0.5993988513946533,-6286.27197265625,65.50569152832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3498229980469,305.74859619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.86328125,18000.0,0.0,0.0,0.1431193351745605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1975330561399459,0.1975374519824981,-4.394155894260621e-06,0.0,0.0001452479336876,0.0,0.0,8.14783763885498,0.0,0.0,0.0,0.2864757776260376,4.0,0.0,1.0
306480,293.1749572753906,297.1499938964844,293.1499938964844,0.024094358086586,-955.0882568359376,304.1534118652344,0.6069514751434326,0.0664156749844551,0.0607864186167717,293.1903381347656,297.1499938964844,293.1499938964844,0.034838493913412,-1203.99853515625,304.1557312011719,0.6434308290481567,0.0796486660838127,0.0766146481037139,293.186767578125,297.1499938964844,293.1499938964844,0.0459857434034347,-1030.7220458984375,304.15545654296875,0.6766476035118103,0.0925258472561836,0.0655896663665771,293.1853942871094,297.1499938964844,293.1499938964844,0.0584849864244461,-1615.276123046875,304.155029296875,0.7125383019447327,0.1073333546519279,0.1027910336852073,293.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1816711425781,0.5426134467124939,0.050000000745058,0.229109913110733,291.18145751953125,291.1499938964844,272.5955810546875,271.75640869140625,283.4428405761719,293.2960510253906,291.18115234375,1.0,0.1837556660175323,0.923609733581543,0.923609733581543,1.0,1.0,-0.802320122718811,0.3821684122085571,0.4201517105102539,0.0404405817389488,0.0,0.0,0.2760849595069885,26.20411491394043,25.0,-1.7512664794921875,-6263.0810546875,65.09387969970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3716735839844,305.7401123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.541015625,18000.0,0.0,0.0,0.1424790322780609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1960169076919555,0.1960213035345077,-4.390517005958827e-06,0.0,0.0001445981179131,0.0,0.0,8.074586868286133,0.0,0.0,0.0,0.2861782312393188,4.0,0.0,1.0
306540,293.1750793457031,297.1499938964844,293.1499938964844,0.0238407719880342,-950.206787109375,304.1532592773437,0.6058178544044495,0.0660787522792816,0.0604728981852531,293.19024658203125,297.1499938964844,293.1499938964844,0.034403882920742,-1196.459716796875,304.1554870605469,0.6421156525611877,0.0791549682617187,0.0761318877339363,293.1869812011719,297.1499938964844,293.1499938964844,0.0455390289425849,-1025.0577392578125,304.1552734375,0.675315797328949,0.0920195505023002,0.0652262717485427,293.1854553222656,297.1499938964844,293.1499938964844,0.0580935068428516,-1608.2635498046875,304.1548156738281,0.711484432220459,0.1068714559078216,0.102340318262577,293.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1808166503906,0.5426106452941895,0.050000000745058,0.2291100472211837,291.1806640625,291.1499938964844,272.5999450683594,271.7590026855469,283.4451599121094,293.2983093261719,291.180419921875,1.0,0.1834679991006851,0.9236316680908204,0.9236316680908204,1.0,1.0,-0.7999046444892883,0.3810546100139618,0.4188500344753265,0.0401798598468303,0.0,0.0,0.2741226553916931,26.187856674194336,25.0,-2.247530221939087,-6240.58837890625,64.70015716552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3924255371094,305.73028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.900390625,18000.0,0.0,0.0,0.1418058276176452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1945372521877288,0.194541648030281,-4.387131866678828e-06,0.0,0.0001439148909412,0.0,0.0,8.003582000732422,0.0,0.0,0.0,0.2858918905258178,4.0,0.0,1.0
306600,293.1750793457031,297.1499938964844,293.1499938964844,0.0236048176884651,-945.64111328125,304.153076171875,0.604769229888916,0.0657614842057228,0.0601782090961933,293.1900329589844,297.1499938964844,293.1499938964844,0.0339958593249321,-1189.369140625,304.1552124023437,0.6408985257148743,0.0786871910095214,0.0756760686635971,293.1870422363281,297.1499938964844,293.1499938964844,0.0451140403747558,-1019.6779174804688,304.15509033203125,0.6740710735321045,0.0915355160832405,0.0648796409368515,293.1854248046875,297.1499938964844,293.1499938964844,0.0577238798141479,-1601.6585693359375,304.1546325683594,0.7105005979537964,0.1064323782920837,0.1019133776426315,293.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.17987060546875,0.5426335334777832,0.050000000745058,0.2291092127561569,291.1796875,291.1499938964844,272.60400390625,271.7614440917969,283.44708251953125,293.3002624511719,291.17926025390625,1.0,0.1831858456134796,0.9236536026000975,0.9236536026000975,1.0,1.0,-0.7976171374320984,0.3800059854984283,0.4176111817359924,0.0399184450507164,0.0,0.0,0.272239476442337,26.16707420349121,25.0,-3.2213239669799805,-6218.44775390625,64.32157897949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4116516113281,305.7196655273437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.35546875,18000.0,0.0,0.0,0.1411090791225433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1930963695049286,0.1931007504463195,-4.3838713281729724e-06,0.0,0.0001432077842764,0.0,0.0,7.934678077697754,0.0,0.0,0.0,0.28561532497406,4.0,0.0,1.0
306660,293.1749572753906,297.1499938964844,293.1499938964844,0.0233861021697521,-941.3934326171876,304.1529235839844,0.6037962436676025,0.065462626516819,0.0599010325968265,293.1897277832031,297.1499938964844,293.1499938964844,0.0336130633950233,-1182.7093505859375,304.15496826171875,0.6397648453712463,0.0782428085803985,0.0752442181110382,293.18701171875,297.1499938964844,293.1499938964844,0.0447108522057533,-1014.5853881835938,304.1549072265625,0.6729016900062561,0.0910721346735954,0.064548373222351,293.1852722167969,297.1499938964844,293.1499938964844,0.0573757886886596,-1595.4571533203125,304.1544189453125,0.7095754742622375,0.1060138717293739,0.1015074923634529,293.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1784362792969,0.542675793170929,0.050000000745058,0.2291076481342315,291.1781311035156,291.1499938964844,272.6078186035156,271.763671875,283.4486083984375,293.3019104003906,291.1775207519531,1.0,0.1829100549221038,0.9236594438552856,0.9236594438552856,1.0,1.0,-0.795445442199707,0.3790163695812225,0.4164290726184845,0.03965450450778,0.0,0.0,0.2705181241035461,26.142953872680664,25.0,-4.554141998291016,-6195.974609375,63.95769119262695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4290771484375,305.7100830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.5,18000.0,0.0,0.0,0.1403935104608535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1917535215616226,0.1917579025030136,-4.380770405987278e-06,0.0,0.0001424815709469,0.0,0.0,7.870509147644043,0.0,0.0,0.0,0.2853575646877289,4.0,0.0,1.0
306720,293.1748046875,297.1499938964844,293.1499938964844,0.023183511570096,-937.4525756835938,304.1527709960937,0.6028848886489868,0.0651798173785209,0.0596389733254909,293.1893310546875,297.1499938964844,293.1499938964844,0.0332533456385135,-1176.44970703125,304.1547241210937,0.6386969089508057,0.0778181999921798,0.0748322904109954,293.1868896484375,297.1499938964844,293.1499938964844,0.0443287566304206,-1009.773681640625,304.1546936035156,0.6717925667762756,0.0906266197562217,0.0642302483320236,293.1850280761719,297.1499938964844,293.1499938964844,0.0570484139025211,-1589.6480712890625,304.1542053222656,0.7086946964263916,0.1056127101182937,0.1011190935969352,293.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761779785156,0.542730987071991,0.050000000745058,0.2291055768728256,291.1756896972656,291.1499938964844,272.611328125,271.7657470703125,283.4497375488281,293.3033142089844,291.1746826171875,1.0,0.1826408803462982,0.9236652851104736,0.9236652851104736,1.0,1.0,-0.7933714985847473,0.3780776858329773,0.41529381275177,0.0393871590495109,0.0,0.0,0.2690466940402984,26.116708755493164,25.0,-7.147014141082764,-6171.5751953125,63.60721206665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4447021484375,305.7069702148437,278.1499938964844,0.0,18000.0,313.1499938964844,18011.2109375,18000.0,0.0,0.0,0.1396631002426147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.190564215183258,0.190568596124649,-4.377916411613114e-06,0.0,0.0001417402963852,0.0,0.0,7.813617706298828,0.0,0.0,0.0,0.2851280272006988,4.0,0.0,1.0
306780,293.174560546875,297.1499938964844,293.1499938964844,0.0229970198124647,-933.8271484375,304.152587890625,0.6020302176475525,0.0649122595787048,0.0593912564218044,293.1888427734375,297.1499938964844,293.1499938964844,0.0329165421426296,-1170.59375,304.15447998046875,0.6376875638961792,0.0774121284484863,0.0744388774037361,293.18670654296875,297.1499938964844,293.1499938964844,0.0439684502780437,-1005.2536010742188,304.1545104980469,0.670737624168396,0.0901980921626091,0.0639245510101318,293.1847229003906,297.1499938964844,293.1499938964844,0.0567425042390823,-1584.2469482421875,304.15399169921875,0.7078540325164795,0.1052278280258178,0.1007469147443771,293.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17266845703125,0.5427957773208618,0.050000000745058,0.229103147983551,291.17193603515625,291.1499938964844,272.6145935058594,271.76763916015625,283.4505310058594,293.3044738769531,291.170654296875,1.0,0.1823788285255432,0.9236711263656616,0.9236711263656616,1.0,1.0,-0.7913892865180969,0.3771867156028747,0.4142025709152221,0.0391168557107448,0.0,0.0,0.267959713935852,26.08897590637207,25.0,-9.394712448120115,-6151.31396484375,63.269927978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4584655761719,305.7068786621094,278.1499938964844,0.0,18000.0,313.1499938964844,18009.265625,18000.0,0.0,0.0,0.138921245932579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1896147578954696,0.1896191388368606,-4.375439402792836e-06,0.0,0.0001409874093951,0.0,0.0,7.7679443359375,0.0,0.0,0.0,0.2849419713020324,4.0,0.0,1.0
306840,293.1742858886719,297.1499938964844,293.1499938964844,0.0228209793567657,-930.3890380859376,304.1524353027344,0.6012221574783325,0.0646578893065452,0.0591558814048767,293.1883239746094,297.1499938964844,293.1499938964844,0.0325943008065223,-1164.9766845703125,304.1542358398437,0.6367257237434387,0.077021948993206,0.0740611851215362,293.1864318847656,297.1499938964844,293.1499938964844,0.0436207614839077,-1000.8943481445312,304.1543273925781,0.6697269678115845,0.0897842496633529,0.063629537820816,293.18438720703125,297.1499938964844,293.1499938964844,0.0564479753375053,-1579.052734375,304.15380859375,0.7070502638816833,0.1048569083213806,0.1003885418176651,293.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16876220703125,0.5428666472434998,0.050000000745058,0.2291004955768585,291.1680603027344,291.1499938964844,272.6175842285156,271.76934814453125,283.45098876953125,293.3054504394531,291.1669616699219,1.0,0.1821236610412597,0.9236769676208496,0.9236769676208496,1.0,1.0,-0.7894855737686157,0.3763366639614105,0.4131489098072052,0.0388438403606414,0.0,0.0,0.2671479284763336,26.060413360595703,25.0,-9.487748146057127,-6135.6015625,62.944583892822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4696044921875,305.7083740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.14453125,18000.0,0.0,0.0,0.1381815820932388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1889133602380752,0.1889177411794662,-4.373459432827076e-06,0.0,0.0001402367488481,0.0,0.0,7.733998775482178,0.0,0.0,0.0,0.2848009765148163,4.0,0.0,1.0
306900,293.1739501953125,297.1499938964844,293.1499938964844,0.0226521976292133,-927.062255859375,304.1523132324219,0.600458562374115,0.0644162520766258,0.0589325055480003,293.1877746582031,297.1499938964844,293.1499938964844,0.0322819761931896,-1159.5030517578125,304.154052734375,0.6358082890510559,0.0766472145915031,0.0736987516283989,293.1861267089844,297.1499938964844,293.1499938964844,0.0432801842689514,-996.6159057617188,304.1541442871094,0.6687577962875366,0.0893846824765205,0.0633449405431747,293.1839904785156,297.1499938964844,293.1499938964844,0.0561585798859596,-1573.939697265625,304.1536560058594,0.7062814235687256,0.1044995710253715,0.1000435724854469,293.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656494140625,0.5429418087005615,0.050000000745058,0.2290976643562317,291.1651611328125,291.1499938964844,272.62030029296875,271.7709045410156,283.451171875,293.3062744140625,291.1644287109375,1.0,0.181875854730606,0.9236828088760376,0.9236828088760376,1.0,1.0,-0.7876582145690918,0.3755257427692413,0.4121325016021728,0.0385698899626731,0.0,0.0,0.266439139842987,26.03139305114746,25.0,-7.994582653045654,-6122.2744140625,62.6312370300293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47711181640625,305.7095947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.685546875,18000.0,0.0,0.0,0.1374587565660476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1883599460124969,0.1883643120527267,-4.371948762127431e-06,0.0,0.0001395031576976,0.0,0.0,7.707335472106934,0.0,0.0,0.0,0.2846896648406982,4.0,0.0,1.0
306960,293.1735534667969,297.1499938964844,293.1499938964844,0.0224900506436824,-923.838623046875,304.1521911621094,0.5997329950332642,0.0641859024763107,0.0587197802960872,293.1871643066406,297.1499938964844,293.1499938964844,0.0319789238274097,-1154.164794921875,304.15386962890625,0.6349290609359741,0.0762863829731941,0.0733500346541404,293.1857604980469,297.1499938964844,293.1499938964844,0.0429463386535644,-992.4149780273438,304.1540222167969,0.6678240299224854,0.0889978483319282,0.0630696639418602,293.1835327148437,297.1499938964844,293.1499938964844,0.0558741800487041,-1568.9080810546875,304.15350341796875,0.7055423259735107,0.1041544526815414,0.0997106581926345,293.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1635437011719,0.5430193543434143,0.050000000745058,0.2290947586297989,291.1632080078125,291.1499938964844,272.622802734375,271.7723083496094,283.4511108398437,293.3069763183594,291.1626892089844,1.0,0.181635245680809,0.9236876964569092,0.9236876964569092,1.0,1.0,-0.7858994007110596,0.3747493028640747,0.4111500978469848,0.0382965132594108,0.0,0.0,0.2657609581947326,26.00230026245117,25.0,-6.3626484870910645,-6109.275390625,62.329097747802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4808044433594,305.70867919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.94140625,18000.0,0.0,0.0,0.1367630213499069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1878530532121658,0.1878574192523956,-4.3707013901439495e-06,0.0,0.0001387970696669,0.0,0.0,7.683169841766357,0.0,0.0,0.0,0.2845905721187591,4.0,0.0,1.0
307020,293.17315673828125,297.1499938964844,293.1499938964844,0.0223351400345563,-920.73974609375,304.1520690917969,0.5990408658981323,0.0639657154679298,0.0585166923701763,293.1865539550781,297.1499938964844,293.1499938964844,0.0316863693296909,-1148.9920654296875,304.1536865234375,0.6340837478637695,0.0759383589029312,0.073013961315155,293.18536376953125,297.1499938964844,293.1499938964844,0.0426209829747676,-988.3189086914062,304.15386962890625,0.6669213771820068,0.0886226147413253,0.0628028884530067,293.1830749511719,297.1499938964844,293.1499938964844,0.0555970892310142,-1564.0059814453125,304.15338134765625,0.704829216003418,0.1038206219673156,0.0993888452649116,293.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1619873046875,0.5430978536605835,0.050000000745058,0.2290918231010437,291.1617126464844,291.1499938964844,272.6250305175781,271.7735595703125,283.4508361816406,293.3075561523437,291.1612548828125,1.0,0.1814017444849014,0.923692524433136,0.923692524433136,1.0,1.0,-0.784203290939331,0.3740036785602569,0.4101996421813965,0.0380257070064544,0.0,0.0,0.2651365995407104,25.973419189453125,25.0,-5.190184116363525,-6096.3642578125,62.03759002685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4808959960937,305.7053527832031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4765625,18000.0,0.0,0.0,0.1361001878976822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1873790323734283,0.1873833984136581,-4.369589078123681e-06,0.0,0.0001381243782816,0.0,0.0,7.6606831550598145,0.0,0.0,0.0,0.2844995856285095,4.0,0.0,1.0
307080,293.1727600097656,297.1499938964844,293.1499938964844,0.0221869386732578,-917.7603149414062,304.1519775390625,0.5983760952949524,0.0637542083859443,0.058321788907051,293.1859130859375,297.1499938964844,293.1499938964844,0.0314038060605526,-1143.9801025390625,304.1535339355469,0.6332666873931885,0.0756014809012413,0.0726888328790664,293.1849670410156,297.1499938964844,293.1499938964844,0.042303942143917,-984.3275146484376,304.1537475585937,0.666044294834137,0.0882573723793029,0.0625434070825576,293.1825866699219,297.1499938964844,293.1499938964844,0.0553275197744369,-1559.240478515625,304.1532592773437,0.7041376829147339,0.103496640920639,0.0990767106413841,293.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606140136719,0.5431761741638184,0.050000000745058,0.2290888875722885,291.1603698730469,291.1499938964844,272.62701416015625,271.7746276855469,283.45037841796875,293.3080444335937,291.1599426269531,1.0,0.1811747848987579,0.9236973524093628,0.9236973524093628,1.0,1.0,-0.7825614213943481,0.3732837736606598,0.4092776179313659,0.0377592220902442,0.0,0.0,0.2645816802978515,25.94493865966797,25.0,-4.360330104827881,-6083.8564453125,61.755592346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4778137207031,305.7001342773437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0234375,18000.0,0.0,0.0,0.1354721784591674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1869498491287231,0.1869542151689529,-4.368575901025906e-06,0.0,0.0001374870480503,0.0,0.0,7.6403303146362305,0.0,0.0,0.0,0.2844173610210418,4.0,0.0,1.0
307140,293.1723327636719,297.1499938964844,293.1499938964844,0.0220454446971416,-914.9017333984376,304.15185546875,0.5977387428283691,0.0635514929890632,0.0581351742148399,293.18524169921875,297.1499938964844,293.1499938964844,0.0311314761638641,-1139.134033203125,304.15338134765625,0.6324782371520996,0.0752760991454124,0.0723750069737434,293.1845092773437,297.1499938964844,293.1499938964844,0.0419954098761081,-980.4429931640624,304.15362548828125,0.6651929020881653,0.0879023522138595,0.0622913762927055,293.1820983886719,297.1499938964844,293.1499938964844,0.0550657697021961,-1554.6163330078125,304.15313720703125,0.703467845916748,0.1031828820705413,0.098774567246437,293.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15936279296875,0.5432537198066711,0.050000000745058,0.2290859818458557,291.1591491699219,291.1499938964844,272.6287536621094,271.77557373046875,283.4497985839844,293.3084716796875,291.1587829589844,1.0,0.1809548586606979,0.9237021803855896,0.9237021803855896,1.0,1.0,-0.7809751033782959,0.3725892901420593,0.4083858132362366,0.037499725818634,0.0,0.0,0.2640988230705261,25.917051315307617,25.0,-3.707158327102661,-6071.9267578125,61.48347854614258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47149658203125,305.6932373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.55859375,18000.0,0.0,0.0,0.1348862797021865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1865749955177307,0.1865793615579605,-4.3676773202605546e-06,0.0,0.0001368924276903,0.0,0.0,7.622542858123779,0.0,0.0,0.0,0.2843453288078308,4.0,0.0,1.0
307200,293.171875,297.1499938964844,293.1499938964844,0.0219094585627317,-912.140869140625,304.1517639160156,0.5971235036849976,0.0633561462163925,0.0579554662108421,293.1845703125,297.1499938964844,293.1499938964844,0.0308677405118942,-1134.4251708984375,304.1532592773437,0.6317131519317627,0.0749605223536491,0.072070762515068,293.1840515136719,297.1499938964844,293.1499938964844,0.0416938364505767,-976.6452026367188,304.15350341796875,0.6643623113632202,0.0875559598207473,0.0620456077158451,293.1815795898437,297.1499938964844,293.1499938964844,0.0548104532063007,-1550.108154296875,304.15301513671875,0.7028158903121948,0.1028778851032257,0.0984809845685958,293.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15826416015625,0.5433299541473389,0.050000000745058,0.2290831208229065,291.1580810546875,291.1499938964844,272.6302490234375,271.7763671875,283.4491271972656,293.308837890625,291.1577453613281,1.0,0.1807411909103393,0.9237070083618164,0.9237070083618164,1.0,1.0,-0.7794358134269714,0.3719152212142944,0.407520592212677,0.0372486673295497,0.0,0.0,0.2636675536632538,25.88981819152832,25.0,-3.133890390396118,-6060.443359375,61.219993591308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4624938964844,305.6849060058594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.13671875,18000.0,0.0,0.0,0.1343422383069992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1862432956695556,0.1862476617097854,-4.3668806029018015e-06,0.0,0.0001363402989227,0.0,0.0,7.606810092926025,0.0,0.0,0.0,0.2842815220355987,4.0,0.0,1.0
307260,293.1714172363281,297.1499938964844,293.1499938964844,0.0217791181057691,-909.4815673828124,304.1517028808594,0.5965311527252197,0.063168428838253,0.0577829107642173,293.18389892578125,297.1499938964844,293.1499938964844,0.030612988397479,-1129.861328125,304.15313720703125,0.6309723258018494,0.0746552273631095,0.0717765912413597,293.1835632324219,297.1499938964844,293.1499938964844,0.0413995720446109,-972.9384155273438,304.1534118652344,0.6635531783103943,0.0872185751795768,0.0618063658475875,293.1810607910156,297.1499938964844,293.1499938964844,0.0545620061457157,-1545.7235107421875,304.1529235839844,0.7021825909614563,0.1025821641087532,0.0981964245438575,293.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573486328125,0.5434044599533081,0.050000000745058,0.2290803343057632,291.1571655273437,291.1499938964844,272.63153076171875,271.7770080566406,283.4483642578125,293.30914306640625,291.1568908691406,1.0,0.1805342435836792,0.923712432384491,0.923712432384491,1.0,1.0,-0.7779458165168762,0.3712619245052337,0.4066839218139648,0.0370081327855587,0.0,0.0,0.2632840573787689,25.86338424682617,25.0,-2.669212818145752,-6049.32666015625,60.965576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4508361816406,305.67510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.78515625,18000.0,0.0,0.0,0.1338468194007873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1859504729509353,0.1859548389911651,-4.36618211097084e-06,0.0,0.0001358375011477,0.0,0.0,7.59293794631958,0.0,0.0,0.0,0.2842252552509308,4.0,0.0,1.0
307320,293.17095947265625,297.1499938964844,293.1499938964844,0.0216535348445177,-906.90771484375,304.151611328125,0.5959571003913879,0.0629870072007179,0.0576162226498127,293.1832275390625,297.1499938964844,293.1499938964844,0.0303659364581108,-1125.421142578125,304.15301513671875,0.6302511692047119,0.0743585526943206,0.0714908167719841,293.1830749511719,297.1499938964844,293.1499938964844,0.0411115400493145,-969.309326171875,304.1533203125,0.6627614498138428,0.0868886709213256,0.0615725331008434,293.1805114746094,297.1499938964844,293.1499938964844,0.0543195270001888,-1541.44677734375,304.15283203125,0.7015645503997803,0.1022942662239074,0.0979194641113281,293.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565246582031,0.5434771776199341,0.050000000745058,0.2290776222944259,291.1563720703125,291.1499938964844,272.632568359375,271.7774963378906,283.44757080078125,293.3094177246094,291.1561279296875,1.0,0.1803331077098846,0.9237178564071656,0.9237178564071656,1.0,1.0,-0.7764968276023865,0.3706248998641968,0.4058719277381897,0.0367787182331085,0.0,0.0,0.2629393339157104,25.837709426879883,25.0,-2.310403347015381,-6038.49658203125,60.71889877319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4371337890625,305.6641845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4765625,18000.0,0.0,0.0,0.1333958804607391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1856870353221893,0.1856914013624191,-4.365556833363371e-06,0.0,0.0001353798579657,0.0,0.0,7.580468654632568,0.0,0.0,0.0,0.284174770116806,4.0,0.0,1.0
