time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
307380,293.1705017089844,297.1499938964844,293.1499938964844,0.0215328633785247,-904.4238891601562,304.15155029296875,0.5954018831253052,0.0628120675683021,0.0574555955827236,293.1825561523437,297.1499938964844,293.1499938964844,0.0301269609481096,-1121.1123046875,304.15289306640625,0.6295503973960876,0.074070855975151,0.071213811635971,293.1825866699219,297.1499938964844,293.1499938964844,0.0408301129937171,-965.7627563476562,304.1532287597656,0.6619876027107239,0.0865665301680564,0.0613443180918693,293.1799621582031,297.1499938964844,293.1499938964844,0.0540835000574588,-1537.2867431640625,304.1527404785156,0.7009625434875488,0.1020146012306213,0.0976504981517791,293.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557922363281,0.5435477495193481,0.050000000745058,0.2290749847888946,291.1556701660156,291.1499938964844,272.6333923339844,271.7778625488281,283.4467468261719,293.3096618652344,291.1554260253906,1.0,0.1801381260156631,0.92372328042984,0.92372328042984,1.0,1.0,-0.7750906348228455,0.3700046241283417,0.4050860106945038,0.0365614593029022,0.0,0.0,0.2626356780529022,25.812891006469727,25.0,-2.039304733276367,-6028.00732421875,60.480281829833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42156982421875,305.6522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.201171875,18000.0,0.0,0.0,0.1329939663410186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1854540854692459,0.1854584515094757,-4.365003405837342e-06,0.0,0.0001349719677818,0.0,0.0,7.569446086883545,0.0,0.0,0.0,0.2841301560401916,4.0,0.0,1.0
307440,293.1700439453125,297.1499938964844,293.1499938964844,0.0214164741337299,-902.0181884765624,304.1514587402344,0.594862699508667,0.0626427829265594,0.0573002211749553,293.181884765625,297.1499938964844,293.1499938964844,0.0298955831676721,-1116.92431640625,304.1528015136719,0.6288670301437378,0.0737910866737365,0.0709445104002952,293.1820983886719,297.1499938964844,293.1499938964844,0.0405545011162757,-962.2886962890624,304.15313720703125,0.661229133605957,0.086251214146614,0.0611210092902183,293.1794128417969,297.1499938964844,293.1499938964844,0.0538532212376594,-1533.230712890625,304.1526794433594,0.7003744840621948,0.1017422676086425,0.0973886251449585,293.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551208496094,0.5436162948608398,0.050000000745058,0.2290724366903305,291.1549987792969,291.1499938964844,272.6340026855469,271.7781066894531,283.4458923339844,293.3098449707031,291.1548156738281,1.0,0.1799486577510833,0.9237287044525146,0.9237287044525146,1.0,1.0,-0.7737219929695129,0.3693985641002655,0.4043234288692474,0.0363561250269413,0.0,0.0,0.2623665928840637,25.78888511657715,25.0,-1.806274652481079,-6017.8662109375,60.24885177612305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4046325683594,305.6395874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.943359375,18000.0,0.0,0.0,0.1326373666524887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1852475106716156,0.1852518767118454,-4.364510459708981e-06,0.0,0.0001346100616501,0.0,0.0,7.559672355651855,0.0,0.0,0.0,0.2840905487537384,4.0,0.0,1.0
307500,293.1695861816406,297.1499938964844,293.1499938964844,0.0213044844567775,-899.69384765625,304.1513977050781,0.594340443611145,0.0624794065952301,0.0571503452956676,293.18121337890625,297.1499938964844,293.1499938964844,0.0296810027211904,-1112.841796875,304.1526794433594,0.628201961517334,0.0735196769237518,0.0706833377480506,293.1816101074219,297.1499938964844,293.1499938964844,0.040284976363182,-958.8902587890624,304.1530456542969,0.6604867577552795,0.0859430730342865,0.0609028674662113,293.1788635253906,297.1499938964844,293.1499938964844,0.0536290481686592,-1529.2845458984375,304.152587890625,0.6998012661933899,0.1014777347445488,0.0971343070268631,293.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.154541015625,0.5436824560165405,0.050000000745058,0.2290699630975723,291.1544494628906,291.1499938964844,272.6343994140625,271.7781982421875,283.44500732421875,293.3100280761719,291.1542663574219,1.0,0.1797650903463363,0.9237341284751892,0.9237341284751892,1.0,1.0,-0.7723930478096008,0.3688077330589294,0.4035853147506714,0.036162719130516,0.0,0.0,0.2621304392814636,25.765769958496094,25.0,-1.5896464586257937,-6008.107421875,60.02496337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3865051269531,305.6264038085937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.716796875,18000.0,0.0,0.0,0.1323297321796417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1850668787956237,0.1850712448358535,-4.36407890447299e-06,0.0,0.0001342978503089,0.0,0.0,7.551128387451172,0.0,0.0,0.0,0.2840559184551239,4.0,0.0,1.0
307560,293.16912841796875,297.1499938964844,293.1499938964844,0.0211962889879941,-897.4390869140625,304.1513366699219,0.5938325524330139,0.0623211599886417,0.0570052191615104,293.1805419921875,297.1499938964844,293.1499938964844,0.0294729489833116,-1108.8804931640625,304.1525573730469,0.6275525689125061,0.0732555761933326,0.0704292729496955,293.1810913085937,297.1499938964844,293.1499938964844,0.0400207191705703,-955.5570068359376,304.1529846191406,0.6597582101821899,0.0856411829590797,0.0606892183423042,293.1783142089844,297.1499938964844,293.1499938964844,0.0534102097153663,-1525.4344482421875,304.15252685546875,0.6992409825325012,0.1012200936675071,0.0968866422772407,293.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540222167969,0.543746292591095,0.050000000745058,0.2290675938129425,291.1539306640625,291.1499938964844,272.63458251953125,271.7781982421875,283.444091796875,293.3101806640625,291.1537780761719,1.0,0.179586723446846,0.9237414598464966,0.9237414598464966,1.0,1.0,-0.7710986733436584,0.3682301044464111,0.4028685688972473,0.0359801240265369,0.0,0.0,0.261918693780899,25.743465423583984,25.0,-1.3779852390289309,-5998.6884765625,59.8077278137207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3676452636719,305.6129150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5234375,18000.0,0.0,0.0,0.1320655047893524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1849059611558914,0.18491031229496,-4.3636964619508944e-06,0.0,0.000134029702167,0.0,0.0,7.543521881103516,0.0,0.0,0.0,0.284025102853775,4.0,0.0,1.0
307620,293.1686706542969,297.1499938964844,293.1499938964844,0.0210917126387357,-895.2509765625,304.1513061523437,0.5933380722999573,0.0621678084135055,0.056864645332098,293.17987060546875,297.1499938964844,293.1499938964844,0.0292252451181411,-1105.045654296875,304.1525573730469,0.6269177198410034,0.0729984417557716,0.0701820254325866,293.1806030273437,297.1499938964844,293.1499938964844,0.039761546999216,-952.2865600585938,304.1529235839844,0.6590426564216614,0.0853453129529953,0.0604798980057239,293.1777648925781,297.1499938964844,293.1499938964844,0.0531965680420398,-1521.6778564453125,304.1524658203125,0.698693037033081,0.1009691581130027,0.0966454669833183,293.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535949707031,0.5438076853752136,0.050000000745058,0.2290653139352798,291.1535339355469,291.1499938964844,272.6345520019531,271.7780456542969,283.4431457519531,293.310302734375,291.15338134765625,1.0,0.1794134080410003,0.9237488508224488,0.9237488508224488,1.0,1.0,-0.7698377966880798,0.367666631937027,0.4021711349487304,0.0358044132590293,0.0,0.0,0.2617266774177551,25.72195816040039,25.0,-1.174895405769348,-5989.6044921875,59.59690856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3484191894531,305.59930419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.361328125,18000.0,0.0,0.0,0.1318429112434387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1847611665725708,0.1847655326128006,-4.36335540143773e-06,0.0,0.000133803798235,0.0,0.0,7.536685466766357,0.0,0.0,0.0,0.2839974164962768,4.0,0.0,1.0
307680,293.168212890625,297.1499938964844,293.1499938964844,0.0209905505180358,-893.1262817382812,304.1512451171875,0.5928540825843811,0.0620190128684043,0.0567283332347869,293.1792297363281,297.1499938964844,293.1499938964844,0.028733467683196,-1101.623046875,304.1529846191406,0.6262942552566528,0.0727475509047508,0.0699410513043403,293.1801147460937,297.1499938964844,293.1499938964844,0.0395073145627975,-949.0770874023438,304.15283203125,0.6583374738693237,0.0850552022457122,0.0602746978402137,293.1772155761719,297.1499938964844,293.1499938964844,0.0529880411922931,-1518.0133056640625,304.1523742675781,0.698154628276825,0.1007246971130371,0.0964105352759361,293.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532287597656,0.5438646078109741,0.050000000745058,0.2290631979703903,291.1531677246094,291.1499938964844,272.63433837890625,271.7778015136719,283.4418640136719,293.3104248046875,291.1530456542969,1.0,0.1792449206113815,0.923756182193756,0.923756182193756,1.0,1.0,-0.7686084508895874,0.3671271800994873,0.4014812707901001,0.0356091298162937,0.0,0.0,0.2615518569946289,25.70122718811035,25.0,-1.0287293195724487,-5980.90966796875,59.39217758178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3290710449219,305.5856628417969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2265625,18000.0,0.0,0.0,0.1316590309143066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1846295893192291,0.1846339553594589,-4.363048446975881e-06,0.0,0.0001336171699222,0.0,0.0,7.5304789543151855,0.0,0.0,0.0,0.2839723527431488,4.0,0.0,1.0
307740,293.16778564453125,297.1499938964844,293.1499938964844,0.020892783999443,-891.0654296875,304.15118408203125,0.5923849940299988,0.0618747994303703,0.0565962232649326,293.1785888671875,297.1499938964844,293.1499938964844,0.0284388791769742,-1097.616943359375,304.1529541015625,0.6256852746009827,0.072503000497818,0.0697060823440551,293.1795959472656,297.1499938964844,293.1499938964844,0.0392580330371856,-945.928955078125,304.1527709960937,0.6576468348503113,0.0847705975174903,0.0600735507905483,293.1766967773437,297.1499938964844,293.1499938964844,0.0527847632765769,-1514.4432373046875,304.1523132324219,0.6976308822631836,0.1004866361618042,0.0961818546056747,293.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15289306640625,0.5439214110374451,0.050000000745058,0.2290610820055008,291.15283203125,291.1499938964844,272.6339416503906,271.77740478515625,283.4407958984375,293.310546875,291.1527404785156,1.0,0.1790812760591507,0.9237635135650636,0.9237635135650636,1.0,1.0,-0.7674099206924438,0.3665857315063476,0.4008241593837738,0.0354568138718605,0.0,0.0,0.2613955438137054,25.681339263916016,25.0,-0.8720435500144958,-5972.513671875,59.193450927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3098449707031,305.57232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.103515625,18000.0,0.0,0.0,0.1315129697322845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1845112740993499,0.1845156401395797,-4.362772415333893e-06,0.0,0.0001334689586656,0.0,0.0,7.524899005889893,0.0,0.0,0.0,0.2839498221874237,4.0,0.0,1.0
307800,293.1673583984375,297.1499938964844,293.1499938964844,0.0207979567348957,-889.0579833984375,304.1511535644531,0.5919330716133118,0.0617350786924362,0.0564680807292461,293.1779479980469,297.1499938964844,293.1499938964844,0.0282817799597978,-1094.0120849609375,304.1527099609375,0.6250935196876526,0.072264939546585,0.0694771483540535,293.1791381835937,297.1499938964844,293.1499938964844,0.0390126071870327,-942.8270874023438,304.1527099609375,0.6569719314575195,0.0844909772276878,0.059875950217247,293.1761474609375,297.1499938964844,293.1499938964844,0.052585631608963,-1510.9466552734375,304.1522521972656,0.697123646736145,0.1002544537186622,0.0959588140249252,293.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526794433594,0.5439808964729309,0.050000000745058,0.2290588766336441,291.1526184082031,291.1499938964844,272.6333312988281,271.77691650390625,283.4404602050781,293.3106384277344,291.152587890625,1.0,0.1789220869541168,0.9237708449363708,0.9237708449363708,1.0,1.0,-0.7662400007247925,0.3660275936126709,0.4002124071121216,0.0353808365762233,0.0,0.0,0.2612405717372894,25.66220664978028,25.0,-0.5104256868362427,-5964.28173828125,59.000274658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2911071777344,305.5596008300781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.0234375,18000.0,0.0,0.0,0.1313995420932769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1844003796577453,0.1844047307968139,-4.362521394796204e-06,0.0,0.0001333538239123,0.0,0.0,7.519682884216309,0.0,0.0,0.0,0.283928781747818,4.0,0.0,1.0
307860,293.1669311523437,297.1499938964844,293.1499938964844,0.0207061469554901,-887.1046752929688,304.151123046875,0.5914968848228455,0.0616003051400184,0.0563443563878536,293.1773376464844,297.1499938964844,293.1499938964844,0.0281358156353235,-1090.48095703125,304.1524658203125,0.6245172023773193,0.0720335096120834,0.0692546665668487,293.1786499023437,297.1499938964844,293.1499938964844,0.0387708656489849,-939.7681884765624,304.1526794433594,0.6563102602958679,0.0842166617512703,0.0596821121871471,293.1756286621094,297.1499938964844,293.1499938964844,0.0523904636502265,-1507.518798828125,304.1521911621094,0.6966302990913391,0.1000285968184471,0.0957418009638786,293.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15264892578125,0.5440400242805481,0.050000000745058,0.2290566712617874,291.15264892578125,291.1499938964844,272.6325378417969,271.7763366699219,283.4404602050781,293.31072998046875,291.1526794433594,1.0,0.1787676066160202,0.9237793684005736,0.9237793684005736,1.0,1.0,-0.7651011347770691,0.365471750497818,0.3996293842792511,0.0353376641869545,0.0,0.0,0.2610642611980438,25.643823623657227,25.0,-0.0306086149066686,-5956.1181640625,58.81294631958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2730712890625,305.54736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.044921875,18000.0,0.0,0.0,0.1313180476427078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1842842251062393,0.1842885911464691,-4.3622826524369884e-06,0.0,0.000133271125378,0.0,0.0,7.514261722564697,0.0,0.0,0.0,0.2839070856571197,4.0,0.0,1.0
307920,293.16650390625,297.1499938964844,293.1499938964844,0.0206172205507755,-885.205078125,304.15106201171875,0.591070830821991,0.061469629406929,0.0562245026230812,293.1767272949219,297.1499938964844,293.1499938964844,0.0279938615858554,-1087.03564453125,304.1522827148437,0.6239505410194397,0.0718076527118682,0.0690376162528991,293.1781616210937,297.1499938964844,293.1499938964844,0.0385327488183975,-936.7528686523438,304.1526184082031,0.6556564569473267,0.0839468762278556,0.0594915188848972,293.1750793457031,297.1499938964844,293.1499938964844,0.0521992966532707,-1504.162109375,304.15216064453125,0.6961451768875122,0.099808245897293,0.0955300778150558,293.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.5440953373908997,0.050000000745058,0.2290546149015426,291.1528015136719,291.1499938964844,272.631591796875,271.775634765625,283.440185546875,293.3108215332031,291.15283203125,1.0,0.1786171197891235,0.9237878918647766,0.9237878918647766,1.0,1.0,-0.7639892101287842,0.3649380803108215,0.3990511000156402,0.035273503512144,0.0,0.0,0.2608634829521179,25.62604331970215,25.0,0.1864520162343979,-5947.59716796875,58.63066482543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2559814453125,305.5357360839844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.15234375,18000.0,0.0,0.0,0.1312602460384369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1841510981321334,0.1841554492712021,-4.362027993920492e-06,0.0,0.0001332124520558,0.0,0.0,7.50808048248291,0.0,0.0,0.0,0.2838826775550842,4.0,0.0,1.0
307980,293.16607666015625,297.1499938964844,293.1499938964844,0.0205316860228776,-883.3737182617188,304.1510314941406,0.590657114982605,0.0613430440425872,0.0561085566878318,293.1761169433594,297.1499938964844,293.1499938964844,0.0278561767190694,-1083.69091796875,304.1521301269531,0.6233958601951599,0.0715875998139381,0.068826287984848,293.1777038574219,297.1499938964844,293.1499938964844,0.0382995456457138,-933.7993774414062,304.1525573730469,0.6550132632255554,0.0836819484829902,0.0593044012784957,293.174560546875,297.1499938964844,293.1499938964844,0.0520136840641498,-1500.9063720703125,304.152099609375,0.6956714391708374,0.09959377348423,0.0953240543603897,293.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528625488281,0.5441485047340393,0.050000000745058,0.229052647948265,291.1528625488281,291.1499938964844,272.63043212890625,271.7748413085937,283.4398193359375,293.3109130859375,291.1528625488281,1.0,0.178470954298973,0.9237964153289796,0.9237964153289796,1.0,1.0,-0.7629055976867676,0.36441570520401,0.3984898924827575,0.0352167300879955,0.0,0.0,0.2606636881828308,25.60895156860352,25.0,0.138221800327301,-5939.5908203125,58.45370864868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2402038574219,305.5246887207031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.228515625,18000.0,0.0,0.0,0.1312240660190582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1840084642171859,0.1840128153562545,-4.361746050562942e-06,0.0,0.0001331757375737,0.0,0.0,7.501444339752197,0.0,0.0,0.0,0.283856600522995,4.0,0.0,1.0
308040,293.1656799316406,297.1499938964844,293.1499938964844,0.0204488933086395,-881.5963134765625,304.1510009765625,0.5902533531188965,0.0612199530005455,0.0559958294034004,293.175537109375,297.1499938964844,293.1499938964844,0.0277234315872192,-1080.427978515625,304.1519775390625,0.6228510737419128,0.0713725462555885,0.0686197876930236,293.17724609375,297.1499938964844,293.1499938964844,0.0380704328417778,-930.896728515625,304.15252685546875,0.6543793082237244,0.0834212452173233,0.0591202937066555,293.1740417480469,297.1499938964844,293.1499938964844,0.0518326647579669,-1497.73388671875,304.15203857421875,0.6952075958251953,0.0993844345211982,0.0951229631900787,293.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15289306640625,0.5442000031471252,0.050000000745058,0.2290507405996322,291.15289306640625,291.1499938964844,272.6291198730469,271.7739562988281,283.439453125,293.3110046386719,291.1528625488281,1.0,0.1783284842967987,0.9238049387931824,0.9238049387931824,1.0,1.0,-0.761846125125885,0.363901823759079,0.397944301366806,0.0351689904928207,0.0,0.0,0.2604700922966003,25.592470169067383,25.0,0.0779385790228843,-5931.05615234375,58.281341552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2257080078125,305.5150451660156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.234375,18000.0,0.0,0.0,0.1312034428119659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.183869183063507,0.1838735491037368,-4.361455921753077e-06,0.0,0.0001331548119196,0.0,0.0,7.494941234588623,0.0,0.0,0.0,0.283830851316452,4.0,0.0,1.0
308100,293.1652526855469,297.1499938964844,293.1499938964844,0.0203690640628337,-879.8790893554688,304.1509704589844,0.5898603200912476,0.0611005499958992,0.0558864921331405,293.1749572753906,297.1499938964844,293.1499938964844,0.0275967810302972,-1077.253662109375,304.15185546875,0.6223167777061462,0.0711627155542373,0.0684183612465858,293.1767883300781,297.1499938964844,293.1499938964844,0.0378458872437477,-928.0514526367188,304.1524658203125,0.653755247592926,0.0831650272011756,0.0589393749833107,293.17352294921875,297.1499938964844,293.1499938964844,0.0516568310558795,-1494.655517578125,304.1520080566406,0.6947544813156128,0.0991805717349052,0.0949271246790885,293.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15283203125,0.5442497134208679,0.050000000745058,0.2290488928556442,291.1528015136719,291.1499938964844,272.6276550292969,271.77294921875,283.4390869140625,293.3110656738281,291.1527709960937,1.0,0.1781899183988571,0.9238134622573853,0.9238134622573853,1.0,1.0,-0.7608120441436768,0.3633968234062195,0.3974152505397796,0.0351308360695838,0.0,0.0,0.260289192199707,25.576622009277344,25.0,-0.1161521226167678,-5923.32080078125,58.11376190185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2127685546875,305.50689697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.197265625,18000.0,0.0,0.0,0.1311954259872436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1837356686592102,0.18374003469944,-4.361168066679966e-06,0.0,0.0001331466919509,0.0,0.0,7.488692283630371,0.0,0.0,0.0,0.2838059663772583,4.0,0.0,1.0
308160,293.16485595703125,297.1499938964844,293.1499938964844,0.0202917270362377,-878.2105102539062,304.15093994140625,0.5894773602485657,0.0609846077859401,0.0557803064584732,293.17437744140625,297.1499938964844,293.1499938964844,0.0274733267724514,-1074.153564453125,304.1517333984375,0.6217920780181885,0.0709577500820159,0.0682216137647628,293.1763610839844,297.1499938964844,293.1499938964844,0.0376250930130481,-925.251953125,304.15240478515625,0.6531405448913574,0.0829130038619041,0.058761429041624,293.17303466796875,297.1499938964844,293.1499938964844,0.0514852367341518,-1491.6529541015625,304.1519470214844,0.6943116188049316,0.0989818349480629,0.094736211001873,293.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527404785156,0.5442978739738464,0.050000000745058,0.2290471047163009,291.1527404785156,291.1499938964844,272.6260070800781,271.7718811035156,283.438720703125,293.3111572265625,291.1527099609375,1.0,0.1780549436807632,0.9238263368606568,0.9238263368606568,1.0,1.0,-0.7598016858100891,0.362900048494339,0.3969016373157501,0.0351022034883499,0.0,0.0,0.2601165771484375,25.561351776123047,25.0,-0.0602063909173011,-5915.8095703125,57.95061111450195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2013244628906,305.4999694824219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.134765625,18000.0,0.0,0.0,0.1311962902545929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1836114674806594,0.1836158335208892,-4.360893854027381e-06,0.0,0.0001331475505139,0.0,0.0,7.482870101928711,0.0,0.0,0.0,0.2837826311588287,4.0,0.0,1.0
308220,293.1644897460937,297.1499938964844,293.1499938964844,0.0202168095856905,-876.5884399414062,304.15087890625,0.5891053080558777,0.06087227165699,0.0556774213910102,293.173828125,297.1499938964844,293.1499938964844,0.0273512750864028,-1071.1246337890625,304.1516418457031,0.6212776303291321,0.0707578063011169,0.0680297166109085,293.1759033203125,297.1499938964844,293.1499938964844,0.0374079011380672,-922.4956665039062,304.1523742675781,0.6525357365608215,0.0826653391122818,0.058586586266756,293.1725158691406,297.1499938964844,293.1499938964844,0.0513177365064621,-1488.7225341796875,304.1518859863281,0.6938797235488892,0.0987884923815727,0.0945504531264305,293.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527404785156,0.5443445444107056,0.050000000745058,0.2290453761816024,291.1527404785156,291.1499938964844,272.62420654296875,271.7707214355469,283.4383850097656,293.31121826171875,291.1527404785156,1.0,0.1779236793518066,0.9238392114639282,0.9238392114639282,1.0,1.0,-0.7588160037994385,0.3624120354652405,0.396403968334198,0.0350826010107994,0.0,0.0,0.2599344551563263,25.54665756225586,25.0,0.0147078279405832,-5908.58935546875,57.79201889038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1915283203125,305.494384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.12890625,18000.0,0.0,0.0,0.1312030255794525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1834856271743774,0.183489978313446,-4.360629645816516e-06,0.0,0.0001331543899141,0.0,0.0,7.476994514465332,0.0,0.0,0.0,0.2837591767311096,4.0,0.0,1.0
308280,293.1640930175781,297.1499938964844,293.1499938964844,0.0201440416276454,-875.0079345703125,304.1508483886719,0.5887424945831299,0.0607630461454391,0.0555773712694644,293.1733093261719,297.1499938964844,293.1499938964844,0.027228532359004,-1068.1583251953125,304.1515808105469,0.620771586894989,0.0705621689558029,0.0678419694304466,293.17547607421875,297.1499938964844,293.1499938964844,0.0371939279139041,-919.7780151367188,304.15234375,0.6519395112991333,0.0824214294552803,0.0584144107997417,293.1720275878906,297.1499938964844,293.1499938964844,0.0511538982391357,-1485.8570556640625,304.15185546875,0.6934572458267212,0.0985998138785362,0.0943691655993461,293.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.5443899631500244,0.050000000745058,0.2290436923503875,291.1527709960937,291.1499938964844,272.62225341796875,271.7694702148437,283.43804931640625,293.3113098144531,291.1528015136719,1.0,0.1777955889701843,0.9238520860671996,0.9238520860671996,1.0,1.0,-0.7578516006469727,0.3619315326213836,0.395920068025589,0.0350708179175853,0.0,0.0,0.259743869304657,25.53244400024414,25.0,0.1475434154272079,-5901.677734375,57.63734817504883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18316650390625,305.4896545410156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.158203125,18000.0,0.0,0.0,0.1312121003866195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1833544224500656,0.1833587884902954,-4.360361799626844e-06,0.0,0.0001331636012764,0.0,0.0,7.470883846282959,0.0,0.0,0.0,0.2837348878383636,4.0,0.0,1.0
308340,293.1637268066406,297.1499938964844,293.1499938964844,0.0200734827667474,-873.4700927734375,304.1508483886719,0.5883898138999939,0.0606571398675441,0.0554803609848022,293.1727600097656,297.1499938964844,293.1499938964844,0.0271030887961387,-1065.25732421875,304.1515197753906,0.6202746629714966,0.0703710988163948,0.0676586404442787,293.175048828125,297.1499938964844,293.1499938964844,0.0369832701981067,-917.099853515625,304.1522827148437,0.6513524055480957,0.0821815133094787,0.0582450740039348,293.1715393066406,297.1499938964844,293.1499938964844,0.0509938709437847,-1483.0587158203125,304.1517944335937,0.6930451393127441,0.0984161645174026,0.0941926911473274,293.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15289306640625,0.5444340109825134,0.050000000745058,0.2290420681238174,291.15289306640625,291.1499938964844,272.6201477050781,271.7681579589844,283.43768310546875,293.3113708496094,291.1529541015625,1.0,0.1776708513498306,0.9238649606704712,0.9238649606704712,1.0,1.0,-0.756909966468811,0.3614597022533417,0.395450234413147,0.0350658744573593,0.0,0.0,0.2595378756523132,25.518733978271484,25.0,0.3396199345588684,-5895.0693359375,57.486812591552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17633056640625,305.4857177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.220703125,18000.0,0.0,0.0,0.1312216520309448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1832151859998703,0.1832195520401001,-4.360084858490154e-06,0.0,0.000133173292852,0.0,0.0,7.46441125869751,0.0,0.0,0.0,0.2837092876434326,4.0,0.0,1.0
308400,293.1633605957031,297.1499938964844,293.1499938964844,0.02000492811203,-871.9707641601562,304.1508178710937,0.5880463719367981,0.0605542957782745,0.0553861446678638,293.1722412109375,297.1499938964844,293.1499938964844,0.0269713010638952,-1062.4140625,304.1514892578125,0.6197858452796936,0.0701842084527015,0.0674793198704719,293.1746520996094,297.1499938964844,293.1499938964844,0.036775603890419,-914.45703125,304.1522521972656,0.6507735848426819,0.0819452628493309,0.0580783449113369,293.17108154296875,297.1499938964844,293.1499938964844,0.0508373118937015,-1480.3212890625,304.1517639160156,0.6926425099372864,0.0982371717691421,0.0940206721425056,293.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.5444767475128174,0.050000000745058,0.2290404886007309,291.1531066894531,291.1499938964844,272.6178894042969,271.7667541503906,283.43731689453125,293.3114318847656,291.1531982421875,1.0,0.1775491684675216,0.9238778352737428,0.9238778352737428,1.0,1.0,-0.755989134311676,0.3609963059425354,0.394992858171463,0.0350659936666488,0.0,0.0,0.2593092918395996,25.50546836853028,25.0,0.5462973117828369,-5888.6708984375,57.34006118774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1708679199219,305.4823608398437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.322265625,18000.0,0.0,0.0,0.131228968501091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1830627471208572,0.183067113161087,-4.359789727459429e-06,0.0,0.0001331807143287,0.0,0.0,7.457340240478516,0.0,0.0,0.0,0.2836813628673553,4.0,0.0,1.0
308460,293.1630249023437,297.1499938964844,293.1499938964844,0.019938513636589,-870.5133666992188,304.1507873535156,0.5877128839492798,0.0604547075927257,0.0552948974072933,293.1717529296875,297.1499938964844,293.1499938964844,0.0268288366496562,-1059.6356201171875,304.1514587402344,0.6193056702613831,0.0700016915798187,0.0673042461276054,293.1742553710937,297.1499938964844,293.1499938964844,0.0365711748600006,-911.8526611328124,304.1522216796875,0.6502035856246948,0.0817129015922546,0.0579143799841403,293.17059326171875,297.1499938964844,293.1499938964844,0.0506845451891422,-1477.6505126953125,304.1517333984375,0.69225013256073,0.0980631485581398,0.0938534066081047,293.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533508300781,0.5445180535316467,0.050000000745058,0.2290389686822891,291.1534118652344,291.1499938964844,272.6155090332031,271.7652893066406,283.4369201660156,293.3115234375,291.15350341796875,1.0,0.1774307042360305,0.92389178276062,0.92389178276062,1.0,1.0,-0.7550905346870422,0.3605425655841827,0.3945479691028595,0.0350698865950107,0.0,0.0,0.2590534687042236,25.492664337158203,25.0,0.7331722974777222,-5882.45166015625,57.1972770690918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1668395996094,305.4794616699219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.458984375,18000.0,0.0,0.0,0.1312320977449417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1828927993774414,0.1828971654176712,-4.3594664020929486e-06,0.0,0.0001331839011982,0.0,0.0,7.449468612670898,0.0,0.0,0.0,0.2836503982543945,4.0,0.0,1.0
308520,293.16265869140625,297.1499938964844,293.1499938964844,0.0198740698397159,-869.0950317382812,304.1507568359375,0.5873880982398987,0.0603580102324485,0.0552062839269638,293.1712646484375,297.1499938964844,293.1499938964844,0.0266759283840656,-1056.92138671875,304.1514892578125,0.6188327670097351,0.0698230415582656,0.0671328902244567,293.1738586425781,297.1499938964844,293.1499938964844,0.0363697595894336,-909.2843017578124,304.1521911621094,0.6496412754058838,0.0814839750528335,0.0577528551220893,293.1701354980469,297.1499938964844,293.1499938964844,0.0505353398621082,-1475.042724609375,304.15167236328125,0.6918668746948242,0.0978935733437538,0.0936903953552246,293.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536560058594,0.544558048248291,0.050000000745058,0.2290374785661697,291.1537170410156,291.1499938964844,272.6130065917969,271.7637634277344,283.4364318847656,293.31158447265625,291.1538391113281,1.0,0.1773150712251663,0.9239057302474976,0.9239057302474976,1.0,1.0,-0.7542115449905396,0.3600980341434479,0.3941135108470917,0.0350754521787166,0.0,0.0,0.2587721049785614,25.48025321960449,25.0,0.8691092729568481,-5876.359375,57.0579948425293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1640319824219,305.4768981933594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.61328125,18000.0,0.0,0.0,0.1312292069196701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1827050745487213,0.1827094256877899,-4.3591098801698536e-06,0.0,0.0001331809617113,0.0,0.0,7.440776824951172,0.0,0.0,0.0,0.2836162447929382,4.0,0.0,1.0
308580,293.1623229980469,297.1499938964844,293.1499938964844,0.0198118947446346,-867.722900390625,304.1507263183594,0.5870733857154846,0.0602646172046661,0.0551206804811954,293.1707763671875,297.1499938964844,293.1499938964844,0.0265306886285543,-1054.2557373046875,304.1514587402344,0.6183684468269348,0.0696487575769424,0.0669657289981842,293.1734619140625,297.1499938964844,293.1499938964844,0.0361718460917472,-906.7583618164062,304.1521301269531,0.6490877270698547,0.0812589600682258,0.0575940981507301,293.169677734375,297.1499938964844,293.1499938964844,0.0503903329372406,-1472.50927734375,304.1516418457031,0.6914940476417542,0.0977290794253349,0.0935322418808937,293.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540222167969,0.5445965528488159,0.050000000745058,0.2290360629558563,291.1540832519531,291.1499938964844,272.6103515625,271.7621459960937,283.4359130859375,293.3116455078125,291.1541748046875,1.0,0.1772026121616363,0.923919677734375,0.923919677734375,1.0,1.0,-0.7533549070358276,0.3596645593643188,0.3936903774738312,0.0350815616548061,0.0,0.0,0.2584626376628876,25.4682731628418,25.0,0.9387184977531432,-5870.40185546875,56.922630310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1625366210937,305.4746398925781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.7734375,18000.0,0.0,0.0,0.1312178671360016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1824972033500671,0.1825015544891357,-4.358712430985179e-06,0.0,0.0001331694656983,0.0,0.0,7.43115234375,0.0,0.0,0.0,0.2835784256458282,4.0,0.0,1.0
308640,293.1619873046875,297.1499938964844,293.1499938964844,0.0197515934705734,-866.3890380859375,304.15069580078125,0.5867666602134705,0.0601738542318344,0.0550374686717987,293.1703186035156,297.1499938964844,293.1499938964844,0.0263955760747194,-1051.652099609375,304.1514587402344,0.6179103851318359,0.0694779604673385,0.066801905632019,293.1730651855469,297.1499938964844,293.1499938964844,0.0359768494963645,-904.2677001953124,304.152099609375,0.6485410928726196,0.0810370370745658,0.0574375353753566,293.1692199707031,297.1499938964844,293.1499938964844,0.0502488277852535,-1470.0380859375,304.151611328125,0.6911295056343079,0.0975686609745025,0.0933779701590538,293.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15435791015625,0.5446337461471558,0.050000000745058,0.2290346920490265,291.1544189453125,291.1499938964844,272.6075744628906,271.760498046875,283.435302734375,293.3117370605469,291.154541015625,1.0,0.1770926564931869,0.9239336252212524,0.9239336252212524,1.0,1.0,-0.7525160312652588,0.3592405915260315,0.3932754397392273,0.0350862480700016,0.0,0.0,0.2581329047679901,25.45661735534668,25.0,0.9508996605873108,-5864.552734375,56.79038619995117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1620483398437,305.4725646972656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.923828125,18000.0,0.0,0.0,0.1311982870101928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1822743564844131,0.1822787225246429,-4.358282694738591e-06,0.0,0.000133149587782,0.0,0.0,7.420831203460693,0.0,0.0,0.0,0.2835378050804138,4.0,0.0,1.0
308700,293.16168212890625,297.1499938964844,293.1499938964844,0.019693624228239,-865.1041870117188,304.15069580078125,0.5864700078964233,0.060086365789175,0.0549572259187698,293.1698303222656,297.1499938964844,293.1499938964844,0.0262631606310606,-1049.101806640625,304.15142822265625,0.6174607276916504,0.0693114250898361,0.0666421800851821,293.1726989746094,297.1499938964844,293.1499938964844,0.0357855148613452,-901.8219604492188,304.1520690917969,0.6480029821395874,0.0808189362287521,0.0572836771607399,293.1687927246094,297.1499938964844,293.1499938964844,0.0501117929816246,-1467.646484375,304.15155029296875,0.6907755136489868,0.0974132940173149,0.0932285264134407,293.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546936035156,0.5446694493293762,0.050000000745058,0.2290333658456802,291.1547546386719,291.1499938964844,272.60467529296875,271.7587585449219,283.4345703125,293.31182861328125,291.15484619140625,1.0,0.1769857406616211,0.92394757270813,0.92394757270813,1.0,1.0,-0.7516991496086121,0.3588286936283111,0.3928704857826233,0.0350885950028896,0.0,0.0,0.257781982421875,25.44534492492676,25.0,0.8990180492401123,-5858.8408203125,56.66191101074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1626892089844,305.470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0546875,18000.0,0.0,0.0,0.1311673074960708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1820352524518966,0.1820396184921264,-4.35781521446188e-06,0.0,0.0001331181410932,0.0,0.0,7.409750461578369,0.0,0.0,0.0,0.2834941744804382,4.0,0.0,1.0
308760,293.1613464355469,297.1499938964844,293.1499938964844,0.0196377485990524,-863.8635864257812,304.1506652832031,0.5861822962760925,0.0600017644464969,0.0548796020448207,293.1694030761719,297.1499938964844,293.1499938964844,0.0261348970234394,-1046.620361328125,304.1513977050781,0.6170181035995483,0.0691486001014709,0.0664860159158706,293.1723327636719,297.1499938964844,293.1499938964844,0.0355974808335304,-899.4168090820312,304.15203857421875,0.6474723815917969,0.0806041955947876,0.0571321882307529,293.1683349609375,297.1499938964844,293.1499938964844,0.0499788001179695,-1465.3270263671875,304.1515197753906,0.690430760383606,0.0972623974084854,0.0930833294987678,293.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15496826171875,0.5447038412094116,0.050000000745058,0.2290320992469787,291.155029296875,291.1499938964844,272.6016845703125,271.7569885253906,283.43377685546875,293.3118896484375,291.15509033203125,1.0,0.1768814623355865,0.92396479845047,0.92396479845047,1.0,1.0,-0.7509015798568726,0.358428031206131,0.3924735188484192,0.0350875072181224,0.0,0.0,0.2574171125888824,25.434385299682617,25.0,0.8000653386116028,-5853.26513671875,56.53672409057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1641540527344,305.46905517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.1640625,18000.0,0.0,0.0,0.1311254203319549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.181784987449646,0.1817893534898758,-4.3573195398494136e-06,0.0,0.0001330756203969,0.0,0.0,7.398147106170654,0.0,0.0,0.0,0.2834483981132507,4.0,0.0,1.0
308820,293.1610412597656,297.1499938964844,293.1499938964844,0.0195838902145624,-862.6659545898438,304.150634765625,0.5859031677246094,0.0599199309945106,0.0548044815659523,293.1689758300781,297.1499938964844,293.1499938964844,0.0260098632425069,-1044.196044921875,304.1513671875,0.616581916809082,0.0689892545342445,0.0663331970572471,293.1719665527344,297.1499938964844,293.1499938964844,0.0354126393795013,-897.0508422851562,304.1520080566406,0.6469489336013794,0.0803926438093185,0.0569829531013965,293.1679077148437,297.1499938964844,293.1499938964844,0.0498497299849987,-1463.0775146484375,304.1514892578125,0.6900949478149414,0.0971157550811767,0.0929421931505203,293.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552124023437,0.5447369813919067,0.050000000745058,0.2290308773517608,291.1552429199219,291.1499938964844,272.5985717773437,271.7551574707031,283.4328308105469,293.3119812011719,291.1553039550781,1.0,0.1767796576023101,0.9239820837974548,0.9239820837974548,1.0,1.0,-0.7501222491264343,0.3580383658409118,0.3920838832855224,0.0350821539759635,0.0,0.0,0.2570435404777527,25.42370986938477,25.0,0.6645750999450684,-5847.8310546875,56.41463851928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1663513183594,305.4675598144531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.24609375,18000.0,0.0,0.0,0.1310727447271347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1815271228551864,0.181531473994255,-4.356802946858807e-06,0.0,0.0001330221712123,0.0,0.0,7.386185646057129,0.0,0.0,0.0,0.2834011614322662,4.0,0.0,1.0
308880,293.1607360839844,297.1499938964844,293.1499938964844,0.0195319522172212,-861.5093994140625,304.1506042480469,0.5856321454048157,0.0598407052457332,0.054731722921133,293.16851806640625,297.1499938964844,293.1499938964844,0.0258878655731678,-1041.8251953125,304.1513366699219,0.6161516904830933,0.0688331574201583,0.0661834925413131,293.1716003417969,297.1499938964844,293.1499938964844,0.0352308377623558,-894.7222290039062,304.1519775390625,0.6464321613311768,0.0801840797066688,0.0568358264863491,293.16748046875,297.1499938964844,293.1499938964844,0.0497244037687778,-1460.89501953125,304.15142822265625,0.6897674798965454,0.096973143517971,0.0928048864006996,293.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553955078125,0.5447689890861511,0.050000000745058,0.2290297001600265,291.1554260253906,291.1499938964844,272.5953369140625,271.7532958984375,283.4317932128906,293.3120422363281,291.15545654296875,1.0,0.1766801327466964,0.9239993095397948,0.9239993095397948,1.0,1.0,-0.7493601441383362,0.3576593697071075,0.3917007446289062,0.0350719019770622,0.0,0.0,0.2566660344600677,25.41328430175781,25.0,0.5020448565483093,-5842.54443359375,56.295440673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1690979003906,305.4661865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.298828125,18000.0,0.0,0.0,0.1310098618268966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1812650561332702,0.1812694221735,-4.356271801952971e-06,0.0,0.000132958361064,0.0,0.0,7.374025821685791,0.0,0.0,0.0,0.2833530604839325,4.0,0.0,1.0
308940,293.1604309082031,297.1499938964844,293.1499938964844,0.0194824244827032,-860.4054565429688,304.1506042480469,0.5853718519210815,0.0597648136317729,0.0546619705855846,293.1681213378906,297.1499938964844,293.1499938964844,0.0257695987820625,-1039.522216796875,304.1513061523437,0.6157296895980835,0.0686811208724975,0.0660376846790313,293.1712646484375,297.1499938964844,293.1499938964844,0.0350528545677661,-892.441162109375,304.1519470214844,0.6459240317344666,0.0799793154001236,0.0566913709044456,293.16705322265625,297.1499938964844,293.1499938964844,0.0496038757264614,-1458.7978515625,304.1513977050781,0.6894510984420776,0.0968356505036354,0.0926724448800087,293.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554870605469,0.5447996854782104,0.050000000745058,0.229028582572937,291.1554870605469,291.1499938964844,272.5920104980469,271.7513732910156,283.4306030273437,293.3121337890625,291.155517578125,1.0,0.1765834838151931,0.9240165948867798,0.9240165948867798,1.0,1.0,-0.748619794845581,0.3572933673858642,0.3913263976573944,0.0350567810237407,0.0,0.0,0.2562892138957977,25.403160095214844,25.0,0.3223101198673248,-5837.45458984375,56.17981719970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1723937988281,305.4650573730469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.318359375,18000.0,0.0,0.0,0.1309342682361602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.181001603603363,0.1810059547424316,-4.355730197858065e-06,0.0,0.0001328816433669,0.0,0.0,7.3617939949035645,0.0,0.0,0.0,0.2833046019077301,4.0,0.0,1.0
309000,293.1601257324219,297.1499938964844,293.1499938964844,0.0194346979260444,-859.340576171875,304.15057373046875,0.5851195454597473,0.0596913993358612,0.0545944571495056,293.1676940917969,297.1499938964844,293.1499938964844,0.0256541036069393,-1037.2685546875,304.1512756347656,0.6153131723403931,0.0685320645570755,0.0658947229385376,293.1709289550781,297.1499938964844,293.1499938964844,0.0348777137696743,-890.195068359375,304.15191650390625,0.6454223394393921,0.0797773525118827,0.0565488897264003,293.1666259765625,297.1499938964844,293.1499938964844,0.0494868941605091,-1456.763916015625,304.1513671875,0.6891428232192993,0.0967019498348236,0.0925436168909072,293.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.5448294281959534,0.050000000745058,0.2290274798870086,291.155517578125,291.1499938964844,272.5885925292969,271.7494201660156,283.4293212890625,293.3122253417969,291.155517578125,1.0,0.1764889061450958,0.92403382062912,0.92403382062912,1.0,1.0,-0.7478954195976257,0.3569374084472656,0.3909580409526825,0.0350369177758693,0.0,0.0,0.2559173107147217,25.39323806762696,25.0,0.1393615305423736,-5832.5263671875,56.066837310791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17596435546875,305.4640197753906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3125,18000.0,0.0,0.0,0.1308497488498687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.180740475654602,0.1807448416948318,-4.35518859376316e-06,0.0,0.0001327958598267,0.0,0.0,7.349667549133301,0.0,0.0,0.0,0.2832565009593963,4.0,0.0,1.0
309060,293.15985107421875,297.1499938964844,293.1499938964844,0.0193891078233718,-858.3224487304688,304.1505432128906,0.5848770141601562,0.0596209727227687,0.0545296370983123,293.16729736328125,297.1499938964844,293.1499938964844,0.0255418382585048,-1035.0733642578125,304.1512451171875,0.6149036884307861,0.0683865398168563,0.0657551512122154,293.17059326171875,297.1499938964844,293.1499938964844,0.0347059480845928,-887.9907836914062,304.15185546875,0.6449284553527832,0.0795787423849105,0.056408766657114,293.1662292480469,297.1499938964844,293.1499938964844,0.0493741706013679,-1454.8057861328125,304.1513061523437,0.6888445615768433,0.0965728163719177,0.0924191102385521,293.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.5448581576347351,0.050000000745058,0.2290264219045639,291.1554870605469,291.1499938964844,272.5850524902344,271.7474365234375,283.4279479980469,293.3122863769531,291.15545654296875,1.0,0.1763967871665954,0.9240511655807496,0.9240511655807496,1.0,1.0,-0.7471902966499329,0.3565930426120758,0.3905972838401794,0.0350123792886734,0.0,0.0,0.2555544674396515,25.38354682922364,25.0,-0.0455896779894828,-5827.78271484375,55.95696640014648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1797790527344,305.46319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.27734375,18000.0,0.0,0.0,0.1307550817728042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1804843544960022,0.1804887056350708,-4.354651082394412e-06,0.0,0.0001326997880823,0.0,0.0,7.337767601013184,0.0,0.0,0.0,0.2832092344760895,4.0,0.0,1.0
309120,293.1595458984375,297.1499938964844,293.1499938964844,0.0193454176187515,-857.3463745117188,304.1505432128906,0.5846430659294128,0.0595531277358531,0.0544671453535556,293.1669311523437,297.1499938964844,293.1499938964844,0.0254324153065681,-1032.929931640625,304.1512145996094,0.6145000457763672,0.0682440251111984,0.065618447959423,293.1702575683594,297.1499938964844,293.1499938964844,0.0345371961593627,-885.8238525390625,304.1518249511719,0.6444413065910339,0.0793830156326294,0.0562706738710403,293.1658020019531,297.1499938964844,293.1499938964844,0.0492652393877506,-1452.915283203125,304.1512756347656,0.6885550618171692,0.0964476093649864,0.0922983437776565,293.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553955078125,0.5448861122131348,0.050000000745058,0.2290254086256027,291.1553955078125,291.1499938964844,272.5814514160156,271.74542236328125,283.42645263671875,293.3123779296875,291.15533447265625,1.0,0.1763067692518234,0.9240684509277344,0.9240684509277344,1.0,1.0,-0.7465016841888428,0.3562587201595306,0.3902429640293121,0.0349836200475692,0.0,0.0,0.2552065551280975,25.374038696289062,25.0,-0.3035793304443359,-5822.9013671875,55.849754333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1836853027344,305.4628295898437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.212890625,18000.0,0.0,0.0,0.1306523531675338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1802362948656082,0.1802406460046768,-4.354124030214734e-06,0.0,0.0001325955236097,0.0,0.0,7.32623815536499,0.0,0.0,0.0,0.2831633687019348,4.0,0.0,1.0
