time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
309180,293.1592712402344,297.1499938964844,293.1499938964844,0.0193040277808904,-856.422119140625,304.1505126953125,0.5844197869300842,0.0594883896410465,0.0544074401259422,293.1665344238281,297.1499938964844,293.1499938964844,0.0253263674676418,-1030.849609375,304.15118408203125,0.6141039133071899,0.0681050717830658,0.0654851496219635,293.169921875,297.1499938964844,293.1499938964844,0.0343721061944961,-883.703125,304.1517944335937,0.6439623832702637,0.0791907310485839,0.0561349913477897,293.1654052734375,297.1499938964844,293.1499938964844,0.0491609871387481,-1451.1085205078125,304.1512451171875,0.6882762312889099,0.0963271036744117,0.0921820327639579,293.3125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552124023437,0.5449132919311523,0.050000000745058,0.2290244102478027,291.1551513671875,291.1499938964844,272.5777587890625,271.74334716796875,283.42486572265625,293.3124694824219,291.1550598144531,1.0,0.1762191951274871,0.9240857362747192,0.9240857362747192,1.0,1.0,-0.7458326816558838,0.355935662984848,0.3898970186710357,0.0349515974521636,0.0,0.0,0.2548872828483581,25.364734649658203,25.0,-0.559578537940979,-5818.48828125,55.74565124511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1876220703125,305.46270751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.09765625,18000.0,0.0,0.0,0.1305408179759979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1800042688846588,0.1800086200237274,-4.35361926065525e-06,0.0,0.0001324823242612,0.0,0.0,7.3154377937316895,0.0,0.0,0.0,0.2831202745437622,4.0,0.0,1.0
309240,293.15899658203125,297.1499938964844,293.1499938964844,0.0192643646150827,-855.5353393554688,304.1504821777344,0.5842053890228271,0.0594262406229972,0.0543500743806362,293.1661682128906,297.1499938964844,293.1499938964844,0.0252228416502475,-1028.8140869140625,304.15118408203125,0.6137137413024902,0.0679690688848495,0.0653546527028083,293.16961669921875,297.1499938964844,293.1499938964844,0.0342096798121929,-881.6146240234375,304.1517639160156,0.6434903740882874,0.0790013074874877,0.05600131675601,293.1650085449219,297.1499938964844,293.1499938964844,0.0490601286292076,-1449.361328125,304.15118408203125,0.6880064606666565,0.0962105169892311,0.0920694395899772,293.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549377441406,0.5449399352073669,0.050000000745058,0.2290234267711639,291.1549072265625,291.1499938964844,272.5740051269531,271.74127197265625,283.4231872558594,293.31256103515625,291.1548156738281,1.0,0.1761336326599121,0.9241030812263488,0.9241030812263488,1.0,1.0,-0.7451800107955933,0.3556219935417175,0.3895580470561981,0.0349168218672275,0.0,0.0,0.254587322473526,25.355587005615234,25.0,-0.6028990149497986,-5814.74755859375,55.64412689208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19140625,305.46221923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.9609375,18000.0,0.0,0.0,0.1304236799478531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1797880381345749,0.1797924041748047,-4.353142685431521e-06,0.0,0.0001323634496657,0.0,0.0,7.305367469787598,0.0,0.0,0.0,0.283079981803894,4.0,0.0,1.0
309300,293.1587219238281,297.1499938964844,293.1499938964844,0.0192265789955854,-854.6884765625,304.1504821777344,0.5840019583702087,0.0593671910464763,0.0542954914271831,293.1658020019531,297.1499938964844,293.1499938964844,0.0251220036298036,-1026.8260498046875,304.1511535644531,0.6133312582969666,0.0678365230560302,0.0652274563908577,293.1692810058594,297.1499938964844,293.1499938964844,0.0340500771999359,-879.5597534179688,304.1517333984375,0.6430267691612244,0.0788152813911438,0.055870022624731,293.16461181640625,297.1499938964844,293.1499938964844,0.0489629209041595,-1447.67724609375,304.1511535644531,0.687747597694397,0.0960985869169235,0.0919612571597099,293.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.5449661016464233,0.050000000745058,0.2290224581956863,291.1546936035156,291.1499938964844,272.5701599121094,271.7391662597656,283.42144775390625,293.3126220703125,291.1546325683594,1.0,0.1760504245758056,0.9241203665733336,0.9241203665733336,1.0,1.0,-0.7445467114448547,0.3553187251091003,0.389227956533432,0.0348804295063018,0.0,0.0,0.2542970776557922,25.346609115600582,25.0,-0.6230824589729309,-5810.50732421875,55.54560852050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1949157714844,305.46221923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.857421875,18000.0,0.0,0.0,0.1303015649318695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1795835494995117,0.1795879006385803,-4.352697942522354e-06,0.0,0.0001322395255556,0.0,0.0,7.295856952667236,0.0,0.0,0.0,0.2830419242382049,4.0,0.0,1.0
309360,293.158447265625,297.1499938964844,293.1499938964844,0.0191908590495586,-853.8890380859375,304.15045166015625,0.583808422088623,0.0593108646571636,0.054243367165327,293.1654357910156,297.1499938964844,293.1499938964844,0.0250241067260503,-1024.893798828125,304.151123046875,0.6129554510116577,0.0677070170640945,0.0651031509041786,293.1689758300781,297.1499938964844,293.1499938964844,0.0338937640190124,-877.5465698242188,304.1517028808594,0.6425706148147583,0.0786322355270385,0.0557408258318901,293.1642150878906,297.1499938964844,293.1499938964844,0.0488699413836002,-1446.06884765625,304.151123046875,0.6874985694885254,0.0959907621145248,0.0918569713830947,293.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544494628906,0.5449919700622559,0.050000000745058,0.2290215194225311,291.1543884277344,291.1499938964844,272.5662536621094,271.737060546875,283.4196472167969,293.3127136230469,291.1542358398437,1.0,0.1759692728519439,0.9241395592689514,0.9241395592689514,1.0,1.0,-0.7439303994178772,0.3550244569778442,0.3889059424400329,0.0348432324826717,0.0,0.0,0.2540351450443268,25.33777236938477,25.0,-0.9546909332275392,-5806.24072265625,55.4497299194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1981811523437,305.462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.7421875,18000.0,0.0,0.0,0.1301753222942352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1793906390666961,0.1793949902057647,-4.352274572738679e-06,0.0,0.000132111395942,0.0,0.0,7.286881446838379,0.0,0.0,0.0,0.2830061018466949,4.0,0.0,1.0
309420,293.1581726074219,297.1499938964844,293.1499938964844,0.0191573351621627,-853.1400756835938,304.1504211425781,0.5836255550384521,0.0592574961483478,0.0541938878595829,293.16510009765625,297.1499938964844,293.1499938964844,0.0249293018132448,-1023.0205688476562,304.1510925292969,0.612587034702301,0.0675807371735572,0.064981922507286,293.1686706542969,297.1499938964844,293.1499938964844,0.0337409451603889,-875.5778198242188,304.15167236328125,0.6421225070953369,0.0784524008631706,0.0556138679385185,293.1638488769531,297.1499938964844,293.1499938964844,0.0487814880907535,-1444.5413818359375,304.15106201171875,0.6872602701187134,0.0958873555064201,0.0917568579316139,293.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540222167969,0.5450176000595093,0.050000000745058,0.2290205806493759,291.1539306640625,291.1499938964844,272.562255859375,271.73492431640625,283.41778564453125,293.31280517578125,291.1537780761719,1.0,0.1758903115987777,0.924158811569214,0.924158811569214,1.0,1.0,-0.7433323264122009,0.3547392785549164,0.3885930180549621,0.0348062440752983,0.0,0.0,0.2538213729858398,25.329072952270508,25.0,-1.1247012615203855,-5802.6904296875,55.35663604736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2011108398437,305.46337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5390625,18000.0,0.0,0.0,0.1300460249185562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1792259067296981,0.1792302578687667,-4.351889856479829e-06,0.0,0.0001319801813224,0.0,0.0,7.279181480407715,0.0,0.0,0.0,0.2829751372337341,4.0,0.0,1.0
309480,293.15789794921875,297.1499938964844,293.1499938964844,0.0191253814846277,-852.4248046875,304.1504211425781,0.5834524035453796,0.059206735342741,0.054146759212017,293.16473388671875,297.1499938964844,293.1499938964844,0.0248366817831993,-1021.1859130859376,304.15106201171875,0.6122251152992249,0.0674573183059692,0.0648634061217308,293.1683654785156,297.1499938964844,293.1499938964844,0.0335904769599437,-873.6368408203125,304.1516418457031,0.6416817307472229,0.0782753974199295,0.055488895624876,293.1634521484375,297.1499938964844,293.1499938964844,0.0486960858106613,-1443.0665283203125,304.1510314941406,0.6870315670967102,0.0957878455519676,0.0916604474186897,293.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535949707031,0.5450432300567627,0.050000000745058,0.2290196418762207,291.15350341796875,291.1499938964844,272.5582275390625,271.7327880859375,283.4159240722656,293.3128662109375,291.15338134765625,1.0,0.175813227891922,0.9241780042648317,0.9241780042648317,1.0,1.0,-0.742750346660614,0.3544618487358093,0.3882884979248047,0.0347702093422412,0.0,0.0,0.2536311149597168,25.32048416137696,25.0,-1.0826627016067505,-5799.54736328125,55.26599884033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20361328125,305.4638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.333984375,18000.0,0.0,0.0,0.1299160718917846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.179083913564682,0.1790882647037506,-4.35155152445077e-06,0.0,0.0001318482973147,0.0,0.0,7.27253532409668,0.0,0.0,0.0,0.2829481959342956,4.0,0.0,1.0
309540,293.1576232910156,297.1499938964844,293.1499938964844,0.0190951842814683,-851.7467041015625,304.150390625,0.5832911133766174,0.0591591298580169,0.0541024580597877,293.1643981933594,297.1499938964844,293.1499938964844,0.0247464552521705,-1019.3932495117188,304.1510314941406,0.6118715405464172,0.0673372894525528,0.0647481083869934,293.1680908203125,297.1499938964844,293.1499938964844,0.0334425754845142,-871.7257690429688,304.151611328125,0.6412497758865356,0.0781017988920211,0.0553663000464439,293.1630554199219,297.1499938964844,293.1499938964844,0.0486140586435794,-1441.64892578125,304.1510009765625,0.686814546585083,0.0956930220127105,0.0915684625506401,293.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532287597656,0.5450688600540161,0.050000000745058,0.2290187031030655,291.1531982421875,291.1499938964844,272.5541381835937,271.7306213378906,283.4140014648437,293.3129577636719,291.153076171875,1.0,0.1757384240627288,0.924197256565094,0.924197256565094,1.0,1.0,-0.7421876788139343,0.3541932702064514,0.3879944086074829,0.0347363054752349,0.0,0.0,0.2534538209438324,25.312021255493164,25.0,-0.9212583303451538,-5796.62890625,55.178260803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2055358886719,305.46417236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.19140625,18000.0,0.0,0.0,0.1297871470451355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1789574027061462,0.1789617538452148,-4.3512595766515005e-06,0.0,0.0001317174610449,0.0,0.0,7.266631603240967,0.0,0.0,0.0,0.2829242944717407,4.0,0.0,1.0
309600,293.1573791503906,297.1499938964844,293.1499938964844,0.0190665032714605,-851.1011352539062,304.1503601074219,0.5831396579742432,0.0591140948235988,0.0540604814887046,293.1640625,297.1499938964844,293.1499938964844,0.0246583092957735,-1017.6372680664062,304.1510009765625,0.6115246415138245,0.0672200322151184,0.0646354481577873,293.16778564453125,297.1499938964844,293.1499938964844,0.0332969352602958,-869.84130859375,304.1515808105469,0.6408251523971558,0.0779309794306755,0.0552456602454185,293.1626892089844,297.1499938964844,293.1499938964844,0.0485349781811237,-1440.2821044921875,304.1509704589844,0.6866072416305542,0.0956020355224609,0.0914801284670829,293.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529846191406,0.5450946688652039,0.050000000745058,0.229017749428749,291.1529235839844,291.1499938964844,272.54998779296875,271.7284851074219,283.412109375,293.31304931640625,291.1528625488281,1.0,0.1756654381752014,0.9242164492607116,0.9242164492607116,1.0,1.0,-0.7416408061981201,0.3539315462112427,0.3877092897891998,0.0347050800919532,0.0,0.0,0.253283679485321,25.303651809692383,25.0,-0.7809364795684814,-5793.767578125,55.09290313720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2069396972656,305.4641418457031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.099609375,18000.0,0.0,0.0,0.1296605318784713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1788366883993148,0.1788410395383834,-4.350990820967127e-06,0.0,0.0001315889676334,0.0,0.0,7.261014461517334,0.0,0.0,0.0,0.2829017043113708,4.0,0.0,1.0
309660,293.1571044921875,297.1499938964844,293.1499938964844,0.0190398264676332,-850.4999389648438,304.1503601074219,0.5830007791519165,0.0590723194181919,0.0540214329957962,293.16375732421875,297.1499938964844,293.1499938964844,0.0245728734880685,-1015.9314575195312,304.1509704589844,0.6111868619918823,0.0671062767505645,0.0645261108875274,293.16748046875,297.1499938964844,293.1499938964844,0.0331543162465095,-867.9935913085938,304.15155029296875,0.6404097676277161,0.0777636617422103,0.0551274716854095,293.1623229980469,297.1499938964844,293.1499938964844,0.0484599024057388,-1438.984619140625,304.1509094238281,0.6864123344421387,0.0955159068107605,0.0913963839411735,293.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.5451206564903259,0.050000000745058,0.2290167957544326,291.1527099609375,291.1499938964844,272.545654296875,271.7264404296875,283.41015625,293.3131103515625,291.15264892578125,1.0,0.175594761967659,0.9242356419563292,0.9242356419563292,1.0,1.0,-0.7411139607429504,0.3536785542964935,0.3874353766441345,0.0346770286560058,0.0,0.0,0.2531266510486603,25.295394897460938,25.0,-0.7010006308555603,-5791.01513671875,55.010501861572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20770263671875,305.4636535644531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.029296875,18000.0,0.0,0.0,0.1295379549264907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1787239462137222,0.1787282973527908,-4.350743893155595e-06,0.0,0.0001314645487582,0.0,0.0,7.255775928497314,0.0,0.0,0.0,0.2828807532787323,4.0,0.0,1.0
309720,293.1568603515625,297.1499938964844,293.1499938964844,0.0190147068351507,-849.9335327148438,304.1503295898437,0.58287113904953,0.0590329319238662,0.0539845637977123,293.1634216308594,297.1499938964844,293.1499938964844,0.0244895797222852,-1014.2651977539062,304.15093994140625,0.6108556985855103,0.0669951364398002,0.0644192472100257,293.1672058105469,297.1499938964844,293.1499938964844,0.0330140739679336,-866.1748657226562,304.1515197753906,0.6400011777877808,0.0775988847017288,0.0550110936164855,293.16192626953125,297.1499938964844,293.1499938964844,0.0483879819512367,-1437.7423095703125,304.15087890625,0.6862267255783081,0.0954334214329719,0.0913161039352417,293.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.5451467633247375,0.050000000745058,0.2290158420801162,291.1524963378906,291.1499938964844,272.5409851074219,271.7246398925781,283.4080505371094,293.3132019042969,291.15240478515625,1.0,0.1755257993936538,0.9242547750473022,0.9242547750473022,1.0,1.0,-0.7406018972396851,0.353432148694992,0.387169748544693,0.0346512086689472,0.0,0.0,0.2529829144477844,25.28722381591797,25.0,-0.6670793294906616,-5788.43603515625,54.930320739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2080078125,305.4628295898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.953125,18000.0,0.0,0.0,0.1294194161891937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.178619310259819,0.1786236613988876,-4.350511517259292e-06,0.0,0.000131344248075,0.0,0.0,7.250909805297852,0.0,0.0,0.0,0.2828612625598907,4.0,0.0,1.0
309780,293.1565856933594,297.1499938964844,293.1499938964844,0.0189915020018816,-849.4102172851562,304.1503295898437,0.58275306224823,0.0589965358376503,0.0539503954350948,293.1631164550781,297.1499938964844,293.1499938964844,0.0244088992476463,-1012.6482543945312,304.1509094238281,0.6105340719223022,0.066887229681015,0.0643154755234718,293.1669311523437,297.1499938964844,293.1499938964844,0.032876718789339,-864.3917236328125,304.1514892578125,0.6396008729934692,0.0774372592568397,0.0548969432711601,293.1615600585937,297.1499938964844,293.1499938964844,0.0483200214803218,-1436.5689697265625,304.1508483886719,0.686052680015564,0.0953554809093475,0.0912401303648948,293.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523132324219,0.5451731085777283,0.050000000745058,0.2290148735046386,291.1522827148437,291.1499938964844,272.5360107421875,271.7230834960937,283.40582275390625,293.31329345703125,291.1521911621094,1.0,0.1754589676856994,0.9242739081382751,0.9242739081382751,1.0,1.0,-0.7401083707809448,0.3531939089298248,0.3869144320487976,0.0346281602978706,0.0,0.0,0.2528566718101501,25.27915573120117,25.0,-0.6480451822280884,-5786.1396484375,54.85287094116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2076721191406,305.4615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.86328125,18000.0,0.0,0.0,0.1293069124221801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1785261780023574,0.1785305291414261,-4.35030005974113e-06,0.0,0.0001312300883,0.0,0.0,7.246572494506836,0.0,0.0,0.0,0.2828438580036163,4.0,0.0,1.0
309840,293.1563415527344,297.1499938964844,293.1499938964844,0.0189698226749897,-848.9210815429688,304.1502990722656,0.5826442837715149,0.0589625053107738,0.0539183840155601,293.1628112792969,297.1499938964844,293.1499938964844,0.0243303272873163,-1011.0704956054688,304.1509094238281,0.6102199554443359,0.0667819157242775,0.0642141848802566,293.1666259765625,297.1499938964844,293.1499938964844,0.0327416621148586,-862.636474609375,304.1514892578125,0.6392071843147278,0.0772780999541282,0.0547845475375652,293.16119384765625,297.1499938964844,293.1499938964844,0.0482552386820316,-1435.450927734375,304.1508178710937,0.6858880519866943,0.0952812060713768,0.0911676585674285,293.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520690917969,0.5451995134353638,0.050000000745058,0.229013904929161,291.15203857421875,291.1499938964844,272.5307006835937,271.7217102050781,283.4034729003906,293.3133850097656,291.1519470214844,1.0,0.1753938645124435,0.924293041229248,0.924293041229248,1.0,1.0,-0.7396296262741089,0.3529620766639709,0.3866675496101379,0.0346076637506485,0.0,0.0,0.2527444064617157,25.27117919921875,25.0,-0.6580383777618408,-5783.79248046875,54.77762985229492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2068786621094,305.4600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.76953125,18000.0,0.0,0.0,0.1292003840208053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1784428060054779,0.1784471571445465,-4.350108156359056e-06,0.0,0.0001311219675699,0.0,0.0,7.242685794830322,0.0,0.0,0.0,0.2828282117843628,4.0,0.0,1.0
309900,293.1560974121094,297.1499938964844,293.1499938964844,0.0189501550048589,-848.47900390625,304.1502685546875,0.5825464129447937,0.0589312948286533,0.0538889206945896,293.1625061035156,297.1499938964844,293.1499938964844,0.0242545139044523,-1009.5469970703124,304.15087890625,0.6099149584770203,0.0666796490550041,0.0641158074140548,293.1663513183594,297.1499938964844,293.1499938964844,0.0326096974313259,-860.920654296875,304.1514587402344,0.6388211846351624,0.0771218612790107,0.0546742156147956,293.16082763671875,297.1499938964844,293.1499938964844,0.048194795846939,-1434.4097900390625,304.1507873535156,0.6857345700263977,0.0952112898230552,0.0910993218421936,293.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517944335937,0.5452260971069336,0.050000000745058,0.2290129363536834,291.1517333984375,291.1499938964844,272.5251159667969,271.7205505371094,283.4009704589844,293.3134460449219,291.1515808105469,1.0,0.1753308027982711,0.924312174320221,0.924312174320221,1.0,1.0,-0.7391684055328369,0.3527378737926483,0.386430561542511,0.0345900952816009,0.0,0.0,0.2526623904705047,25.26331329345703,25.0,-0.9572706818580629,-5781.0732421875,54.70497512817383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2055969238281,305.4593811035156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.646484375,18000.0,0.0,0.0,0.1291008740663528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1783749610185623,0.1783793121576309,-4.349941264081281e-06,0.0,0.0001310209772782,0.0,0.0,7.239505767822266,0.0,0.0,0.0,0.2828153371810913,4.0,0.0,1.0
309960,293.1558532714844,297.1499938964844,293.1499938964844,0.0189324505627155,-848.0839233398438,304.1502685546875,0.5824581980705261,0.0589025504887104,0.0538617074489593,293.1622009277344,297.1499938964844,293.1499938964844,0.0241813827306032,-1008.0775756835938,304.1508483886719,0.6096179485321045,0.0665800720453262,0.064020000398159,293.16607666015625,297.1499938964844,293.1499938964844,0.0324808061122894,-859.244873046875,304.15142822265625,0.6384418606758118,0.0769681632518768,0.0545656867325305,293.1604919433594,297.1499938964844,293.1499938964844,0.0481386706233024,-1433.4459228515625,304.1507263183594,0.685590922832489,0.0951452255249023,0.0910346657037735,293.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.5452527403831482,0.050000000745058,0.2290119528770446,291.1512451171875,291.1499938964844,272.51922607421875,271.7195739746094,283.3983764648437,293.31353759765625,291.1510314941406,1.0,0.175269529223442,0.9243324995040894,0.9243324995040894,1.0,1.0,-0.7387226223945618,0.3525202870368957,0.3862023651599884,0.0345754027366638,0.0,0.0,0.2526305019855499,25.255550384521484,25.0,-1.2536298036575315,-5778.966796875,54.634613037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2039794921875,305.458740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.4375,18000.0,0.0,0.0,0.1290077716112136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1783339232206344,0.178338274359703,-4.3498098420968745e-06,0.0,0.0001309264916926,0.0,0.0,7.2375335693359375,0.0,0.0,0.0,0.2828071415424347,4.0,0.0,1.0
310020,293.1556091308594,297.1499938964844,293.1499938964844,0.0189164020121097,-847.726318359375,304.1502380371094,0.5823801755905151,0.0588764660060405,0.0538368783891201,293.16192626953125,297.1499938964844,293.1499938964844,0.0241104923188686,-1006.6507568359376,304.1508178710937,0.6093294024467468,0.0664833411574363,0.0639269053936004,293.16583251953125,297.1499938964844,293.1499938964844,0.0323543511331081,-857.5989379882812,304.1513977050781,0.6380695700645447,0.0768171772360801,0.0544590577483177,293.1601257324219,297.1499938964844,293.1499938964844,0.0480860844254493,-1432.54345703125,304.15069580078125,0.6854578256607056,0.0950832664966583,0.0909739062190055,293.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.5452795028686523,0.050000000745058,0.2290109694004058,291.1507263183594,291.1499938964844,272.5130615234375,271.7187805175781,283.3956604003906,293.3136291503906,291.1505432128906,1.0,0.1752101927995681,0.9243528246879578,0.9243528246879578,1.0,1.0,-0.7382931709289551,0.3523096740245819,0.3859835267066955,0.0345637202262878,0.0,0.0,0.2526388168334961,25.247896194458008,25.0,-1.248118877410889,-5777.6591796875,54.56666564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.201904296875,305.4579772949219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.19140625,18000.0,0.0,0.0,0.128923088312149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1783253103494644,0.178329661488533,-4.349736627773382e-06,0.0,0.0001308405480813,0.0,0.0,7.2370452880859375,0.0,0.0,0.0,0.2828045487403869,4.0,0.0,1.0
310080,293.1553649902344,297.1499938964844,293.1499938964844,0.0189016070216894,-847.3955078125,304.1502380371094,0.5823112726211548,0.0588526837527751,0.0538141466677188,293.16162109375,297.1499938964844,293.1499938964844,0.0240412764251232,-1005.2537841796876,304.1507873535156,0.6090483069419861,0.0663890838623046,0.0638361796736717,293.1655578613281,297.1499938964844,293.1499938964844,0.0322296321392059,-855.9728393554688,304.1513671875,0.6377034783363342,0.0766685307025909,0.0543540939688682,293.1597595214844,297.1499938964844,293.1499938964844,0.0480360835790634,-1431.6845703125,304.1506652832031,0.6853339672088623,0.095024898648262,0.0909165814518928,293.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.545306384563446,0.050000000745058,0.2290099859237671,291.1502685546875,291.1499938964844,272.5066223144531,271.7181396484375,283.392822265625,293.313720703125,291.150146484375,1.0,0.1751525253057479,0.9243730902671814,0.9243730902671814,1.0,1.0,-0.7378780841827393,0.3521050810813904,0.3857730329036712,0.0345550067722797,0.0,0.0,0.2526634037494659,25.240339279174805,25.0,-1.1783736944198608,-5776.189453125,54.50084686279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1993713378906,305.4576110839844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.1288469582796096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.178334504365921,0.1783388555049896,-4.349711616669083e-06,0.0,0.0001307632774114,0.0,0.0,7.237399578094482,0.0,0.0,0.0,0.282805323600769,4.0,0.0,1.0
310140,293.1551208496094,297.1499938964844,293.1499938964844,0.0188885107636451,-847.1030883789062,304.15020751953125,0.5822530388832092,0.0588316544890403,0.0537938997149467,293.1613464355469,297.1499938964844,293.1499938964844,0.0239743217825889,-1003.9000244140624,304.1507873535156,0.6087762117385864,0.0662977695465087,0.063748262822628,293.1653137207031,297.1499938964844,293.1499938964844,0.0321073606610298,-854.376708984375,304.1513366699219,0.6373446583747864,0.0765226706862449,0.0542510896921157,293.159423828125,297.1499938964844,293.1499938964844,0.047989722341299,-1430.8885498046875,304.150634765625,0.6852210760116577,0.0949708223342895,0.0908633321523666,293.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.5453333854675293,0.050000000745058,0.2290090024471283,291.1498718261719,291.1499938964844,272.4999084472656,271.7176513671875,283.389892578125,293.3138122558594,291.1497497558594,1.0,0.1750968545675277,0.9243934154510498,0.9243934154510498,1.0,1.0,-0.7374799847602844,0.3519076704978943,0.3855723142623901,0.0345495715737342,0.0,0.0,0.252714067697525,25.23290061950684,25.0,-1.198131442070007,-5774.865234375,54.437530517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1964416503906,305.4574890136719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.849609375,18000.0,0.0,0.0,0.1287811845541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.178360179066658,0.1783645302057266,-4.34973071605782e-06,0.0,0.0001306965423282,0.0,0.0,7.238531112670898,0.0,0.0,0.0,0.2828093767166137,4.0,0.0,1.0
310200,293.1549072265625,297.1499938964844,293.1499938964844,0.018876876682043,-846.8443603515625,304.15020751953125,0.5822033882141113,0.0588128082454204,0.0537756495177745,293.1610717773437,297.1499938964844,293.1499938964844,0.0239093285053968,-1002.58447265625,304.1507568359375,0.6085111498832703,0.0662088096141815,0.0636625960469245,293.1650390625,297.1499938964844,293.1499938964844,0.0319872573018074,-852.8075561523438,304.1513061523437,0.636991560459137,0.0763790160417556,0.0541496500372886,293.1590576171875,297.1499938964844,293.1499938964844,0.0479465462267398,-1430.148193359375,304.1506042480469,0.6851171255111694,0.0949201881885528,0.0908133760094642,293.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.5453604459762573,0.050000000745058,0.2290080040693283,291.1494445800781,291.1499938964844,272.49298095703125,271.7173156738281,283.3868713378906,293.3139038085937,291.1492919921875,1.0,0.1750427931547165,0.9244137406349182,0.9244137406349182,1.0,1.0,-0.7370955348014832,0.3517158627510071,0.3853796422481537,0.0345471911132335,0.0,0.0,0.2527946531772613,25.225561141967773,25.0,-1.2306392192840576,-5773.7607421875,54.37623596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1932373046875,305.45751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.68359375,18000.0,0.0,0.0,0.1287240087985992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1784035712480545,0.1784079223871231,-4.34978210250847e-06,0.0,0.0001306385092902,0.0,0.0,7.240475654602051,0.0,0.0,0.0,0.2828166782855987,4.0,0.0,1.0
310260,293.1546630859375,297.1499938964844,293.1499938964844,0.0188669376075267,-846.6244506835938,304.1501770019531,0.5821641683578491,0.0587966479361057,0.0537598133087158,293.1607971191406,297.1499938964844,293.1499938964844,0.0238465834408998,-1001.3126831054688,304.1507263183594,0.6082549095153809,0.0661227107048034,0.063579648733139,293.164794921875,297.1499938964844,293.1499938964844,0.031869601458311,-851.2688598632812,304.1512756347656,0.6366454362869263,0.0762380436062812,0.0540500953793525,293.1587219238281,297.1499938964844,293.1499938964844,0.0479070618748664,-1429.4720458984375,304.1505432128906,0.6850239038467407,0.0948737636208534,0.0907674059271812,293.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.5453876256942749,0.050000000745058,0.2290070056915283,291.1490173339844,291.1499938964844,272.4857788085937,271.71710205078125,283.3837585449219,293.31396484375,291.1488647460937,1.0,0.1749906837940216,0.924434244632721,0.924434244632721,1.0,1.0,-0.7367275953292847,0.3515309989452362,0.3851965963840484,0.0345482155680656,0.0,0.0,0.2529100179672241,25.218339920043945,25.0,-1.2270549535751345,-5772.9521484375,54.31737518310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1896667480469,305.4578857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5,18000.0,0.0,0.0,0.1286775916814804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1784709393978119,0.1784752905368805,-4.349878963694209e-06,0.0,0.0001305913901887,0.0,0.0,7.243521213531494,0.0,0.0,0.0,0.2828282713890075,4.0,0.0,1.0
310320,293.1544494628906,297.1499938964844,293.1499938964844,0.0188582669943571,-846.4330444335938,304.150146484375,0.5821332335472107,0.0587825737893581,0.0537458844482898,293.1605224609375,297.1499938964844,293.1499938964844,0.0237855296581983,-1000.0729370117188,304.15069580078125,0.6080055832862854,0.0660388767719268,0.0634988620877265,293.16455078125,297.1499938964844,293.1499938964844,0.0317537561058998,-849.7518920898438,304.1512756347656,0.6363047957420349,0.0760991722345352,0.0539520308375358,293.15838623046875,297.1499938964844,293.1499938964844,0.047870323061943,-1428.843017578125,304.1505126953125,0.6849392652511597,0.0948306396603584,0.0907245948910713,293.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.545414924621582,0.050000000745058,0.2290060073137283,291.1485900878906,291.1499938964844,272.4783630371094,271.71697998046875,283.3805847167969,293.3140563964844,291.1484375,1.0,0.1749401092529297,0.9244547486305236,0.9244547486305236,1.0,1.0,-0.736372709274292,0.3513514101505279,0.3850212693214416,0.0345523282885551,0.0,0.0,0.2530485987663269,25.211212158203125,25.0,-1.181223750114441,-5772.37109375,54.26043701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1859130859375,305.45849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.32421875,18000.0,0.0,0.0,0.1286399811506271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1785560399293899,0.1785603910684585,-4.350013568910072e-06,0.0,0.0001305532205151,0.0,0.0,7.247389316558838,0.0,0.0,0.0,0.282843142747879,4.0,0.0,1.0
310380,293.1542053222656,297.1499938964844,293.1499938964844,0.0188510566949844,-846.2742919921875,304.150146484375,0.5821119546890259,0.0587709881365299,0.0537341833114624,293.1602478027344,297.1499938964844,293.1499938964844,0.0237264018505811,-998.8699340820312,304.15069580078125,0.6077644228935242,0.0659576952457428,0.0634205937385559,293.164306640625,297.1499938964844,293.1499938964844,0.0316399596631526,-848.2597045898438,304.1512451171875,0.6359705924987793,0.0759627744555473,0.0538556948304176,293.1580505371094,297.1499938964844,293.1499938964844,0.0478367358446121,-1428.2681884765625,304.1504821777344,0.6848646402359009,0.0947914198040962,0.090685486793518,293.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14825439453125,0.5454422831535339,0.050000000745058,0.2290049940347671,291.148193359375,291.1499938964844,272.4707336425781,271.71697998046875,283.3772888183594,293.31414794921875,291.1480712890625,1.0,0.174891322851181,0.9244753122329712,0.9244753122329712,1.0,1.0,-0.7360330820083618,0.3511781096458435,0.3848549425601959,0.0345598459243774,0.0,0.0,0.253210961818695,25.20419311523437,25.0,-1.098427653312683,-5772.02978515625,54.20573806762695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1819152832031,305.4593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.166015625,18000.0,0.0,0.0,0.1286128163337707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1786593645811081,0.1786637157201767,-4.350190010882216e-06,0.0,0.0001305256591876,0.0,0.0,7.252107620239258,0.0,0.0,0.0,0.2828613817691803,4.0,0.0,1.0
310440,293.15399169921875,297.1499938964844,293.1499938964844,0.018845085054636,-846.1432495117188,304.1501159667969,0.5820990204811096,0.0587614998221397,0.0537243969738483,293.1600036621094,297.1499938964844,293.1499938964844,0.0236689243465662,-997.6983642578124,304.1506652832031,0.607530415058136,0.0658788010478019,0.0633445009589195,293.1640625,297.1499938964844,293.1499938964844,0.0315279141068458,-846.7884521484375,304.1512145996094,0.635641872882843,0.0758284777402877,0.0537608452141284,293.15771484375,297.1499938964844,293.1499938964844,0.0478058382868766,-1427.7392578125,304.15045166015625,0.6847987174987793,0.0947555303573608,0.0906495526432991,293.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478881835937,0.5454698204994202,0.050000000745058,0.2290039956569671,291.1478271484375,291.1499938964844,272.462890625,271.7170715332031,283.3739624023437,293.3142395019531,291.1477355957031,1.0,0.1748440861701965,0.924495816230774,0.924495816230774,1.0,1.0,-0.7357065677642822,0.3510100543498993,0.3846964836120605,0.0345705933868885,0.0,0.0,0.2533906996250152,25.197263717651367,25.0,-1.0008764266967771,-5771.87451171875,54.152957916259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1777648925781,305.4603881835937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.029296875,18000.0,0.0,0.0,0.1285946816205978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1787758320569992,0.1787801831960678,-4.350397830421571e-06,0.0,0.0001305072655668,0.0,0.0,7.25744104385376,0.0,0.0,0.0,0.2828821241855621,4.0,0.0,1.0
310500,293.1537780761719,297.1499938964844,293.1499938964844,0.0188406314700841,-846.0462036132812,304.1501159667969,0.5820962190628052,0.0587546043097972,0.0537169463932514,293.1597595214844,297.1499938964844,293.1499938964844,0.0236134603619575,-996.5655517578124,304.150634765625,0.6073052287101746,0.0658027306199073,0.0632710829377174,293.163818359375,297.1499938964844,293.1499938964844,0.0314179807901382,-845.3428344726562,304.1512145996094,0.6353198289871216,0.0756967589259147,0.0536678060889244,293.1573791503906,297.1499938964844,293.1499938964844,0.0477782413363456,-1427.26708984375,304.1504211425781,0.6847434043884277,0.0947237387299537,0.0906175076961517,293.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475830078125,0.5454975366592407,0.050000000745058,0.2290029823780059,291.14752197265625,291.1499938964844,272.454833984375,271.7172546386719,283.3705444335937,293.3143310546875,291.1474304199219,1.0,0.1747987270355224,0.9245163798332214,0.9245163798332214,1.0,1.0,-0.7353960871696472,0.3508486449718475,0.384547472000122,0.0345849096775054,0.0,0.0,0.2535893023014068,25.19044303894043,25.0,-0.8949456214904785,-5771.93115234375,54.102516174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1734924316406,305.46160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.912109375,18000.0,0.0,0.0,0.1285875141620636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1789064407348632,0.1789107918739318,-4.350639756012242e-06,0.0,0.0001304999750573,0.0,0.0,7.26343822479248,0.0,0.0,0.0,0.2829055786132812,4.0,0.0,1.0
310560,293.153564453125,297.1499938964844,293.1499938964844,0.0188374388962984,-845.9774169921875,304.15008544921875,0.5821019411087036,0.0587498433887958,0.0537114366888999,293.15948486328125,297.1499938964844,293.1499938964844,0.0235596895217895,-995.46533203125,304.150634765625,0.6070874929428101,0.065729022026062,0.0631999149918556,293.1636047363281,297.1499938964844,293.1499938964844,0.0313098207116127,-843.9186401367188,304.15118408203125,0.6350034475326538,0.075567178428173,0.0535762757062912,293.15704345703125,297.1499938964844,293.1499938964844,0.0477534085512161,-1426.842041015625,304.150390625,0.6846969127655029,0.09469535946846,0.0905887186527252,293.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.5455253720283508,0.050000000745058,0.2290019541978836,291.1472473144531,291.1499938964844,272.44659423828125,271.7174987792969,283.3670959472656,293.3144226074219,291.1471862792969,1.0,0.1747549325227737,0.9245374202728271,0.9245374202728271,1.0,1.0,-0.7350990772247314,0.3506926298141479,0.3844064772129059,0.0346024893224239,0.0,0.0,0.2538012266159057,25.183712005615234,25.0,-0.7880208492279053,-5772.15673828125,54.05402374267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1691589355469,305.4630126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.810546875,18000.0,0.0,0.0,0.1285892575979232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1790472567081451,0.1790516078472137,-4.350905783212511e-06,0.0,0.0001305017503909,0.0,0.0,7.269913673400879,0.0,0.0,0.0,0.2829309701919555,4.0,0.0,1.0
310620,293.1533203125,297.1499938964844,293.1499938964844,0.0188355669379234,-845.9382934570312,304.15008544921875,0.5821164846420288,0.0587473437190055,0.0537079460918903,293.15924072265625,297.1499938964844,293.1499938964844,0.0235077030956745,-994.399658203125,304.1506042480469,0.6068777441978455,0.0656578168272972,0.0631311014294624,293.1633605957031,297.1499938964844,293.1499938964844,0.0312035232782363,-842.5170288085938,304.1511535644531,0.634692907333374,0.0754398554563522,0.0534863173961639,293.1567077636719,297.1499938964844,293.1499938964844,0.0477314740419387,-1426.4669189453125,304.1503601074219,0.6846597790718079,0.0946705639362335,0.0905633196234703,293.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5455533862113953,0.050000000745058,0.2290009260177612,291.14703369140625,291.1499938964844,272.43817138671875,271.7177734375,283.3635559082031,293.31451416015625,291.1469421386719,1.0,0.1747127473354339,0.924558401107788,0.924558401107788,1.0,1.0,-0.7348160743713379,0.3505422174930572,0.3842738270759582,0.0346235074102878,0.0,0.0,0.2540252208709717,25.17706680297852,25.0,-0.690619707107544,-5772.5224609375,54.0075569152832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.164794921875,305.4645690917969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.72265625,18000.0,0.0,0.0,0.1285999715328216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.179197296500206,0.1792016476392746,-4.351194547780324e-06,0.0,0.0001305126206716,0.0,0.0,7.276823043823242,0.0,0.0,0.0,0.2829581201076507,4.0,0.0,1.0
310680,293.15313720703125,297.1499938964844,293.1499938964844,0.0188349112868309,-845.9267578125,304.15008544921875,0.5821390748023987,0.0587468333542346,0.053706269711256,293.15899658203125,297.1499938964844,293.1499938964844,0.0234573725610971,-993.3663940429688,304.1506042480469,0.6066751480102539,0.0655888617038726,0.0630644187331199,293.16314697265625,297.1499938964844,293.1499938964844,0.031098959967494,-841.1365356445312,304.151123046875,0.6343876123428345,0.0753145366907119,0.0533977709710598,293.1564025878906,297.1499938964844,293.1499938964844,0.047712218016386,-1426.1378173828125,304.1503295898437,0.6846310496330261,0.0946489572525024,0.0905409529805183,293.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.545581579208374,0.050000000745058,0.2289998978376388,291.1468200683594,291.1499938964844,272.4295959472656,271.7181091308594,283.3599853515625,293.3146057128906,291.146728515625,1.0,0.1746720224618911,0.9245794415473938,0.9245794415473938,1.0,1.0,-0.7345455884933472,0.3503968119621277,0.3841488063335418,0.0346478149294853,0.0,0.0,0.2542601823806762,25.17049598693848,25.0,-0.6306829452514648,-5772.93359375,53.9629020690918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1604919433594,305.4664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.642578125,18000.0,0.0,0.0,0.1286181956529617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1793550252914428,0.1793593764305114,-4.35150059274747e-06,0.0,0.0001305311161559,0.0,0.0,7.284092903137207,0.0,0.0,0.0,0.2829867303371429,4.0,0.0,1.0
310740,293.1529235839844,297.1499938964844,293.1499938964844,0.018835861235857,-845.9518432617188,304.1500549316406,0.5821719765663147,0.0587489381432533,0.0537069365382194,293.15875244140625,297.1499938964844,293.1499938964844,0.0234092324972152,-992.3768310546876,304.15057373046875,0.6064820885658264,0.0655228719115257,0.0630005300045013,293.1629333496094,297.1499938964844,293.1499938964844,0.0309966877102851,-839.7847900390625,304.151123046875,0.6340892314910889,0.0751918479800224,0.0533110573887825,293.15606689453125,297.1499938964844,293.1499938964844,0.0476965196430683,-1425.8702392578125,304.1502990722656,0.6846132278442383,0.0946315005421638,0.0905225127935409,293.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.5456100702285767,0.050000000745058,0.2289988547563552,291.1466064453125,291.1499938964844,272.4208374023437,271.7184753417969,283.3563537597656,293.314697265625,291.1465148925781,1.0,0.1746331602334976,0.9246004819869996,0.9246004819869996,1.0,1.0,-0.7342914938926697,0.3502580523490906,0.3840334117412567,0.034675870090723,0.0,0.0,0.2545112371444702,25.16401100158692,25.0,-0.6047705411911011,-5773.50439453125,53.92057800292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1562805175781,305.4686279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.5625,18000.0,0.0,0.0,0.128645434975624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1795234829187393,0.1795278340578079,-4.35182892033481e-06,0.0,0.0001305587502429,0.0,0.0,7.29186201095581,0.0,0.0,0.0,0.2830173373222351,4.0,0.0,1.0
310800,293.1527099609375,297.1499938964844,293.1499938964844,0.0188379567116498,-846.0030517578125,304.1500549316406,0.5822123289108276,0.0587528944015502,0.0537092797458171,293.15850830078125,297.1499938964844,293.1499938964844,0.0233626831322908,-991.4188232421876,304.1505432128906,0.6062960624694824,0.0654590502381324,0.0629386752843856,293.1627197265625,297.1499938964844,293.1499938964844,0.0308960638940334,-838.453369140625,304.1510925292969,0.6337958574295044,0.0750710517168045,0.0532256700098514,293.15576171875,297.1499938964844,293.1499938964844,0.0476833544671535,-1425.646484375,304.1502685546875,0.684603214263916,0.0946170091629028,0.0905069038271904,293.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464233398437,0.5456388592720032,0.050000000745058,0.2289977967739105,291.1463928222656,291.1499938964844,272.4119567871094,271.7188720703125,283.3526916503906,293.3147888183594,291.1463317871094,1.0,0.1745956391096115,0.9246215224266052,0.9246215224266052,1.0,1.0,-0.7340491414070129,0.3501239717006683,0.3839251399040222,0.0347069203853607,0.0,0.0,0.2547733783721924,25.15758514404297,25.0,-0.5690214037895203,-5774.25341796875,53.87993621826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15216064453125,305.4710693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.48046875,18000.0,0.0,0.0,0.1286785751581192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1796999275684356,0.1797042787075042,-4.352174073574133e-06,0.0,0.0001305923942709,0.0,0.0,7.300003051757812,0.0,0.0,0.0,0.2830494046211242,4.0,0.0,1.0
310860,293.1524963378906,297.1499938964844,293.1499938964844,0.0188414193689823,-846.0851440429688,304.1500244140625,0.582261860370636,0.0587591640651226,0.0537136830389499,293.1582946777344,297.1499938964844,293.1499938964844,0.0233180355280637,-990.49853515625,304.1505432128906,0.6061187982559204,0.0653978958725929,0.0628793239593505,293.1625061035156,297.1499938964844,293.1499938964844,0.0307973939925432,-837.1460571289062,304.1510925292969,0.6335086822509766,0.0749526023864746,0.0531419031322002,293.15545654296875,297.1499938964844,293.1499938964844,0.0476731956005096,-1425.474365234375,304.1502380371094,0.6846028566360474,0.0946061611175537,0.0904947221279144,293.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.146240234375,0.5456679463386536,0.050000000745058,0.2289967238903045,291.1462097167969,291.1499938964844,272.4029235839844,271.7192687988281,283.3489990234375,293.3148803710937,291.1461486816406,1.0,0.1745597273111343,0.9246429204940796,0.9246429204940796,1.0,1.0,-0.7338212132453918,0.3499957025051117,0.3838255107402801,0.0347415693104267,0.0,0.0,0.255046546459198,25.151222229003903,25.0,-0.497827798128128,-5775.26806640625,53.84132766723633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1482238769531,305.4737243652344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.404296875,18000.0,0.0,0.0,0.1287185847759246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1798852980136871,0.1798896491527557,-4.352538780949544e-06,0.0,0.0001306330086663,0.0,0.0,7.3085618019104,0.0,0.0,0.0,0.2830831408500671,4.0,0.0,1.0
310920,293.1523132324219,297.1499938964844,293.1499938964844,0.0188459921628236,-846.1918334960938,304.1500244140625,0.5823193788528442,0.0587673857808113,0.0537198632955551,293.1580505371094,297.1499938964844,293.1499938964844,0.0232749599963426,-989.6088256835938,304.1505126953125,0.6059492230415344,0.0653390735387802,0.0628221780061721,293.16229248046875,297.1499938964844,293.1499938964844,0.0307002980262041,-835.857666015625,304.15106201171875,0.6332269310951233,0.0748361721634864,0.0530595518648624,293.1551208496094,297.1499938964844,293.1499938964844,0.0476654507219791,-1425.3433837890625,304.15020751953125,0.6846108436584473,0.0945984423160553,0.0904855132102966,293.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.5456973314285278,0.050000000745058,0.2289956510066986,291.14605712890625,291.1499938964844,272.3937683105469,271.7196655273437,283.34527587890625,293.31500244140625,291.1460266113281,1.0,0.1745252162218094,0.924664318561554,0.924664318561554,1.0,1.0,-0.7336058020591736,0.349872350692749,0.3837334513664245,0.0347795151174068,0.0,0.0,0.2553224861621856,25.14490509033203,25.0,-0.3659743964672088,-5776.54248046875,53.80447769165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1444396972656,305.4763488769531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.34765625,18000.0,0.0,0.0,0.1287641674280166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1800751388072967,0.1800794899463653,-4.352917585492833e-06,0.0,0.0001306792546529,0.0,0.0,7.317338943481445,0.0,0.0,0.0,0.283117800951004,4.0,0.0,1.0
