time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
310980,293.152099609375,297.1499938964844,293.1499938964844,0.0188518911600112,-846.327392578125,304.1499938964844,0.5823867917060852,0.0587780699133873,0.0537282414734363,293.1578063964844,297.1499938964844,293.1499938964844,0.0232337862253189,-988.756103515625,304.1504821777344,0.6057894825935364,0.065283216536045,0.0627678036689758,293.1620788574219,297.1499938964844,293.1499938964844,0.0306050516664981,-834.5914306640625,304.1510314941406,0.6329519748687744,0.0747222900390625,0.0529789701104164,293.1548156738281,297.1499938964844,293.1499938964844,0.0476605594158172,-1425.260498046875,304.1501770019531,0.6846292614936829,0.0945946052670478,0.0904799848794937,293.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.5457271933555603,0.050000000745058,0.2289945632219314,291.1460266113281,291.1499938964844,272.3844909667969,271.72003173828125,283.3415222167969,293.3150939941406,291.14599609375,1.0,0.1744924038648605,0.9246857166290284,0.9246857166290284,1.0,1.0,-0.7334060072898865,0.3497553467750549,0.3836506605148315,0.0348210632801055,0.0,0.0,0.2555938959121704,25.138641357421875,25.0,-0.1728645265102386,-5778.08203125,53.769805908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14080810546875,305.4788513183594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.33203125,18000.0,0.0,0.0,0.1288163214921951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.180265411734581,0.1802697628736496,-4.353306849225191e-06,0.0,0.0001307321945205,0.0,0.0,7.326154232025146,0.0,0.0,0.0,0.2831526696681976,4.0,0.0,1.0
311040,293.1518859863281,297.1499938964844,293.1499938964844,0.0188587922602891,-846.484619140625,304.1499938964844,0.5824618935585022,0.0587906315922737,0.0537383221089839,293.1575927734375,297.1499938964844,293.1499938964844,0.023194096982479,-987.9320678710938,304.1504821777344,0.6056376099586487,0.0652297064661979,0.0627156347036361,293.161865234375,297.1499938964844,293.1499938964844,0.0305112339556217,-833.342041015625,304.1510314941406,0.6326823830604553,0.0746104046702385,0.0528997778892517,293.1545104980469,297.1499938964844,293.1499938964844,0.047657836228609,-1425.214111328125,304.150146484375,0.6846557855606079,0.0945937782526016,0.0904773101210594,293.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.5457574725151062,0.050000000745058,0.2289934456348419,291.14605712890625,291.1499938964844,272.3750915527344,271.72039794921875,283.3377380371094,293.315185546875,291.14605712890625,1.0,0.1744609475135803,0.9247071146965028,0.9247071146965028,1.0,1.0,-0.7332184314727783,0.3496431708335876,0.3835752308368683,0.0348657853901386,0.0,0.0,0.2558545172214508,25.13241004943848,25.0,0.0474296770989894,-5779.8115234375,53.73683166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1373291015625,305.4810485839844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.35546875,18000.0,0.0,0.0,0.1288732886314392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1804507970809936,0.1804551482200622,-4.3536947487154976e-06,0.0,0.0001307899947278,0.0,0.0,7.334759712219238,0.0,0.0,0.0,0.2831868231296539,4.0,0.0,1.0
311100,293.1517028808594,297.1499938964844,293.1499938964844,0.0188669636845588,-846.66943359375,304.14996337890625,0.582546591758728,0.0588055737316608,0.053750529885292,293.1573486328125,297.1499938964844,293.1499938964844,0.0231563001871109,-987.1449584960938,304.15045166015625,0.6054956912994385,0.065179169178009,0.0626662448048591,293.1616516113281,297.1499938964844,293.1499938964844,0.0304192248731851,-832.1143188476562,304.1510009765625,0.6324195861816406,0.0745010375976562,0.0528223328292369,293.1542053222656,297.1499938964844,293.1499938964844,0.0476578436791896,-1425.2137451171875,304.1501159667969,0.6846924424171448,0.0945967137813568,0.0904781892895698,293.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5457882285118103,0.050000000745058,0.2289923280477523,291.14617919921875,291.1499938964844,272.3656005859375,271.720703125,283.3339538574219,293.3152770996094,291.1462097167969,1.0,0.1744311302900314,0.924728512763977,0.924728512763977,1.0,1.0,-0.7330461144447327,0.3495372235774994,0.3835088610649109,0.0349140688776969,0.0,0.0,0.2560971677303314,25.12621688842773,25.0,0.2631919980049133,-5781.66845703125,53.70596694946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.134033203125,305.4828186035156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.419921875,18000.0,0.0,0.0,0.1289357841014862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1806261241436004,0.180630475282669,-4.3540717342693824e-06,0.0,0.0001308534265263,0.0,0.0,7.342918872833252,0.0,0.0,0.0,0.2832193374633789,4.0,0.0,1.0
311160,293.1515197753906,297.1499938964844,293.1499938964844,0.0188763737678527,-846.881591796875,304.14996337890625,0.5826402306556702,0.0588226877152919,0.053764708340168,293.1571350097656,297.1499938964844,293.1499938964844,0.023120392113924,-986.3955078125,304.15045166015625,0.6053634881973267,0.0651314705610275,0.0626195222139358,293.1614685058594,297.1499938964844,293.1499938964844,0.0303290374577045,-830.908935546875,304.1509704589844,0.6321632266044617,0.0743940323591232,0.0527465380728244,293.1539001464844,297.1499938964844,293.1499938964844,0.0476605482399463,-1425.25927734375,304.15008544921875,0.6847385764122009,0.0946031436324119,0.0904823839664459,293.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5458194613456726,0.050000000745058,0.2289911806583404,291.1463623046875,291.1499938964844,272.35601806640625,271.720947265625,283.33013916015625,293.3153991699219,291.1464233398437,1.0,0.1744028627872467,0.924750030040741,0.924750030040741,1.0,1.0,-0.7328881621360779,0.3494370877742767,0.3834510743618011,0.0349657870829105,0.0,0.0,0.2563202977180481,25.12005043029785,25.0,0.4327389895915985,-5783.5830078125,53.67707443237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1309509277344,305.48419189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.513671875,18000.0,0.0,0.0,0.1290027499198913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1807887554168701,0.1807931214570999,-4.354429165687179e-06,0.0,0.0001309213985223,0.0,0.0,7.350500583648682,0.0,0.0,0.0,0.2832496464252472,4.0,0.0,1.0
311220,293.1513061523437,297.1499938964844,293.1499938964844,0.0188870448619127,-847.1220092773438,304.14996337890625,0.5827425718307495,0.0588419511914253,0.053780797868967,293.1568908691406,297.1499938964844,293.1499938964844,0.0230864305049181,-985.6854248046876,304.1504211425781,0.6052408218383789,0.0650865882635116,0.0625754296779632,293.1612548828125,297.1499938964844,293.1499938964844,0.0302407499402761,-829.7273559570312,304.1509704589844,0.6319132447242737,0.0742893740534782,0.0526723600924015,293.15362548828125,297.1499938964844,293.1499938964844,0.0476660169661045,-1425.3524169921875,304.15008544921875,0.6847939491271973,0.0946129709482193,0.090489774942398,293.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.5458512306213379,0.050000000745058,0.2289900183677673,291.1465759277344,291.1499938964844,272.34637451171875,271.7211608886719,283.3263244628906,293.31549072265625,291.1466369628906,1.0,0.1743761003017425,0.9247716069221495,0.9247716069221495,1.0,1.0,-0.7327442765235901,0.3493426442146301,0.3834016025066376,0.03502082452178,0.0,0.0,0.2565257251262665,25.11390495300293,25.0,0.5389001965522766,-5785.52099609375,53.65009689331055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1280822753906,305.4852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.6171875,18000.0,0.0,0.0,0.1290733218193054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1809388697147369,0.1809432208538055,-4.354763404990081e-06,0.0,0.0001309930084971,0.0,0.0,7.357507705688477,0.0,0.0,0.0,0.2832777202129364,4.0,0.0,1.0
311280,293.151123046875,297.1499938964844,293.1499938964844,0.0188988763839006,-847.3888549804688,304.1499328613281,0.5828526616096497,0.0588630773127079,0.0537985637784004,293.1566772460937,297.1499938964844,293.1499938964844,0.0230542831122875,-985.012451171875,304.1504211425781,0.6051267981529236,0.0650442391633987,0.0625336989760398,293.1610412597656,297.1499938964844,293.1499938964844,0.0301542561501264,-828.5685424804688,304.15093994140625,0.6316689848899841,0.0741868093609809,0.0525996275246143,293.1533203125,297.1499938964844,293.1499938964844,0.0476740337908268,-1425.4896240234375,304.1500549316406,0.6848574876785278,0.0946257635951042,0.0904999822378158,293.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.146728515625,0.5458835363388062,0.050000000745058,0.2289888262748718,291.14678955078125,291.1499938964844,272.3366394042969,271.7212829589844,283.322509765625,293.31561279296875,291.1468505859375,1.0,0.1743506342172622,0.9247931241989136,0.9247931241989136,1.0,1.0,-0.7326127290725708,0.3492531180381775,0.3833596408367157,0.0350790433585643,0.0,0.0,0.2567177712917328,25.10776901245117,25.0,0.5883341431617737,-5787.47705078125,53.62480926513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1254577636719,305.4859924316406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.71875,18000.0,0.0,0.0,0.1291464418172836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1810789704322815,0.1810833364725113,-4.355076271167491e-06,0.0,0.0001310672087129,0.0,0.0,7.36405086517334,0.0,0.0,0.0,0.2833039760589599,4.0,0.0,1.0
311340,293.15093994140625,297.1499938964844,293.1499938964844,0.0189122632145881,-847.6913452148438,304.1499328613281,0.5829727649688721,0.0588866621255874,0.0538185164332389,293.15643310546875,297.1499938964844,293.1499938964844,0.0230245720595121,-984.3900146484376,304.150390625,0.6050243377685547,0.0650052428245544,0.0624950863420963,293.1608581542969,297.1499938964844,293.1499938964844,0.0300701707601547,-827.44091796875,304.15093994140625,0.631432294845581,0.0740870088338851,0.0525288023054599,293.15301513671875,297.1499938964844,293.1499938964844,0.0476854629814624,-1425.6861572265625,304.1500244140625,0.6849315762519836,0.0946424230933189,0.0905138328671455,293.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.5459165573120117,0.050000000745058,0.2289876192808151,291.14697265625,291.1499938964844,272.3268737792969,271.7213439941406,283.3186950683594,293.3157043457031,291.14703369140625,1.0,0.174326866865158,0.9248147010803224,0.9248147010803224,1.0,1.0,-0.73249751329422,0.3491702973842621,0.3833272159099579,0.0351408720016479,0.0,0.0,0.2568961083889007,25.101638793945312,25.0,0.5656836032867432,-5789.4345703125,53.601707458496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12310791015625,305.4866027832031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.806640625,18000.0,0.0,0.0,0.129222109913826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1812081485986709,0.1812124997377395,-4.355363671493251e-06,0.0,0.0001311440137214,0.0,0.0,7.370083808898926,0.0,0.0,0.0,0.2833281755447387,4.0,0.0,1.0
311400,293.1507568359375,297.1499938964844,293.1499938964844,0.0189268961548805,-848.0224609375,304.14990234375,0.5831006765365601,0.0589121244847774,0.0538401640951633,293.1562194824219,297.1499938964844,293.1499938964844,0.0229968447238206,-983.80908203125,304.1503601074219,0.6049310564994812,0.0649688988924026,0.0624589547514915,293.16064453125,297.1499938964844,293.1499938964844,0.0299880653619766,-826.3390502929688,304.1509094238281,0.6312015652656555,0.0739893913269043,0.0524594821035862,293.1527404785156,297.1499938964844,293.1499938964844,0.0476996190845966,-1425.930419921875,304.1499938964844,0.6850139498710632,0.0946620553731918,0.0905304849147796,293.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471252441406,0.5459501147270203,0.050000000745058,0.2289863973855972,291.14715576171875,291.1499938964844,272.3170471191406,271.7212829589844,283.3148803710937,293.3158264160156,291.147216796875,1.0,0.1743044108152389,0.924836277961731,0.924836277961731,1.0,1.0,-0.7323949337005615,0.3490925431251526,0.3833023905754089,0.035205777734518,0.0,0.0,0.2570679187774658,25.09550094604492,25.0,0.5014215707778931,-5791.42724609375,53.58030700683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1210327148437,305.4871520996094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.876953125,18000.0,0.0,0.0,0.1292990148067474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1813314855098724,0.181335836648941,-4.355635610409081e-06,0.0,0.0001312220701947,0.0,0.0,7.375840663909912,0.0,0.0,0.0,0.2833512425422668,4.0,0.0,1.0
311460,293.1505432128906,297.1499938964844,293.1499938964844,0.0189431849867105,-848.3919067382812,304.14990234375,0.583238959312439,0.05894011631608,0.0538640432059764,293.1559753417969,297.1499938964844,293.1499938964844,0.0229717884212732,-983.2841796875,304.1503601074219,0.6048502326011658,0.0649361610412597,0.0624261610209941,293.1604309082031,297.1499938964844,293.1499938964844,0.0299086067825555,-825.2720336914062,304.15087890625,0.630979061126709,0.0738947391510009,0.0523921847343444,293.1524353027344,297.1499938964844,293.1499938964844,0.0477173887193203,-1426.23779296875,304.14996337890625,0.6851071715354919,0.0946856066584587,0.0905508324503898,293.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1472473144531,0.5459845662117004,0.050000000745058,0.2289851307868957,291.14727783203125,291.1499938964844,272.30718994140625,271.7211303710937,283.31109619140625,293.31591796875,291.1473083496094,1.0,0.1742836534976959,0.9248576760292052,0.9248576760292052,1.0,1.0,-0.7323092818260193,0.3490218222141266,0.3832874298095703,0.0352743119001388,0.0,0.0,0.2572347521781921,25.089344024658203,25.0,0.4008317291736603,-5793.4755859375,53.5611457824707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1192626953125,305.4877014160156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.923828125,18000.0,0.0,0.0,0.1293769627809524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.181449756026268,0.1814541071653366,-4.355891178420279e-06,0.0,0.0001313011744059,0.0,0.0,7.381353855133057,0.0,0.0,0.0,0.2833732962608337,4.0,0.0,1.0
311520,293.1503601074219,297.1499938964844,293.1499938964844,0.0189607553184032,-848.7908935546875,304.1498718261719,0.5833852887153625,0.058970034122467,0.0538896471261978,293.15576171875,297.1499938964844,293.1499938964844,0.0229488499462604,-982.8038940429688,304.1503295898437,0.6047794818878174,0.0649063065648078,0.0623960196971893,293.1602478027344,297.1499938964844,293.1499938964844,0.0298320092260837,-824.2348022460938,304.15087890625,0.6307631134986877,0.0738024413585662,0.0523264966905117,293.1521301269531,297.1499938964844,293.1499938964844,0.0477379225194454,-1426.59375,304.1499328613281,0.6852088570594788,0.0947121605277061,0.0905739963054657,293.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5460197329521179,0.050000000745058,0.228983849287033,291.1473693847656,291.1499938964844,272.2972717285156,271.7208557128906,283.30731201171875,293.3160400390625,291.1473999023437,1.0,0.1742642074823379,0.9248790740966796,0.9248790740966796,1.0,1.0,-0.7322367429733276,0.348956435918808,0.3832803070545196,0.0353459157049655,0.0,0.0,0.2574008703231811,25.08315658569336,25.0,0.2909881472587585,-5795.5947265625,53.54371643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1177673339844,305.48834228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.953125,18000.0,0.0,0.0,0.1294551640748977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1815665960311889,0.1815709471702575,-4.356139925221214e-06,0.0,0.0001313805405516,0.0,0.0,7.386795520782471,0.0,0.0,0.0,0.2833950221538543,4.0,0.0,1.0
311580,293.1501770019531,297.1499938964844,293.1499938964844,0.0189800504595041,-849.2294921875,304.1498718261719,0.5835426449775696,0.0590026080608367,0.0539175830781459,293.155517578125,297.1499938964844,293.1499938964844,0.0229288302361965,-982.3850708007812,304.1502990722656,0.6047227382659912,0.0648804903030395,0.0623695701360702,293.1600341796875,297.1499938964844,293.1499938964844,0.0297607723623514,-823.2315673828125,304.1508483886719,0.6305563449859619,0.0737134739756584,0.0522630475461483,293.15185546875,297.1499938964844,293.1499938964844,0.0477621406316757,-1427.0140380859375,304.14990234375,0.6853219270706177,0.0947427675127983,0.0906009450554847,293.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.5460559725761414,0.050000000745058,0.2289825230836868,291.1473999023437,291.1499938964844,272.2873840332031,271.720458984375,283.3035583496094,293.3161315917969,291.1474304199219,1.0,0.1742465198040008,0.924900472164154,0.924900472164154,1.0,1.0,-0.7321822643280029,0.3488986194133758,0.3832836449146271,0.0354211628437042,0.0,0.0,0.2575681209564209,25.076908111572266,25.0,0.18008454144001,-5797.818359375,53.52862548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1165771484375,305.4891357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.958984375,18000.0,0.0,0.0,0.1295333355665207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.181683212518692,0.1816875636577606,-4.356383669801289e-06,0.0,0.0001314598775934,0.0,0.0,7.392220020294189,0.0,0.0,0.0,0.2834166288375854,4.0,0.0,1.0
311640,293.1499938964844,297.1499938964844,293.1499938964844,0.0190007798373699,-849.7008056640625,304.1498718261719,0.5837092995643616,0.0590373687446117,0.0539474673569202,293.1552734375,297.1499938964844,293.1499938964844,0.0229113455861806,-982.01953125,304.1502685546875,0.6046783924102783,0.0648582130670547,0.0623463653028011,293.1598205566406,297.1499938964844,293.1499938964844,0.0296934116631746,-822.2616577148438,304.1508178710937,0.6303578019142151,0.0736274048686027,0.0522015616297721,293.15155029296875,297.1499938964844,293.1499938964844,0.0477893725037574,-1427.4869384765625,304.1498718261719,0.6854446530342102,0.0947767049074173,0.0906310230493545,293.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5460933446884155,0.050000000745058,0.228981152176857,291.1474304199219,291.1499938964844,272.2774658203125,271.7199401855469,283.2998352050781,293.3162536621094,291.1474304199219,1.0,0.1742302775382995,0.9249218702316284,0.9249218702316284,1.0,1.0,-0.7321431040763855,0.3488471508026123,0.3832959532737732,0.0354996919631958,0.0,0.0,0.2577384114265442,25.070581436157227,25.0,0.0768796727061271,-5800.13916015625,53.51549911499024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1156005859375,305.4900817871094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.953125,18000.0,0.0,0.0,0.1296111196279525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1818013787269592,0.181805744767189,-4.356627869128715e-06,0.0,0.0001315388071816,0.0,0.0,7.397713661193848,0.0,0.0,0.0,0.2834384441375732,4.0,0.0,1.0
311700,293.1498107910156,297.1499938964844,293.1499938964844,0.0190232321619987,-850.2113647460938,304.1498413085937,0.5838873982429504,0.0590748228132724,0.0539797134697437,293.155029296875,297.1499938964844,293.1499938964844,0.022897008806467,-981.7203369140624,304.1502685546875,0.6046497821807861,0.0648403912782669,0.0623272210359573,293.1596069335937,297.1499938964844,293.1499938964844,0.0296292062848806,-821.3336791992188,304.1507873535156,0.6301696300506592,0.0735449939966201,0.0521425381302833,293.1512756347656,297.1499938964844,293.1499938964844,0.0478201955556869,-1428.0225830078125,304.1498413085937,0.6855790019035339,0.0948146730661392,0.0906648635864257,293.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.5461320281028748,0.050000000745058,0.2289797365665435,291.1473999023437,291.1499938964844,272.2675476074219,271.7192687988281,283.2961120605469,293.3163452148437,291.1473999023437,1.0,0.1742157787084579,0.9249433279037476,0.9249433279037476,1.0,1.0,-0.7321228981018066,0.3488037288188934,0.3833191692829132,0.0355818681418895,0.0,0.0,0.2579137980937958,25.06414031982422,25.0,-0.0151270683854818,-5802.5810546875,53.50475692749024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1148681640625,305.4912414550781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.935546875,18000.0,0.0,0.0,0.1296882480382919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1819225400686264,0.181926891207695,-4.3568752516875975e-06,0.0,0.0001316170819336,0.0,0.0,7.403341770172119,0.0,0.0,0.0,0.2834607660770416,4.0,0.0,1.0
311760,293.1496276855469,297.1499938964844,293.1499938964844,0.0190472044050693,-850.75634765625,304.1498413085937,0.5840756297111511,0.0591146126389503,0.0540140457451343,293.15478515625,297.1499938964844,293.1499938964844,0.0228855554014444,-981.4818725585938,304.1502380371094,0.6046356558799744,0.0648266449570655,0.0623118206858634,293.1593933105469,297.1499938964844,293.1499938964844,0.0295669380575418,-820.4428100585938,304.1507568359375,0.6299910545349121,0.0734659060835838,0.0520857758820056,293.1509704589844,297.1499938964844,293.1499938964844,0.0478541441261768,-1428.61279296875,304.1498107910156,0.6857236623764038,0.0948561504483223,0.0907019972801208,293.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5461720824241638,0.050000000745058,0.2289782762527465,291.1473693847656,291.1499938964844,272.25762939453125,271.7184143066406,283.2924499511719,293.31646728515625,291.1473388671875,1.0,0.1742028146982193,0.9249646067619324,0.9249646067619324,1.0,1.0,-0.732119619846344,0.3487674593925476,0.3833521902561188,0.0356673821806907,0.0,0.0,0.2580950260162353,25.057579040527344,25.0,-0.0982390716671943,-5805.12548828125,53.49614334106445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11431884765625,305.4925842285156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.90625,18000.0,0.0,0.0,0.1297646760940551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.182047352194786,0.1820517033338546,-4.35712809121469e-06,0.0,0.0001316946436418,0.0,0.0,7.409138202667236,0.0,0.0,0.0,0.2834837436676025,4.0,0.0,1.0
311820,293.1494140625,297.1499938964844,293.1499938964844,0.0190728120505809,-851.3382568359375,304.1498107910156,0.5842748880386353,0.0591569691896438,0.0540506243705749,293.1545104980469,297.1499938964844,293.1499938964844,0.0228772889822721,-981.310546875,304.15020751953125,0.6046377420425415,0.0648174434900283,0.0623005777597427,293.1591796875,297.1499938964844,293.1499938964844,0.0295062381774187,-819.59326171875,304.1507263183594,0.6298230886459351,0.0733905434608459,0.0520315207540988,293.15069580078125,297.1499938964844,293.1499938964844,0.0478914231061935,-1429.2611083984375,304.1497802734375,0.6858795881271362,0.0949014201760292,0.0907426550984382,293.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.5462136268615723,0.050000000745058,0.2289767563343048,291.14727783203125,291.1499938964844,272.24774169921875,271.7174072265625,283.288818359375,293.3165588378906,291.1472473144531,1.0,0.1741914898157119,0.9249858856201172,0.9249858856201172,1.0,1.0,-0.732134997844696,0.3487390875816345,0.3833959102630615,0.0357564203441143,0.0,0.0,0.2582836747169494,25.05087280273437,25.0,-0.1722309738397598,-5807.787109375,53.489837646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11395263671875,305.4941101074219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.869140625,18000.0,0.0,0.0,0.1298403143882751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1821769028902053,0.1821812689304351,-4.357389116194099e-06,0.0,0.0001317714195465,0.0,0.0,7.415153503417969,0.0,0.0,0.0,0.2835075557231903,4.0,0.0,1.0
311880,293.14923095703125,297.1499938964844,293.1499938964844,0.0190998688340187,-851.9525756835938,304.1498107910156,0.5844839215278625,0.059201568365097,0.0540892034769058,293.1542358398437,297.1499938964844,293.1499938964844,0.0228719264268875,-981.2003173828124,304.1501770019531,0.6046546697616577,0.0648123770952224,0.0622931458055973,293.1589660644531,297.1499938964844,293.1499938964844,0.0294461194425821,-818.78076171875,304.15069580078125,0.6296650171279907,0.0733185485005378,0.0519795641303062,293.150390625,297.1499938964844,293.1499938964844,0.0479316115379333,-1429.9600830078125,304.1497497558594,0.6860454678535461,0.0949500128626823,0.0907864421606063,293.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.5462566018104553,0.050000000745058,0.2289751768112182,291.1471862792969,291.1499938964844,272.2379150390625,271.7162170410156,283.28521728515625,293.316650390625,291.14715576171875,1.0,0.1741816401481628,0.925007164478302,0.925007164478302,1.0,1.0,-0.73216712474823,0.3487177789211273,0.3834493458271026,0.0358488000929355,0.0,0.0,0.2584792375564575,25.04402732849121,25.0,-0.2290291041135788,-5810.58154296875,53.4856071472168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1136779785156,305.4958190917969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.82421875,18000.0,0.0,0.0,0.1299153268337249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1823112070560455,0.1823155581951141,-4.357658781373175e-06,0.0,0.0001318475406151,0.0,0.0,7.421388149261475,0.0,0.0,0.0,0.2835322320461273,4.0,0.0,1.0
311940,293.1490478515625,297.1499938964844,293.1499938964844,0.0191288590431213,-852.610107421875,304.1497802734375,0.5847063064575195,0.0592492334544658,0.0541304871439933,293.15399169921875,297.1499938964844,293.1499938964844,0.0228705424815416,-981.1736450195312,304.150146484375,0.6046921610832214,0.064813032746315,0.0622909888625144,293.1587219238281,297.1499938964844,293.1499938964844,0.0293867420405149,-818.0186157226562,304.15069580078125,0.6295205950737,0.0732512325048446,0.0519307851791381,293.1501159667969,297.1499938964844,293.1499938964844,0.0479756593704223,-1430.72607421875,304.14971923828125,0.6862248182296753,0.0950030982494354,0.0908344164490699,293.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471252441406,0.546301543712616,0.050000000745058,0.2289735376834869,291.1470947265625,291.1499938964844,272.22808837890625,271.71484375,283.2816772460937,293.3167419433594,291.1470642089844,1.0,0.1741738021373748,0.9250284433364868,0.9250284433364868,1.0,1.0,-0.7322221398353577,0.3487063646316528,0.3835157752037048,0.0359451025724411,0.0,0.0,0.2586835026741028,25.036985397338867,25.0,-0.258731484413147,-5813.55517578125,53.48419189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.113525390625,305.49761962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.77734375,18000.0,0.0,0.0,0.1299896538257599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1824518144130706,0.1824561804533004,-4.3579407247307245e-06,0.0,0.0001319229777436,0.0,0.0,7.427917957305908,0.0,0.0,0.0,0.283558040857315,4.0,0.0,1.0
312000,293.1488647460937,297.1499938964844,293.1499938964844,0.0191592313349246,-853.298095703125,304.1497802734375,0.5849382877349854,0.0592990741133689,0.0541737116873264,293.1536865234375,297.1499938964844,293.1499938964844,0.0228720922023057,-981.20849609375,304.1501159667969,0.6047449111938477,0.0648179128766059,0.062292743474245,293.1584777832031,297.1499938964844,293.1499938964844,0.0293262172490358,-817.2954711914062,304.1506652832031,0.629386305809021,0.0731873661279678,0.0518843680620193,293.1498107910156,297.1499938964844,293.1499938964844,0.0480224266648292,-1431.5394287109375,304.1496887207031,0.6864138841629028,0.0950593873858451,0.0908854082226753,293.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.5463479161262512,0.050000000745058,0.228971853852272,291.1470031738281,291.1499938964844,272.2183532714844,271.7132873535156,283.2781982421875,293.3168640136719,291.14697265625,1.0,0.1741674095392227,0.9250497817993164,0.9250497817993164,1.0,1.0,-0.732293963432312,0.3487021327018738,0.3835918307304382,0.0360445566475391,0.0,0.0,0.2588931620121002,25.02979278564453,25.0,-0.2719085812568664,-5816.64306640625,53.484840393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1134338378906,305.49951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.73046875,18000.0,0.0,0.0,0.1300636529922485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1825966238975525,0.1826009750366211,-4.358231763035292e-06,0.0,0.0001319980801781,0.0,0.0,7.43464469909668,0.0,0.0,0.0,0.2835846543312073,4.0,0.0,1.0
312060,293.1486511230469,297.1499938964844,293.1499938964844,0.0191916935145854,-854.0324096679688,304.1497497558594,0.5851847529411316,0.0593522451817989,0.0542198866605758,293.1534118652344,297.1499938964844,293.1499938964844,0.0228781849145889,-981.3385620117188,304.15008544921875,0.6048212647438049,0.0648293495178222,0.0623005703091621,293.1582336425781,297.1499938964844,293.1499938964844,0.0292638018727302,-816.6288452148438,304.1506652832031,0.6292677521705627,0.0731288567185401,0.0518416091799736,293.1495056152344,297.1499938964844,293.1499938964844,0.0480733029544353,-1432.4241943359375,304.149658203125,0.6866176128387451,0.0951205343008041,0.0909409523010253,293.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.5463965535163879,0.050000000745058,0.2289700806140899,291.1469116210937,291.1499938964844,272.2086486816406,271.71148681640625,283.2747497558594,293.31695556640625,291.1468811035156,1.0,0.1741632670164108,0.92507004737854,0.92507004737854,1.0,1.0,-0.7323914766311646,0.3487091362476349,0.383682370185852,0.0361480489373207,0.0,0.0,0.2591103911399841,25.022375106811523,25.0,-0.2741849720478058,-5819.89208984375,53.4886474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1133728027344,305.5014953613281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.6875,18000.0,0.0,0.0,0.1301374584436416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1827470958232879,0.1827514618635177,-4.358535534265684e-06,0.0,0.0001320729788858,0.0,0.0,7.441639423370361,0.0,0.0,0.0,0.2836123406887054,4.0,0.0,1.0
312120,293.1484680175781,297.1499938964844,293.1499938964844,0.0192260053008794,-854.8074340820312,304.1497497558594,0.5854439735412598,0.0594082958996295,0.0542686469852924,293.1531066894531,297.1499938964844,293.1499938964844,0.0228884238749742,-981.5555419921876,304.1500549316406,0.6049190163612366,0.0648467093706131,0.0623139217495918,293.1579895019531,297.1499938964844,293.1499938964844,0.0291947182267904,-816.0150756835938,304.1506652832031,0.629163384437561,0.0730751678347587,0.0518021769821643,293.14923095703125,297.1499938964844,293.1499938964844,0.0481278076767921,-1433.3719482421875,304.1496276855469,0.6868342161178589,0.0951859354972839,0.091000497341156,293.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468200683594,0.5464470386505127,0.050000000745058,0.2289682328701019,291.1468200683594,291.1499938964844,272.19903564453125,271.70947265625,283.2713928222656,293.3170471191406,291.14678955078125,1.0,0.1741611361503601,0.9250903129577636,0.9250903129577636,1.0,1.0,-0.7325120568275452,0.3487261533737182,0.3837859332561493,0.0362554229795932,0.0,0.0,0.2593345046043396,25.014760971069336,25.0,-0.2765678167343139,-5823.27197265625,53.49530029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1133117675781,305.5034484863281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.646484375,18000.0,0.0,0.0,0.1302114725112915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1829024702310562,0.182906836271286,-4.358850219432497e-06,0.0,0.0001321480958722,0.0,0.0,7.448864459991455,0.0,0.0,0.0,0.2836409509181976,4.0,0.0,1.0
312180,293.14825439453125,297.1499938964844,293.1499938964844,0.0192618891596794,-855.6168212890625,304.14971923828125,0.5857138633728027,0.0594668313860893,0.0543195940554142,293.1528015136719,297.1499938964844,293.1499938964844,0.0229021850973367,-981.8463134765624,304.1500244140625,0.6050348877906799,0.0648690983653068,0.0623319558799266,293.15771484375,297.1499938964844,293.1499938964844,0.0291029568761587,-815.4551391601562,304.1507263183594,0.6290711760520935,0.0730255767703056,0.0517655648291111,293.14892578125,297.1499938964844,293.1499938964844,0.0481853522360324,-1434.3726806640625,304.1495666503906,0.6870616674423218,0.0952549129724502,0.0910634025931358,293.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.146728515625,0.5464991927146912,0.050000000745058,0.2289663255214691,291.1466979980469,291.1499938964844,272.18951416015625,271.7072448730469,283.26806640625,293.3171081542969,291.14666748046875,1.0,0.1741607040166854,0.9251105189323424,0.9251105189323424,1.0,1.0,-0.7326521277427673,0.3487516641616821,0.3839004933834076,0.0363659672439098,0.0,0.0,0.259564608335495,25.006982803344727,25.0,-0.2806395590305328,-5826.76025390625,53.504356384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1132202148437,305.50543212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.603515625,18000.0,0.0,0.0,0.1302858293056488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1830620616674423,0.1830664277076721,-4.359173544798978e-06,0.0,0.0001322235475527,0.0,0.0,7.456287860870361,0.0,0.0,0.0,0.2836703360080719,4.0,0.0,1.0
312240,293.1480712890625,297.1499938964844,293.1499938964844,0.0192993301898241,-856.4600830078125,304.1496887207031,0.5859940648078918,0.0595277436077594,0.0543726757168769,293.1524658203125,297.1499938964844,293.1499938964844,0.0229194536805152,-982.2105102539062,304.1499938964844,0.6051686406135559,0.0648964792490005,0.0623546503484249,293.157470703125,297.1499938964844,293.1499938964844,0.0289550218731164,-814.9953002929688,304.1508483886719,0.6289908289909363,0.0729799643158912,0.0517317168414592,293.14862060546875,297.1499938964844,293.1499938964844,0.048245869576931,-1435.425048828125,304.1495361328125,0.6872996687889099,0.0953273698687553,0.0911295786499977,293.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.5465530157089233,0.050000000745058,0.2289643734693527,291.1466064453125,291.1499938964844,272.1800842285156,271.70477294921875,283.26483154296875,293.31719970703125,291.1465759277344,1.0,0.1741619855165481,0.9251307845115662,0.9251307845115662,1.0,1.0,-0.7328113913536072,0.3487853407859802,0.3840260505676269,0.0364801436662673,0.0,0.0,0.2598006725311279,24.999048233032227,25.0,-0.2831858694553375,-5830.35107421875,53.51578521728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11309814453125,305.5074462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.55859375,18000.0,0.0,0.0,0.130360722541809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1832259446382522,0.183230310678482,-4.359505510365125e-06,0.0,0.0001322995667578,0.0,0.0,7.463913440704346,0.0,0.0,0.0,0.283700555562973,4.0,0.0,1.0
312300,293.1478576660156,297.1499938964844,293.1499938964844,0.0193386208266019,-857.3436279296875,304.1496887207031,0.586286723613739,0.0595915503799915,0.0544283203780651,293.1521301269531,297.1499938964844,293.1499938964844,0.0229409970343112,-982.6640014648438,304.14996337890625,0.6053241491317749,0.0649299547076225,0.0623830147087574,293.1571960449219,297.1499938964844,293.1499938964844,0.0287572350353002,-814.3543701171875,304.15106201171875,0.6289247870445251,0.0729392021894455,0.0517012141644954,293.1483154296875,297.1499938964844,293.1499938964844,0.0483099371194839,-1436.5394287109375,304.1495056152344,0.6875503063201904,0.0954040139913559,0.0911996811628341,293.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.5466086268424988,0.050000000745058,0.2289623469114303,291.1465148925781,291.1499938964844,272.1707458496094,271.7020263671875,283.2616577148437,293.3172912597656,291.146484375,1.0,0.1741653084754943,0.9251510500907898,0.9251510500907898,1.0,1.0,-0.7329937815666199,0.3488291800022125,0.3841646015644073,0.0365979298949241,0.0,0.0,0.2600438594818115,24.99093246459961,25.0,-0.2860518097877502,-5834.06591796875,53.53009414672852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1129150390625,305.5093994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.513671875,18000.0,0.0,0.0,0.1304365247488021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1833949834108352,0.183399349451065,-4.359848844615044e-06,0.0,0.0001323765027336,0.0,0.0,7.471781730651855,0.0,0.0,0.0,0.2837317287921905,4.0,0.0,1.0
312360,293.1476745605469,297.1499938964844,293.1499938964844,0.0193799696862697,-858.27197265625,304.149658203125,0.5865930318832397,0.0596585012972354,0.0544867925345897,293.1517944335937,297.1499938964844,293.1499938964844,0.0229673665016889,-983.2182006835938,304.14990234375,0.6055040955543518,0.0649702325463295,0.0624177642166614,293.1568908691406,297.1499938964844,293.1499938964844,0.0287310592830181,-814.0540161132812,304.1509094238281,0.6288756132125854,0.072904385626316,0.0516746640205383,293.14801025390625,297.1499938964844,293.1499938964844,0.0483779348433017,-1437.72216796875,304.14947509765625,0.6878148317337036,0.0954852402210235,0.091274119913578,293.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464233398437,0.5466663837432861,0.050000000745058,0.228960245847702,291.1463928222656,291.1499938964844,272.1615295410156,271.6990661621094,283.2585754394531,293.3173828125,291.1463623046875,1.0,0.174170970916748,0.9251700639724731,0.9251700639724731,1.0,1.0,-0.733202338218689,0.3488844931125641,0.3843178153038025,0.036719724535942,0.0,0.0,0.2602952420711517,24.982608795166016,25.0,-0.2930860817432403,-5837.9169921875,53.54765319824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1126403808594,305.5113525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.46875,18000.0,0.0,0.0,0.1305137276649475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1835698187351226,0.1835741847753524,-4.360204002296086e-06,0.0,0.0001324548502452,0.0,0.0,7.479922771453857,0.0,0.0,0.0,0.283763974905014,4.0,0.0,1.0
312420,293.1474609375,297.1499938964844,293.1499938964844,0.0194230880588293,-859.2384033203125,304.149658203125,0.5869109630584717,0.059728167951107,0.0545476712286472,293.1514587402344,297.1499938964844,293.1499938964844,0.0229979250580072,-983.8595581054688,304.1498718261719,0.6057050824165344,0.0650164186954498,0.0624580420553684,293.1566162109375,297.1499938964844,293.1499938964844,0.0286861564964056,-813.7520141601562,304.1508483886719,0.6288412809371948,0.0728745907545089,0.0516516044735908,293.1477355957031,297.1499938964844,293.1499938964844,0.0484492853283882,-1438.9635009765625,304.1494445800781,0.6880912184715271,0.0955703929066658,0.0913522467017173,293.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.5467259883880615,0.050000000745058,0.2289580702781677,291.14630126953125,291.1499938964844,272.15240478515625,271.69580078125,283.25555419921875,293.31744384765625,291.1462707519531,1.0,0.1741786450147628,0.9251890778541564,0.9251890778541564,1.0,1.0,-0.7334334254264832,0.3489497005939483,0.3844837248325348,0.0368451662361621,0.0,0.0,0.2605541050434112,24.9741153717041,25.0,-0.3027699291706085,-5841.884765625,53.56802749633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1123046875,305.5132751464844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.419921875,18000.0,0.0,0.0,0.1305924206972122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1837499439716339,0.1837542951107025,-4.360569619166199e-06,0.0,0.000132534711156,0.0,0.0,7.488312721252441,0.0,0.0,0.0,0.2837972342967987,4.0,0.0,1.0
312480,293.14727783203125,297.1499938964844,293.1499938964844,0.0194677449762821,-860.2376708984375,304.1496276855469,0.5872387290000916,0.0598001442849636,0.0546106286346912,293.1510925292969,297.1499938964844,293.1499938964844,0.0230321325361728,-984.57666015625,304.1498413085937,0.605924129486084,0.0650677233934402,0.0625031143426895,293.15631103515625,297.1499938964844,293.1499938964844,0.0285838469862937,-813.2897338867188,304.15087890625,0.6288197636604309,0.0728490799665451,0.051631573587656,293.1474304199219,297.1499938964844,293.1499938964844,0.0485235042870044,-1440.2548828125,304.1494140625,0.6883777976036072,0.0956589058041572,0.0914335399866104,293.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5467870831489563,0.050000000745058,0.2289558500051498,291.14617919921875,291.1499938964844,272.1434631347656,271.6922607421875,283.2526550292969,293.3175048828125,291.1461486816406,1.0,0.1741880774497985,0.9252080321311952,0.9252080321311952,1.0,1.0,-0.7336840629577637,0.3490233719348907,0.3846606612205505,0.0369738638401031,0.0,0.0,0.2608194649219513,24.96548080444336,25.0,-0.3098390996456146,-5845.95166015625,53.59085464477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11187744140625,305.51519775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.369140625,18000.0,0.0,0.0,0.1306726038455963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1839347928762436,0.1839391589164734,-4.360945240478031e-06,0.0,0.0001326160854659,0.0,0.0,7.496925354003906,0.0,0.0,0.0,0.2838313579559326,4.0,0.0,1.0
312540,293.1470642089844,297.1499938964844,293.1499938964844,0.0195144601166248,-861.2810668945312,304.1496276855469,0.5875797867774963,0.059875264763832,0.054676380008459,293.1507263183594,297.1499938964844,293.1499938964844,0.0230713076889514,-985.3966064453124,304.1497802734375,0.6061677932739258,0.0651259943842887,0.0625547245144844,293.156005859375,297.1499938964844,293.1499938964844,0.0285839736461639,-813.111328125,304.1507263183594,0.6288156509399414,0.0728295817971229,0.0516156367957592,293.1471252441406,297.1499938964844,293.1499938964844,0.0486015789210796,-1441.6136474609375,304.1493835449219,0.6886779069900513,0.0957519486546516,0.0915191024541854,293.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.5468501448631287,0.050000000745058,0.228953555226326,291.14605712890625,291.1499938964844,272.1346435546875,271.6884155273437,283.24981689453125,293.3175964355469,291.1460266113281,1.0,0.1741999238729477,0.9252270460128784,0.9252270460128784,1.0,1.0,-0.7339611053466797,0.3491087257862091,0.3848523795604706,0.0371066145598888,0.0,0.0,0.2610935270786285,24.9566650390625,25.0,-0.3161404132843017,-5850.15576171875,53.61700820922852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1112976074219,305.5170593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.318359375,18000.0,0.0,0.0,0.1307550519704818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.184126004576683,0.1841303706169128,-4.36133450421039e-06,0.0,0.0001326997444266,0.0,0.0,7.505837917327881,0.0,0.0,0.0,0.283866673707962,4.0,0.0,1.0
312600,293.1468505859375,297.1499938964844,293.1499938964844,0.0195628944784402,-862.3609008789062,304.14959716796875,0.5879316329956055,0.0599529407918453,0.0547444410622119,293.1503601074219,297.1499938964844,293.1499938964844,0.023114651441574,-986.3025512695312,304.1497497558594,0.6064318418502808,0.0651900544762611,0.0626117959618568,293.1557006835937,297.1499938964844,293.1499938964844,0.0285954866558313,-813.004638671875,304.15057373046875,0.6288260817527771,0.0728150382637977,0.0516031384468078,293.1468200683594,297.1499938964844,293.1499938964844,0.0486828312277793,-1443.0279541015625,304.1493530273437,0.6889892220497131,0.0958487093448638,0.0916081815958023,293.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5469148755073547,0.050000000745058,0.2289512157440185,291.1459655761719,291.1499938964844,272.1259765625,271.6842956542969,283.2471008300781,293.3176574707031,291.1459045410156,1.0,0.1742137968540191,0.9252460598945618,0.9252460598945618,1.0,1.0,-0.7342601418495178,0.3492037355899811,0.3850564360618591,0.0372428894042968,0.0,0.0,0.2613748610019684,24.947710037231445,25.0,-0.3210183978080749,-5854.4697265625,53.64595031738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11065673828125,305.5188903808594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.265625,18000.0,0.0,0.0,0.1308396458625793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1843225210905075,0.1843268722295761,-4.36173468187917e-06,0.0,0.0001327856007264,0.0,0.0,7.515001773834228,0.0,0.0,0.0,0.2839030027389526,4.0,0.0,1.0
312660,293.1466369628906,297.1499938964844,293.1499938964844,0.019613429903984,-863.4852905273438,304.1495666503906,0.5882967114448547,0.0600337982177734,0.054815337061882,293.14996337890625,297.1499938964844,293.1499938964844,0.0231631882488727,-987.3154296875,304.14971923828125,0.6067209839820862,0.0652613416314125,0.0626756474375724,293.1553649902344,297.1499938964844,293.1499938964844,0.028532987460494,-812.6141967773438,304.15057373046875,0.628854513168335,0.0728065744042396,0.0515949241816997,293.146484375,297.1499938964844,293.1499938964844,0.0487679839134216,-1444.5103759765625,304.1493225097656,0.6893141865730286,0.0959500670433044,0.0917015969753265,293.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458740234375,0.5469815135002136,0.050000000745058,0.2289487868547439,291.1458435058594,291.1499938964844,272.1174621582031,271.67987060546875,283.2444763183594,293.3177185058594,291.14581298828125,1.0,0.1742302179336547,0.9252633452415466,0.9252633452415466,1.0,1.0,-0.7345864772796631,0.3493107557296753,0.3852757513523102,0.0373831614851951,0.0,0.0,0.2616651356220245,24.938594818115234,25.0,-0.3242332935333252,-5858.92236328125,53.67837142944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10986328125,305.52069091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.212890625,18000.0,0.0,0.0,0.1309271901845932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1845256090164184,0.1845299750566482,-4.362148956715828e-06,0.0,0.0001328744547208,0.0,0.0,7.524476528167725,0.0,0.0,0.0,0.2839405536651611,4.0,0.0,1.0
312720,293.1464538574219,297.1499938964844,293.1499938964844,0.0196659322828054,-864.6511840820312,304.1495666503906,0.5886739492416382,0.0601175650954246,0.0548888631165027,293.14959716796875,297.1499938964844,293.1499938964844,0.0232166238129138,-988.4286499023438,304.149658203125,0.6070335507392883,0.0653393864631652,0.0627458840608596,293.1550598144531,297.1499938964844,293.1499938964844,0.0285340007394552,-812.637939453125,304.1504821777344,0.6288999319076538,0.0728039816021919,0.0515907518565654,293.14617919921875,297.1499938964844,293.1499938964844,0.0488567613065242,-1446.0562744140625,304.1492614746094,0.6896517276763916,0.0960556715726852,0.0917990356683731,293.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.145751953125,0.547049880027771,0.050000000745058,0.2289463132619857,291.1457214355469,291.1499938964844,272.109130859375,271.67510986328125,283.241943359375,293.3177795410156,291.14569091796875,1.0,0.1742490381002426,0.9252806305885316,0.9252806305885316,1.0,1.0,-0.7349383234977722,0.3494290709495544,0.3855092823505401,0.0375272631645202,0.0,0.0,0.2619638442993164,24.92934799194336,25.0,-0.3267646729946136,-5863.50341796875,53.71406936645508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10894775390625,305.5224304199219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.16015625,18000.0,0.0,0.0,0.131017804145813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1847349107265472,0.1847392618656158,-4.362576419225661e-06,0.0,0.0001329664082732,0.0,0.0,7.534244537353516,0.0,0.0,0.0,0.2839792966842651,4.0,0.0,1.0
