time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
312780,293.146240234375,297.1499938964844,293.1499938964844,0.0197201911360025,-865.853515625,304.1495361328125,0.5890616774559021,0.0602039396762847,0.0549647100269794,293.1492004394531,297.1499938964844,293.1499938964844,0.0232744514942169,-989.63134765625,304.1496276855469,0.6073668003082275,0.0654234588146209,0.0628218054771423,293.1547241210937,297.1499938964844,293.1499938964844,0.0285409465432167,-812.7852172851562,304.150390625,0.6289604306221008,0.0728065893054008,0.0515902005136013,293.1458740234375,297.1499938964844,293.1499938964844,0.0489487200975418,-1447.657958984375,304.14923095703125,0.6900002956390381,0.0961650311946868,0.0919000282883644,293.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456298828125,0.5471197962760925,0.050000000745058,0.2289437800645828,291.1455993652344,291.1499938964844,272.1009826660156,271.6700134277344,283.2395324707031,293.3178405761719,291.14556884765625,1.0,0.1742700189352035,0.9252979159355164,0.9252979159355164,1.0,1.0,-0.7353128790855408,0.3495573401451111,0.3857555389404297,0.0376749783754348,0.0,0.0,0.262269914150238,24.91999053955078,25.0,-0.3252090513706207,-5868.1962890625,53.75270080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1079406738281,305.5241394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.107421875,18000.0,0.0,0.0,0.1311113238334655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1849497109651565,0.1849540770053863,-4.363016159913968e-06,0.0,0.0001330613158643,0.0,0.0,7.544274806976318,0.0,0.0,0.0,0.2840190827846527,4.0,0.0,1.0
312840,293.1460266113281,297.1499938964844,293.1499938964844,0.0197760928422212,-867.089599609375,304.1495361328125,0.5894590616226196,0.0602927133440971,0.0550427213311195,293.1487731933594,297.1499938964844,293.1499938964844,0.02333639934659,-990.9172973632812,304.1495666503906,0.6077190637588501,0.0655131563544273,0.0629030466079711,293.15435791015625,297.1499938964844,293.1499938964844,0.0286306776106357,-813.0914306640625,304.150146484375,0.6290351748466492,0.0728141590952873,0.0515930466353893,293.14556884765625,297.1499938964844,293.1499938964844,0.0490436218678951,-1449.3111572265625,304.1492004394531,0.6903591752052307,0.0962778851389885,0.0920043215155601,293.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.5471910238265991,0.050000000745058,0.2289412021636963,291.1454772949219,291.1499938964844,272.0930480957031,271.6645812988281,283.2372436523437,293.3179016113281,291.1454467773437,1.0,0.174293041229248,0.9253152012825012,0.9253152012825012,1.0,1.0,-0.7357085943222046,0.3496949076652527,0.3860137164592743,0.0378261618316173,0.0,0.0,0.2625824213027954,24.910541534423828,25.0,-0.3173000812530517,-5872.9892578125,53.79409408569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1068420410156,305.5258483886719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.0546875,18000.0,0.0,0.0,0.1312076896429062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.185169517993927,0.1851738840341568,-4.363466359791346e-06,0.0,0.0001331591338384,0.0,0.0,7.554543972015381,0.0,0.0,0.0,0.2840598225593567,4.0,0.0,1.0
312900,293.14581298828125,297.1499938964844,293.1499938964844,0.0198340006172657,-868.3671264648438,304.1495056152344,0.5898683667182922,0.0603844560682773,0.0551233924925327,293.1483764648437,297.1499938964844,293.1499938964844,0.0234034545719623,-992.3065795898438,304.1495361328125,0.6080949306488037,0.0656098425388336,0.0629908740520477,293.1540222167969,297.1499938964844,293.1499938964844,0.0285631269216537,-812.9926147460938,304.1502380371094,0.6291272044181824,0.0728275552392005,0.0516000688076019,293.145263671875,297.1499938964844,293.1499938964844,0.0491421371698379,-1451.027587890625,304.149169921875,0.6907304525375366,0.0963950380682945,0.0921126827597618,293.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5472638607025146,0.050000000745058,0.2289385646581649,291.1453857421875,291.1499938964844,272.0852966308594,271.6588134765625,283.23504638671875,293.31793212890625,291.1453552246094,1.0,0.1743186265230178,0.9253325462341307,0.9253325462341307,1.0,1.0,-0.7361305356025696,0.3498440384864807,0.3862864971160888,0.0379813052713871,0.0,0.0,0.2629022896289825,24.900991439819336,25.0,-0.3051909208297729,-5877.90478515625,53.838905334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1056213378906,305.5274963378906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.005859375,18000.0,0.0,0.0,0.1313077509403228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1853950917720794,0.1853994578123092,-4.36393020208925e-06,0.0,0.0001332606771029,0.0,0.0,7.565088272094727,0.0,0.0,0.0,0.284101665019989,4.0,0.0,1.0
312960,293.1455993652344,297.1499938964844,293.1499938964844,0.0198938027024269,-869.6834106445312,304.14947509765625,0.5902886390686035,0.0604789406061172,0.0552065521478652,293.14794921875,297.1499938964844,293.1499938964844,0.0234753713011741,-993.7933959960938,304.14947509765625,0.6084927916526794,0.0657131001353263,0.0630849301815033,293.1536560058594,297.1499938964844,293.1499938964844,0.028589516878128,-813.091796875,304.150146484375,0.6292356848716736,0.0728467404842376,0.0516110584139823,293.1449584960937,297.1499938964844,293.1499938964844,0.0492440350353717,-1452.803466796875,304.1491394042969,0.6911134123802185,0.0965162068605423,0.0922248587012291,293.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.5473381876945496,0.050000000745058,0.22893588244915,291.145263671875,291.1499938964844,272.0777587890625,271.6526794433594,283.2330017089844,293.3179931640625,291.1452331542969,1.0,0.1743466258049011,0.925347626209259,0.925347626209259,1.0,1.0,-0.7365770936012268,0.3500039875507355,0.3865731060504913,0.0381401628255844,0.0,0.0,0.2632286250591278,24.891361236572266,25.0,-0.2914951741695404,-5882.93017578125,53.8869743347168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,305.52911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.958984375,18000.0,0.0,0.0,0.1314114183187484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.185625746846199,0.1856300979852676,-4.364405867818277e-06,0.0,0.00013336588745,0.0,0.0,7.575876235961914,0.0,0.0,0.0,0.2841444909572601,4.0,0.0,1.0
313020,293.1453857421875,297.1499938964844,293.1499938964844,0.0199554357677698,-871.0368041992188,304.14947509765625,0.5907192230224609,0.0605760887265205,0.0552920959889888,293.14752197265625,297.1499938964844,293.1499938964844,0.0235520228743553,-995.3746948242188,304.1494445800781,0.6089116930961609,0.0658227354288101,0.0631850212812423,293.1533203125,297.1499938964844,293.1499938964844,0.0285713486373424,-813.2977905273438,304.150146484375,0.6293600797653198,0.0728714317083358,0.0516259111464023,293.1446533203125,297.1499938964844,293.1499938964844,0.0493491776287555,-1454.63623046875,304.14910888671875,0.6915073990821838,0.0966412425041198,0.09234070032835,293.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14520263671875,0.5474137663841248,0.050000000745058,0.2289331555366516,291.1451721191406,291.1499938964844,272.0704650878906,271.64617919921875,283.2310791015625,293.3180236816406,291.1451416015625,1.0,0.1743770092725753,0.9253627061843872,0.9253627061843872,1.0,1.0,-0.737047553062439,0.3501744568347931,0.3868730664253235,0.0383027754724025,0.0,0.0,0.263560950756073,24.881668090820312,25.0,-0.2760472595691681,-5888.05859375,53.93821334838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1028747558594,305.5307006835937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.9140625,18000.0,0.0,0.0,0.1315186917781829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1858610659837722,0.185865432024002,-4.364891992736375e-06,0.0,0.0001334747503278,0.0,0.0,7.586889266967773,0.0,0.0,0.0,0.2841882109642029,4.0,0.0,1.0
313080,293.1451721191406,297.1499938964844,293.1499938964844,0.0200187359005212,-872.4234619140625,304.1494445800781,0.591158926486969,0.0606756061315536,0.0553797855973243,293.1470947265625,297.1499938964844,293.1499938964844,0.0236329920589923,-997.0413208007812,304.1494140625,0.6093493103981018,0.065938115119934,0.0632905736565589,293.1529541015625,297.1499938964844,293.1499938964844,0.0286174900829792,-813.4691162109375,304.1500244140625,0.6294991374015808,0.0729012936353683,0.0516443252563476,293.14434814453125,297.1499938964844,293.1499938964844,0.0494572296738624,-1456.520263671875,304.1490783691406,0.6919113397598267,0.0967697575688362,0.0924598425626754,293.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.5474905967712402,0.050000000745058,0.2289303839206695,291.14508056640625,291.1499938964844,272.0633850097656,271.6393127441406,283.22930908203125,293.31805419921875,291.1450500488281,1.0,0.1744095683097839,0.9253777861595154,0.9253777861595154,1.0,1.0,-0.7375395894050598,0.35035440325737,0.3871851861476898,0.0384689308702945,0.0,0.0,0.2638981640338897,24.87192153930664,25.0,-0.2570820152759552,-5893.27587890625,53.99234771728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1014099121094,305.5322570800781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.873046875,18000.0,0.0,0.0,0.1316292583942413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1861004084348678,0.1861047744750976,-4.365388122096192e-06,0.0,0.0001335869601462,0.0,0.0,7.59809684753418,0.0,0.0,0.0,0.2842327356338501,4.0,0.0,1.0
313140,293.1449890136719,297.1499938964844,293.1499938964844,0.0200839731842279,-873.8489990234375,304.1494445800781,0.5916093587875366,0.0607779175043106,0.055469986051321,293.14666748046875,297.1499938964844,293.1499938964844,0.0237190574407577,-998.8086547851562,304.1493530273437,0.6098089218139648,0.066060297191143,0.0634025633335113,293.152587890625,297.1499938964844,293.1499938964844,0.0286983307451009,-813.96630859375,304.14990234375,0.629655659198761,0.0729372948408126,0.0516670159995555,293.14404296875,297.1499938964844,293.1499938964844,0.0495686866343021,-1458.4642333984375,304.1490478515625,0.6923268437385559,0.0969023555517196,0.0925828665494918,293.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.5475687980651855,0.050000000745058,0.2289275676012039,291.1449890136719,291.1499938964844,272.0565795898437,271.6320495605469,283.2276611328125,293.318115234375,291.1449890136719,1.0,0.1744447201490402,0.9253928661346436,0.9253928661346436,1.0,1.0,-0.7380572557449341,0.3505456447601318,0.3875116109848022,0.0386390276253223,0.0,0.0,0.2642405033111572,24.86212539672852,25.0,-0.2355522662401199,-5898.59716796875,54.04991912841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0998840332031,305.5337829589844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.833984375,18000.0,0.0,0.0,0.1317437440156936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1863440126180648,0.1863483786582946,-4.365894255897729e-06,0.0,0.0001337031571893,0.0,0.0,7.609511375427246,0.0,0.0,0.0,0.2842780947685241,4.0,0.0,1.0
313200,293.144775390625,297.1499938964844,293.1499938964844,0.0201509241014719,-875.3082885742188,304.1494140625,0.5920688509941101,0.0608826205134391,0.0555623620748519,293.146240234375,297.1499938964844,293.1499938964844,0.0238096229732036,-1000.6637573242188,304.1492919921875,0.6102873682975769,0.0661883875727653,0.0635201707482338,293.1521911621094,297.1499938964844,293.1499938964844,0.0287812650203704,-814.3788452148438,304.1497497558594,0.6298273801803589,0.0729785859584808,0.0516934357583522,293.14373779296875,297.1499938964844,293.1499938964844,0.0496830940246582,-1460.460205078125,304.1490173339844,0.6927523612976074,0.097038485109806,0.0927092507481575,293.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449279785156,0.5476480722427368,0.050000000745058,0.2289247065782547,291.1449279785156,291.1499938964844,272.04998779296875,271.6243896484375,283.2261657714844,293.3181457519531,291.1448974609375,1.0,0.1744821518659591,0.9254079461097716,0.9254079461097716,1.0,1.0,-0.7385971546173096,0.3507466316223144,0.3878505527973175,0.038812831044197,0.0,0.0,0.2645867764949798,24.852298736572266,25.0,-0.213041752576828,-5904.00146484375,54.11051177978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0982971191406,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.798828125,18000.0,0.0,0.0,0.1318616420030594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1865909695625305,0.1865953356027603,-4.366408575151581e-06,0.0,0.0001338228030363,0.0,0.0,7.621089458465576,0.0,0.0,0.0,0.2843241393566131,4.0,0.0,1.0
313260,293.1445617675781,297.1499938964844,293.1499938964844,0.020219711586833,-876.8036499023438,304.1493835449219,0.5925379991531372,0.0609899424016475,0.0556570999324321,293.14581298828125,297.1499938964844,293.1499938964844,0.0239051133394241,-1002.6146850585938,304.1492614746094,0.6107862591743469,0.0663229599595069,0.0636439397931099,293.1518249511719,297.1499938964844,293.1499938964844,0.0288772359490394,-814.8553466796875,304.1496276855469,0.6300157308578491,0.0730257257819175,0.0517239421606063,293.1434326171875,297.1499938964844,293.1499938964844,0.0498006902635097,-1462.51220703125,304.14898681640625,0.6931885480880737,0.0971784740686416,0.0928393080830574,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.5477284789085388,0.050000000745058,0.2289218157529831,291.1448669433594,291.1499938964844,272.0439758300781,271.61688232421875,283.22491455078125,293.31817626953125,291.14483642578125,1.0,0.1745221316814422,0.925420343875885,0.925420343875885,1.0,1.0,-0.739161491394043,0.3509583175182342,0.3882031738758087,0.038990281522274,0.0,0.0,0.2649362087249756,24.84245491027832,25.0,-0.1720709949731826,-5909.46630859375,54.174434661865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0966796875,305.53680419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.76953125,18000.0,0.0,0.0,0.1319832354784011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1868410259485244,0.1868453919887542,-4.366931534605101e-06,0.0,0.0001339462032774,0.0,0.0,7.632821083068848,0.0,0.0,0.0,0.2843707799911499,4.0,0.0,1.0
313320,293.14434814453125,297.1499938964844,293.1499938964844,0.0202900264412164,-878.3278198242188,304.1493835449219,0.5930150151252747,0.0610994175076484,0.0557538121938705,293.1453552246094,297.1499938964844,293.1499938964844,0.0240047648549079,-1004.6448974609376,304.1492004394531,0.6113016605377197,0.0664629712700843,0.0637729093432426,293.15142822265625,297.1499938964844,293.1499938964844,0.0290020145475864,-815.3577270507812,304.14947509765625,0.6302180886268616,0.07307780534029,0.0517579242587089,293.14312744140625,297.1499938964844,293.1499938964844,0.0499208308756351,-1464.6090087890625,304.1489562988281,0.6936336755752563,0.0973216667771339,0.0929724425077438,293.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5478097796440125,0.050000000745058,0.2289188802242279,291.14483642578125,291.1499938964844,272.0387878417969,271.61016845703125,283.2240295410156,293.3182067871094,291.14483642578125,1.0,0.1745642870664596,0.9254326820373536,0.9254326820373536,1.0,1.0,-0.7397463321685791,0.3511789739131927,0.3885673284530639,0.039171177893877,0.0,0.0,0.2652844488620758,24.83261489868164,25.0,-0.0806356519460678,-5914.9287109375,54.24120330810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0950622558594,305.538330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.751953125,18000.0,0.0,0.0,0.1321078091859817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1870920956134796,0.1870964616537094,-4.36745949627948e-06,0.0,0.0001340726303169,0.0,0.0,7.644611358642578,0.0,0.0,0.0,0.2844176888465881,4.0,0.0,1.0
313380,293.1441650390625,297.1499938964844,293.1499938964844,0.0203619580715894,-879.8820190429688,304.1493530273437,0.5935004949569702,0.0612112581729888,0.0558526925742626,293.1449279785156,297.1499938964844,293.1499938964844,0.0241090226918458,-1006.7622680664062,304.149169921875,0.6118336915969849,0.0666090622544288,0.0639077126979827,293.15106201171875,297.1499938964844,293.1499938964844,0.029181569814682,-815.9820556640625,304.1492614746094,0.6304364204406738,0.073135569691658,0.0517958886921405,293.142822265625,297.1499938964844,293.1499938964844,0.0500436685979366,-1466.752685546875,304.14892578125,0.6940884590148926,0.0974684059619903,0.0931089892983436,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5478919744491577,0.050000000745058,0.2289159297943115,291.1448669433594,291.1499938964844,272.0343933105469,271.60418701171875,283.2236022949219,293.3182373046875,291.1448669433594,1.0,0.1746089160442352,0.9254450798034668,0.9254450798034668,1.0,1.0,-0.7403542399406433,0.3514097929000854,0.3889444172382355,0.0393557399511337,0.0,0.0,0.2656250894069671,24.82279586791992,25.0,0.0602376088500022,-5920.35205078125,54.31119537353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0934753417969,305.5398864746094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.763671875,18000.0,0.0,0.0,0.132235512137413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1873406767845153,0.1873450428247451,-4.3679897316906136e-06,0.0,0.0001342022296739,0.0,0.0,7.656301975250244,0.0,0.0,0.0,0.2844642698764801,4.0,0.0,1.0
313440,293.1439514160156,297.1499938964844,293.1499938964844,0.0204353425651788,-881.4625854492188,304.1493530273437,0.5939931869506836,0.0613251700997352,0.0559535026550293,293.1444702148437,297.1499938964844,293.1499938964844,0.0242175087332725,-1008.9586791992188,304.14910888671875,0.6123794317245483,0.0667606815695762,0.0640478283166885,293.1506652832031,297.1499938964844,293.1499938964844,0.0292524769902229,-816.6063842773438,304.1492614746094,0.6306686997413635,0.0731981471180915,0.0518373809754848,293.1425170898437,297.1499938964844,293.1499938964844,0.0501688942313194,-1468.9381103515625,304.1488952636719,0.6945517659187317,0.097618319094181,0.0932486057281494,293.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449279785156,0.5479747653007507,0.050000000745058,0.2289129644632339,291.1449279785156,291.1499938964844,272.03076171875,271.598876953125,283.2235412597656,293.3182678222656,291.1449890136719,1.0,0.1746558547019958,0.92545747756958,0.92545747756958,1.0,1.0,-0.7409828305244446,0.3516497015953064,0.3893331289291382,0.0395437106490135,0.0,0.0,0.2659534215927124,24.813037872314453,25.0,0.2058356553316116,-5925.6767578125,54.3841438293457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0919494628906,305.54132080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.80859375,18000.0,0.0,0.0,0.1323656737804412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1875825375318527,0.1875869035720825,-4.368513145891484e-06,0.0,0.0001343343319604,0.0,0.0,7.667693614959717,0.0,0.0,0.0,0.2845097482204437,4.0,0.0,1.0
313500,293.14373779296875,297.1499938964844,293.1499938964844,0.0205102674663066,-883.0713500976562,304.1493225097656,0.59449303150177,0.0614412389695644,0.0560563057661056,293.14404296875,297.1499938964844,293.1499938964844,0.024330586194992,-1011.2408447265624,304.1490783691406,0.6129396557807922,0.0669181868433952,0.0641936212778091,293.1502990722656,297.1499938964844,293.1499938964844,0.0293205846101045,-817.31201171875,304.1492614746094,0.6309154629707336,0.0732659846544265,0.0518825836479663,293.1422119140625,297.1499938964844,293.1499938964844,0.0502967238426208,-1471.169189453125,304.1488647460937,0.6950236558914185,0.0977715402841568,0.0933914482593536,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.5480579733848572,0.050000000745058,0.2289099693298339,291.14508056640625,291.1499938964844,272.0278625488281,271.59423828125,283.2238464355469,293.3182983398437,291.1451416015625,1.0,0.1747053116559982,0.9254698157310486,0.9254698157310486,1.0,1.0,-0.7416333556175232,0.3518992662429809,0.3897341191768646,0.039735198020935,0.0,0.0,0.2662665843963623,24.80338478088379,25.0,0.3287839889526367,-5930.87158203125,54.46028137207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09051513671875,305.5426330566406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.87890625,18000.0,0.0,0.0,0.1324979066848755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1878144592046737,0.1878188252449035,-4.369022008177126e-06,0.0,0.0001344685442745,0.0,0.0,7.678633689880371,0.0,0.0,0.0,0.2845534980297088,4.0,0.0,1.0
313560,293.1435546875,297.1499938964844,293.1499938964844,0.0205866023898124,-884.7056274414062,304.1493225097656,0.5949987769126892,0.0615591518580913,0.0561608374118804,293.1435852050781,297.1499938964844,293.1499938964844,0.0244478788226842,-1013.6009521484376,304.1490478515625,0.6135119199752808,0.0670809522271156,0.0643444806337356,293.14990234375,297.1499938964844,293.1499938964844,0.0293851494789123,-818.0711059570312,304.1492919921875,0.6311752796173096,0.0733386054635047,0.0519311651587486,293.1419372558594,297.1499938964844,293.1499938964844,0.0504269115626812,-1473.44189453125,304.1488342285156,0.6955028772354126,0.0979276895523071,0.0935371294617652,293.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14520263671875,0.5481414198875427,0.050000000745058,0.2289069890975952,291.1452331542969,291.1499938964844,272.0256652832031,271.5902709960937,283.2244873046875,293.3182983398437,291.14532470703125,1.0,0.1747570931911468,0.925479531288147,0.925479531288147,1.0,1.0,-0.7423034310340881,0.3521572649478912,0.3901461660861969,0.0399299450218677,0.0,0.0,0.2665653824806213,24.79385757446289,25.0,0.4215165674686432,-5935.93896484375,54.53931427001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0892333984375,305.5438842773437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.9609375,18000.0,0.0,0.0,0.1326313465833664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1880363821983337,0.1880407482385635,-4.369512680568732e-06,0.0,0.0001346039498457,0.0,0.0,7.689112186431885,0.0,0.0,0.0,0.2845954895019531,4.0,0.0,1.0
313620,293.14337158203125,297.1499938964844,293.1499938964844,0.0206643007695674,-886.3643188476562,304.1492919921875,0.5955097079277039,0.0616788230836391,0.0562669932842254,293.1431579589844,297.1499938964844,293.1499938964844,0.0245693083852529,-1016.036865234375,304.14898681640625,0.6140954494476318,0.0672487914562225,0.0645002424716949,293.1495056152344,297.1499938964844,293.1499938964844,0.0294484682381153,-818.8798828125,304.1492919921875,0.6314477920532227,0.0734159275889396,0.0519830696284771,293.1416320800781,297.1499938964844,293.1499938964844,0.0505593940615654,-1475.75537109375,304.1488037109375,0.6959889531135559,0.0980866029858589,0.093685507774353,293.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.548224925994873,0.050000000745058,0.2289039939641952,291.1454162597656,291.1499938964844,272.02410888671875,271.5868530273437,283.2254638671875,293.3183288574219,291.1455078125,1.0,0.1748111546039581,0.9254892468452454,0.9254892468452454,1.0,1.0,-0.7429922819137573,0.3524234294891357,0.3905688226222992,0.0401279404759407,0.0,0.0,0.2668497264385223,24.78447532653809,25.0,0.487845629453659,-5940.88330078125,54.621185302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.088134765625,305.5450439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.046875,18000.0,0.0,0.0,0.1327652633190155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1882481575012207,0.1882525235414505,-4.3699833440769e-06,0.0,0.000134739864734,0.0,0.0,7.699119091033935,0.0,0.0,0.0,0.2846356034278869,4.0,0.0,1.0
313680,293.1431884765625,297.1499938964844,293.1499938964844,0.0207431800663471,-888.04345703125,304.1492919921875,0.5960246324539185,0.0617999359965324,0.0563744939863681,293.1427307128906,297.1499938964844,293.1499938964844,0.0246943309903144,-1018.5372924804688,304.1489562988281,0.6146875619888306,0.0674209147691726,0.0646601542830467,293.1491394042969,297.1499938964844,293.1499938964844,0.029511597007513,-819.731689453125,304.1493225097656,0.6317311525344849,0.0734972655773162,0.0520378202199935,293.141357421875,297.1499938964844,293.1499938964844,0.050693791359663,-1478.1031494140625,304.1487731933594,0.6964805126190186,0.0982478335499763,0.0938361287117004,293.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455993652344,0.5483084917068481,0.050000000745058,0.2289009988307953,291.1456298828125,291.1499938964844,272.0232238769531,271.58404541015625,283.2267761230469,293.318359375,291.14569091796875,1.0,0.174867182970047,0.925498902797699,0.925498902797699,1.0,1.0,-0.7436969876289368,0.3526964485645294,0.3910005390644073,0.0403289683163166,0.0,0.0,0.2671213150024414,24.77523422241211,25.0,0.5389739274978638,-5945.71728515625,54.70549392700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08721923828125,305.5461730957031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.13671875,18000.0,0.0,0.0,0.1328990757465362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1884509474039077,0.1884553134441375,-4.370435362943681e-06,0.0,0.0001348756632069,0.0,0.0,7.7087082862854,0.0,0.0,0.0,0.2846740484237671,4.0,0.0,1.0
313740,293.1430053710937,297.1499938964844,293.1499938964844,0.020823448896408,-889.7473754882812,304.1492614746094,0.5965443253517151,0.0619227737188339,0.0564835965633392,293.1423034667969,297.1499938964844,293.1499938964844,0.02482371032238,-1021.1168212890624,304.1488952636719,0.6152908802032471,0.0675982758402824,0.0648251250386238,293.14874267578125,297.1499938964844,293.1499938964844,0.029576351866126,-820.6377563476562,304.1493225097656,0.632027804851532,0.073583573102951,0.0520960986614227,293.1410827636719,297.1499938964844,293.1499938964844,0.0508305393159389,-1480.492919921875,304.14874267578125,0.6969786286354065,0.098411850631237,0.0939894765615463,293.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.5483918786048889,0.050000000745058,0.2288980185985565,291.1458435058594,291.1499938964844,272.0229187011719,271.5817565917969,283.2283935546875,293.3183898925781,291.1459045410156,1.0,0.1749256551265716,0.9255086183547974,0.9255086183547974,1.0,1.0,-0.7444210648536682,0.3529779016971588,0.3914431929588318,0.0405333153903484,0.0,0.0,0.2673764824867248,24.766191482543945,25.0,0.5660821795463562,-5950.4287109375,54.79280471801758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0865783691406,305.5472412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.228515625,18000.0,0.0,0.0,0.1330320239067077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1886420845985412,0.1886464655399322,-4.370863734948216e-06,0.0,0.0001350105885649,0.0,0.0,7.7177534103393555,0.0,0.0,0.0,0.2847103774547577,4.0,0.0,1.0
313800,293.142822265625,297.1499938964844,293.1499938964844,0.0209048055112361,-891.4696044921875,304.1492614746094,0.5970670580863953,0.062046855688095,0.0565938614308834,293.1418762207031,297.1499938964844,293.1499938964844,0.0249564703553915,-1023.755615234375,304.1488647460937,0.6159012317657471,0.0677795261144638,0.0649938583374023,293.1483764648437,297.1499938964844,293.1499938964844,0.0296426080167293,-821.5853881835938,304.1493225097656,0.6323344707489014,0.0736736208200454,0.0521570295095443,293.14080810546875,297.1499938964844,293.1499938964844,0.0509690307080745,-1482.9140625,304.1487121582031,0.6974812746047974,0.098577931523323,0.0941448137164115,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5484751462936401,0.050000000745058,0.2288950383663177,291.1460266113281,291.1499938964844,272.0231628417969,271.5799865722656,283.23028564453125,293.31842041015625,291.1461181640625,1.0,0.1749859899282455,0.925518274307251,0.925518274307251,1.0,1.0,-0.7451595664024353,0.3532654941082001,0.3918941020965576,0.0407405570149421,0.0,0.0,0.2676195502281189,24.75731086730957,25.0,0.5789491534233093,-5955.0380859375,54.88240051269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0861511230469,305.5482788085937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.318359375,18000.0,0.0,0.0,0.1331637501716613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1888243705034256,0.1888287365436554,-4.371273462311365e-06,0.0,0.0001351442770101,0.0,0.0,7.726383686065674,0.0,0.0,0.0,0.2847450077533722,4.0,0.0,1.0
313860,293.14263916015625,297.1499938964844,293.1499938964844,0.0209874473512172,-893.2141723632812,304.14923095703125,0.597593367099762,0.0621724463999271,0.0567055307328701,293.1414489746094,297.1499938964844,293.1499938964844,0.0250933449715375,-1026.4676513671875,304.1488342285156,0.6165211796760559,0.0679655522108078,0.0651672258973121,293.14801025390625,297.1499938964844,293.1499938964844,0.0297118313610553,-822.5843505859375,304.1493225097656,0.6326532959938049,0.0737683102488517,0.052221268415451,293.1405639648437,297.1499938964844,293.1499938964844,0.051109679043293,-1485.3741455078125,304.1487121582031,0.6979894042015076,0.0987465009093284,0.0943025946617126,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5485580563545227,0.050000000745058,0.2288920879364013,291.146240234375,291.1499938964844,272.0239562988281,271.5787048339844,283.2324523925781,293.31842041015625,291.14630126953125,1.0,0.1750486642122268,0.9255253076553344,0.9255253076553344,1.0,1.0,-0.7459157705307007,0.3535606861114502,0.3923550844192505,0.040950883179903,0.0,0.0,0.2678477466106415,24.7486572265625,25.0,0.5736227631568909,-5959.54052734375,54.97481536865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0859680175781,305.54931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.40625,18000.0,0.0,0.0,0.1332932710647583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1889957189559936,0.1890000849962234,-4.371659542812267e-06,0.0,0.0001352757244603,0.0,0.0,7.734500408172607,0.0,0.0,0.0,0.2847776412963867,4.0,0.0,1.0
313920,293.1424560546875,297.1499938964844,293.1499938964844,0.0210711304098367,-894.975830078125,304.14923095703125,0.5981220006942749,0.0622991696000099,0.0568182580173015,293.1410217285156,297.1499938964844,293.1499938964844,0.0252335108816623,-1029.236328125,304.1487731933594,0.6171473860740662,0.068155251443386,0.0653441473841667,293.14764404296875,297.1499938964844,293.1499938964844,0.0297843590378761,-823.6240844726562,304.1493225097656,0.6329817175865173,0.0738666281104087,0.0522880852222442,293.1402893066406,297.1499938964844,293.1499938964844,0.0512519776821136,-1487.8642578125,304.148681640625,0.6985015273094177,0.0989169776439666,0.0944622159004211,293.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.5486406087875366,0.050000000745058,0.2288891375064849,291.1464538574219,291.1499938964844,272.0252685546875,271.5778503417969,283.23486328125,293.3184509277344,291.1465148925781,1.0,0.1751131564378738,0.9255322813987732,0.9255322813987732,1.0,1.0,-0.7466855049133301,0.3538616299629211,0.3928238749504089,0.0411640107631683,0.0,0.0,0.2680648565292358,24.74019241333008,25.0,0.5590587854385376,-5963.9560546875,55.069454193115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0860595703125,305.5503234863281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.4921875,18000.0,0.0,0.0,0.1334205418825149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1891588121652603,0.1891631782054901,-4.372026978671784e-06,0.0,0.0001354048872599,0.0,0.0,7.742228507995605,0.0,0.0,0.0,0.2848086953163147,4.0,0.0,1.0
313980,293.1423034667969,297.1499938964844,293.1499938964844,0.0211559664458036,-896.7568359375,304.1492004394531,0.5986531972885132,0.0624271556735038,0.056932158768177,293.140625,297.1499938964844,293.1499938964844,0.0253774002194404,-1032.0693359375,304.14874267578125,0.6177811622619629,0.0683491006493568,0.0655250996351242,293.14727783203125,297.1499938964844,293.1499938964844,0.0298623777925968,-824.7103271484375,304.1492919921875,0.6333209276199341,0.073969081044197,0.0523578450083732,293.1400451660156,297.1499938964844,293.1499938964844,0.0513961426913738,-1490.388427734375,304.1486511230469,0.6990180015563965,0.0990895926952362,0.0946239382028579,293.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466064453125,0.5487227439880371,0.050000000745058,0.228886216878891,291.1466369628906,291.1499938964844,272.02703857421875,271.5774230957031,283.237548828125,293.3184814453125,291.1466979980469,1.0,0.1751797497272491,0.9255393147468568,0.9255393147468568,1.0,1.0,-0.7474706768989563,0.3541691899299621,0.3933015167713165,0.0413801819086074,0.0,0.0,0.2682695984840393,24.731958389282227,25.0,0.5369762182235718,-5968.2861328125,55.1666259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0863952636719,305.5513610839844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.5703125,18000.0,0.0,0.0,0.1335446983575821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1893127113580703,0.1893170773983001,-4.37237395090051e-06,0.0,0.0001355308922939,0.0,0.0,7.749523639678955,0.0,0.0,0.0,0.2848379909992218,4.0,0.0,1.0
314040,293.14215087890625,297.1499938964844,293.1499938964844,0.0212417412549257,-898.5526123046875,304.1492004394531,0.5991860032081604,0.0625561252236366,0.0570469759404659,293.1402282714844,297.1499938964844,293.1499938964844,0.0255243219435215,-1034.953125,304.1487121582031,0.6184200644493103,0.0685462430119514,0.0657092556357383,293.1469116210937,297.1499938964844,293.1499938964844,0.0299460832029581,-825.8340454101562,304.1492614746094,0.633668839931488,0.0740748643875122,0.0524299778044223,293.1398010253906,297.1499938964844,293.1499938964844,0.0515417791903018,-1492.9395751953125,304.1486511230469,0.6995376944541931,0.0992639139294624,0.0947872996330261,293.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14678955078125,0.5488044619560242,0.050000000745058,0.228883296251297,291.1468200683594,291.1499938964844,272.0292663574219,271.577392578125,283.24041748046875,293.3185119628906,291.1468811035156,1.0,0.1752480566501617,0.9255462884902954,0.9255462884902954,1.0,1.0,-0.7482680678367615,0.3544818758964538,0.3937861621379852,0.0415989384055137,0.0,0.0,0.2684645652770996,24.723920822143555,25.0,0.5129902362823486,-5972.54296875,55.26586532592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0869445800781,305.55242919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.646484375,18000.0,0.0,0.0,0.1336659044027328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1894593834877014,0.1894637644290924,-4.372705006971955e-06,0.0,0.0001356539141852,0.0,0.0,7.756478309631348,0.0,0.0,0.0,0.2848659455776214,4.0,0.0,1.0
314100,293.1419982910156,297.1499938964844,293.1499938964844,0.0213286355137825,-900.3666381835938,304.1492004394531,0.5997207760810852,0.0626862645149231,0.0571628920733928,293.13983154296875,297.1499938964844,293.1499938964844,0.0256749037653207,-1037.8990478515625,304.1486511230469,0.619066059589386,0.0687473565340042,0.0658972784876823,293.14654541015625,297.1499938964844,293.1499938964844,0.0300334226340055,-827.00439453125,304.14923095703125,0.6340272426605225,0.074184700846672,0.052505012601614,293.1395568847656,297.1499938964844,293.1499938964844,0.0516892075538635,-1495.5235595703125,304.14862060546875,0.7000613808631897,0.099440261721611,0.0949526578187942,293.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.5488855838775635,0.050000000745058,0.2288804203271865,291.14697265625,291.1499938964844,272.0318908691406,271.5777282714844,283.2435302734375,293.3185119628906,291.14703369140625,1.0,0.1753184646368026,0.9255533218383788,0.9255533218383788,1.0,1.0,-0.7490803003311157,0.3548009097576141,0.3942793607711792,0.0418207012116909,0.0,0.0,0.268648087978363,24.716142654418945,25.0,0.4801448285579681,-5976.7236328125,55.36761093139648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0877380371094,305.553466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.716796875,18000.0,0.0,0.0,0.1337831020355224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1895973980426788,0.1896017789840698,-4.3730165089073125e-06,0.0,0.0001357728324364,0.0,0.0,7.763023853302002,0.0,0.0,0.0,0.2848922610282898,4.0,0.0,1.0
314160,293.141845703125,297.1499938964844,293.1499938964844,0.021416537463665,-902.19677734375,304.149169921875,0.6002569198608398,0.0628174245357513,0.0572797581553459,293.13946533203125,297.1499938964844,293.1499938964844,0.0258287973701953,-1040.900146484375,304.14862060546875,0.6197177767753601,0.0689519867300987,0.0660887211561203,293.1462097167969,297.1499938964844,293.1499938964844,0.0301239509135484,-828.2164306640625,304.14923095703125,0.6343949437141418,0.0742981731891632,0.0525826439261436,293.13934326171875,297.1499938964844,293.1499938964844,0.051838245242834,-1498.1370849609375,304.1485900878906,0.7005882263183594,0.0996184423565864,0.0951197743415832,293.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470947265625,0.548966109752655,0.050000000745058,0.2288775593042373,291.1471252441406,291.1499938964844,272.0348815917969,271.578369140625,283.2468566894531,293.31854248046875,291.1471862792969,1.0,0.1753907650709152,0.925557017326355,0.925557017326355,1.0,1.0,-0.7499056458473206,0.3551254272460937,0.3947802186012268,0.0420451201498508,0.0,0.0,0.268822431564331,24.70861053466797,25.0,0.4415359497070312,-5980.83984375,55.47163009643555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0887451171875,305.5545349121094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.78125,18000.0,0.0,0.0,0.1338961869478225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1897282749414444,0.1897326409816742,-4.373311185190687e-06,0.0,0.0001358876033918,0.0,0.0,7.76923131942749,0.0,0.0,0.0,0.2849172055721283,4.0,0.0,1.0
314220,293.1416931152344,297.1499938964844,293.1499938964844,0.021505357697606,-904.0408935546876,304.149169921875,0.6007939577102661,0.0629494711756706,0.0573974549770355,293.1390686035156,297.1499938964844,293.1499938964844,0.0259856767952442,-1043.9498291015625,304.1485900878906,0.6203742027282715,0.0691597014665603,0.0662831813097,293.1458435058594,297.1499938964844,293.1499938964844,0.0302173662930727,-829.4659423828125,304.1492004394531,0.6347710490226746,0.0744148790836334,0.0526625998318195,293.1390991210937,297.1499938964844,293.1499938964844,0.0519887097179889,-1500.7772216796875,304.1485900878906,0.7011178135871887,0.099798209965229,0.0952884629368782,293.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1472473144531,0.5490459203720093,0.050000000745058,0.2288747131824493,291.14727783203125,291.1499938964844,272.0382385253906,271.5793151855469,283.2503356933594,293.3185729980469,291.1473083496094,1.0,0.1754647940397262,0.925560712814331,0.925560712814331,1.0,1.0,-0.7507426142692566,0.3554547727108001,0.395287811756134,0.042272113263607,0.0,0.0,0.2689893841743469,24.701313018798828,25.0,0.4000598788261413,-5984.9033203125,55.57770919799805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0899353027344,305.5555725097656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.837890625,18000.0,0.0,0.0,0.1340053081512451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1898533552885055,0.1898577213287353,-4.373591764306184e-06,0.0,0.0001359983580186,0.0,0.0,7.775163650512695,0.0,0.0,0.0,0.284941017627716,4.0,0.0,1.0
314280,293.1415405273437,297.1499938964844,293.1499938964844,0.0215950049459934,-905.89697265625,304.1491394042969,0.6013314723968506,0.0630822703242302,0.0575158521533012,293.1387023925781,297.1499938964844,293.1499938964844,0.0261452030390501,-1047.040771484375,304.1485595703125,0.6210340857505798,0.0693700313568115,0.0664801970124244,293.1455078125,297.1499938964844,293.1499938964844,0.0303132757544517,-830.7473754882812,304.149169921875,0.6351542472839355,0.0745343491435051,0.0527445338666439,293.1388854980469,297.1499938964844,293.1499938964844,0.0521403551101684,-1503.439697265625,304.1485595703125,0.70164954662323,0.0999793484807014,0.0954584702849388,293.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5491252541542053,0.050000000745058,0.2288718968629837,291.1473999023437,291.1499938964844,272.0419006347656,271.5805053710937,283.25396728515625,293.318603515625,291.1474304199219,1.0,0.1755403131246566,0.9255644083023072,0.9255644083023072,1.0,1.0,-0.7515894770622253,0.3557881712913513,0.3958012759685516,0.0425016544759273,0.0,0.0,0.2691503465175628,24.694223403930664,25.0,0.3628225922584533,-5988.92236328125,55.68557357788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0912475585937,305.556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.888671875,18000.0,0.0,0.0,0.1341108530759811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1899738609790802,0.18997822701931,-4.3738618842326105e-06,0.0,0.0001361054746666,0.0,0.0,7.780879497528076,0.0,0.0,0.0,0.2849639654159546,4.0,0.0,1.0
314340,293.14141845703125,297.1499938964844,293.1499938964844,0.0216855946928262,-907.7672729492188,304.1491394042969,0.6018696427345276,0.0632159560918808,0.0576350912451744,293.13836669921875,297.1499938964844,293.1499938964844,0.0263078343123197,-1050.1815185546875,304.1485290527344,0.6216989755630493,0.0695834904909133,0.066680297255516,293.1451721191406,297.1499938964844,293.1499938964844,0.0304122194647789,-832.0679931640625,304.1491394042969,0.6355459690093994,0.0746571868658065,0.0528288967907428,293.138671875,297.1499938964844,293.1499938964844,0.0522934682667255,-1506.12939453125,304.1485595703125,0.7021838426589966,0.1001621410250663,0.0956301093101501,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.5492037534713745,0.050000000745058,0.2288691103458404,291.1474914550781,291.1499938964844,272.0458068847656,271.5819396972656,283.2577514648437,293.3186340332031,291.1475524902344,1.0,0.1756176799535751,0.925568163394928,0.925568163394928,1.0,1.0,-0.752448320388794,0.356126606464386,0.3963217437267303,0.0427338853478431,0.0,0.0,0.2693042159080505,24.68741035461425,25.0,0.3251553475856781,-5992.89453125,55.79561614990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0927124023437,305.5577087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.93359375,18000.0,0.0,0.0,0.1342117935419082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1900889724493026,0.1900933533906936,-4.374118816485861e-06,0.0,0.0001362079055979,0.0,0.0,7.786339282989502,0.0,0.0,0.0,0.2849858999252319,4.0,0.0,1.0
314400,293.14129638671875,297.1499938964844,293.1499938964844,0.0217769257724285,-909.6476440429688,304.1491394042969,0.6024077534675598,0.0633502751588821,0.0577549189329147,293.13800048828125,297.1499938964844,293.1499938964844,0.0264728441834449,-1053.35791015625,304.14849853515625,0.6223665475845337,0.0697991922497749,0.0668825879693031,293.14483642578125,297.1499938964844,293.1499938964844,0.0305133964866399,-833.4169311523438,304.14910888671875,0.6359440088272095,0.0747824609279632,0.0529150143265724,293.1384582519531,297.1499938964844,293.1499938964844,0.0524476282298564,-1508.8389892578125,304.1485290527344,0.7027198076248169,0.1003461554646492,0.0958029255270958,293.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475830078125,0.549281656742096,0.050000000745058,0.2288663536310196,291.1476135253906,291.1499938964844,272.04998779296875,271.5835876464844,283.2616882324219,293.31866455078125,291.14764404296875,1.0,0.1756964027881622,0.925571858882904,0.925571858882904,1.0,1.0,-0.753315806388855,0.3564684987068176,0.3968473076820373,0.0429684557020664,0.0,0.0,0.2694536745548248,24.68080711364746,25.0,0.2866116762161255,-5996.82861328125,55.90729141235352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0942687988281,305.5587463378906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.97265625,18000.0,0.0,0.0,0.134309247136116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1902005225419998,0.1902049034833908,-4.374367108539445e-06,0.0,0.0001363068149657,0.0,0.0,7.791630268096924,0.0,0.0,0.0,0.285007119178772,4.0,0.0,1.0
314460,293.14117431640625,297.1499938964844,293.1499938964844,0.0218691136687994,-911.5403442382812,304.14910888671875,0.602945864200592,0.0634853243827819,0.0578754507005214,293.1376647949219,297.1499938964844,293.1499938964844,0.0266439523547887,-1056.572021484375,304.1484680175781,0.6230379343032837,0.0700175166130065,0.0670874863862991,293.14453125,297.1499938964844,293.1499938964844,0.0306172631680965,-834.8001708984375,304.1490783691406,0.6363493204116821,0.0749106332659721,0.0530032403767108,293.1382751464844,297.1499938964844,293.1499938964844,0.0526030696928501,-1511.57275390625,304.1485290527344,0.70325767993927,0.100531592965126,0.0959771573543548,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.5493587255477905,0.050000000745058,0.2288636267185211,291.1476745605469,291.1499938964844,272.05438232421875,271.5854187011719,283.2657165527344,293.3186950683594,291.1477355957031,1.0,0.175776794552803,0.925572633743286,0.925572633743286,1.0,1.0,-0.7541936039924622,0.3568145334720611,0.397379070520401,0.0432054996490478,0.0,0.0,0.2695983946323395,24.67447853088379,25.0,0.2459412813186645,-6000.7265625,56.02092361450195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09588623046875,305.55975341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.005859375,18000.0,0.0,0.0,0.1344024240970611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1903082281351089,0.1903126090764999,-4.374606305646012e-06,0.0,0.0001364013733109,0.0,0.0,7.796737194061279,0.0,0.0,0.0,0.2850275933742523,4.0,0.0,1.0
314520,293.1410522460937,297.1499938964844,293.1499938964844,0.0219619888812303,-913.4417724609376,304.14910888671875,0.6034834384918213,0.0636209174990654,0.0579964891076087,293.1373596191406,297.1499938964844,293.1499938964844,0.0268276780843734,-1059.819580078125,304.1484069824219,0.623711347579956,0.0702377632260322,0.0672942772507667,293.14422607421875,297.1499938964844,293.1499938964844,0.0307231415063142,-836.2086181640625,304.1490478515625,0.6367600560188293,0.0750409439206123,0.0530930161476135,293.1380615234375,297.1499938964844,293.1499938964844,0.0527594462037086,-1514.32470703125,304.14849853515625,0.7037966847419739,0.10071811825037,0.0961524322628974,293.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477355957031,0.5494350790977478,0.050000000745058,0.2288609147071838,291.14776611328125,291.1499938964844,272.0589599609375,271.5873718261719,283.2698669433594,293.3187255859375,291.1477966308594,1.0,0.1758584380149841,0.9255734086036682,0.9255734086036682,1.0,1.0,-0.755078911781311,0.357163518667221,0.3979153931140899,0.0434447973966598,0.0,0.0,0.2697404623031616,24.66836738586425,25.0,0.2052459120750427,-6004.59912109375,56.13605880737305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0975341796875,305.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.033203125,18000.0,0.0,0.0,0.134492352604866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1904136389493942,0.1904180198907852,-4.374838681542315e-06,0.0,0.0001364926429232,0.0,0.0,7.801734924316406,0.0,0.0,0.0,0.2850476205348968,4.0,0.0,1.0
