time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
314580,293.14093017578125,297.1499938964844,293.1499938964844,0.0220556743443012,-915.3544921875,304.14910888671875,0.6040205955505371,0.0637571588158607,0.0581181533634662,293.13702392578125,297.1499938964844,293.1499938964844,0.0269958060234785,-1063.1175537109375,304.1483764648437,0.6243880391120911,0.0704602971673011,0.0675033926963806,293.1439208984375,297.1499938964844,293.1499938964844,0.0308315381407737,-837.64892578125,304.1490478515625,0.6371773481369019,0.075173906981945,0.0531847365200519,293.13787841796875,297.1499938964844,293.1499938964844,0.052917044609785,-1517.0999755859375,304.14849853515625,0.7043372392654419,0.100905992090702,0.0963290557265281,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5495103597640991,0.050000000745058,0.2288582623004913,291.1478271484375,291.1499938964844,272.0636901855469,271.58941650390625,283.27410888671875,293.3187561035156,291.1478271484375,1.0,0.1759417057037353,0.9255741238594056,0.9255741238594056,1.0,1.0,-0.7559736371040344,0.357516348361969,0.3984573185443878,0.0436865501105785,0.0,0.0,0.2698800563812256,24.662559509277344,25.0,0.1620220392942428,-6008.45068359375,56.25307846069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0992126464844,305.5616760253906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.052734375,18000.0,0.0,0.0,0.1345781981945037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1905167996883392,0.1905211806297302,-4.375064690975705e-06,0.0,0.0001365797652397,0.0,0.0,7.806623935699463,0.0,0.0,0.0,0.2850672006607055,4.0,0.0,1.0
314640,293.14080810546875,297.1499938964844,293.1499938964844,0.0221500247716903,-917.2754516601562,304.14910888671875,0.6045567393302917,0.0638938844203949,0.0582402758300304,293.1367492675781,297.1499938964844,293.1499938964844,0.0271458234637975,-1066.418212890625,304.1484069824219,0.6250661015510559,0.0706844255328178,0.0677141174674034,293.14361572265625,297.1499938964844,293.1499938964844,0.0309418160468339,-839.112548828125,304.1490173339844,0.6375994086265564,0.0753088071942329,0.0532778725028038,293.1377258300781,297.1499938964844,293.1499938964844,0.0530755519866943,-1519.8929443359375,304.1484680175781,0.704878568649292,0.1010949164628982,0.0965066850185394,293.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478576660156,0.5495848655700684,0.050000000745058,0.22885562479496,291.1478576660156,291.1499938964844,272.06854248046875,271.591552734375,283.27838134765625,293.3187866210937,291.1478576660156,1.0,0.1760262250900268,0.9255748987197876,0.9255748987197876,1.0,1.0,-0.7568751573562622,0.3578717708587646,0.3990033864974975,0.0439305081963539,0.0,0.0,0.270018994808197,24.6569938659668,25.0,0.1180131211876869,-6012.2900390625,56.371543884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10089111328125,305.56256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.06640625,18000.0,0.0,0.0,0.1346610784530639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.190619096159935,0.1906234622001648,-4.37528751717764e-06,0.0,0.0001366638753097,0.0,0.0,7.811470031738281,0.0,0.0,0.0,0.2850866019725799,4.0,0.0,1.0
314700,293.1407165527344,297.1499938964844,293.1499938964844,0.0222450606524944,-919.2049560546876,304.1490783691406,0.6050918102264404,0.0640310794115066,0.0583628602325916,293.1364440917969,297.1499938964844,293.1499938964844,0.0272883251309394,-1069.7724609375,304.1484375,0.6257457137107849,0.0709101036190986,0.0679264441132545,293.1433410644531,297.1499938964844,293.1499938964844,0.03105403855443,-840.6002197265625,304.14898681640625,0.6380262970924377,0.0754456520080566,0.053372461348772,293.1375427246094,297.1499938964844,293.1499938964844,0.0532350167632103,-1522.70458984375,304.1484680175781,0.7054206728935242,0.101284883916378,0.096685379743576,293.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478576660156,0.5496582984924316,0.050000000745058,0.2288530319929123,291.1478881835937,291.1499938964844,272.073486328125,271.59375,283.2827453613281,293.31884765625,291.1478881835937,1.0,0.1761120557785034,0.9255756735801696,0.9255756735801696,1.0,1.0,-0.7577836513519287,0.3582298755645752,0.3995537757873535,0.0441767200827598,0.0,0.0,0.2701581120491028,24.65170860290528,25.0,0.0751044526696205,-6016.12451171875,56.49153518676758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1025085449219,305.5634155273437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0703125,18000.0,0.0,0.0,0.1347409039735794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.190721109509468,0.190725490450859,-4.37550806964282e-06,0.0,0.0001367449003737,0.0,0.0,7.816301345825195,0.0,0.0,0.0,0.2851059138774872,4.0,0.0,1.0
314760,293.140625,297.1499938964844,293.1499938964844,0.0223407167941331,-921.1416015625,304.1490783691406,0.6056254506111145,0.0641686916351318,0.0584858395159244,293.1361694335937,297.1499938964844,293.1499938964844,0.0274257380515337,-1073.14453125,304.1484680175781,0.626426100730896,0.0711370781064033,0.0681400820612907,293.14306640625,297.1499938964844,293.1499938964844,0.0311679225414991,-842.1082153320312,304.1489562988281,0.6384570598602295,0.0755841583013534,0.0534682795405387,293.1373596191406,297.1499938964844,293.1499938964844,0.0533953234553337,-1525.532958984375,304.1484375,0.705963134765625,0.1014758497476577,0.0968650132417678,293.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478881835937,0.5497307181358337,0.050000000745058,0.2288504689931869,291.1478881835937,291.1499938964844,272.0784606933594,271.595947265625,283.2871398925781,293.3188781738281,291.1478881835937,1.0,0.1761990934610366,0.9255728721618652,0.9255728721618652,1.0,1.0,-0.7586979866027832,0.3585900664329529,0.4001078903675079,0.0444249287247657,0.0,0.0,0.2702983915805816,24.64669418334961,25.0,0.0339650101959705,-6019.96044921875,56.61288833618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1040344238281,305.564208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.068359375,18000.0,0.0,0.0,0.1348182708024978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1908236742019653,0.1908280551433563,-4.3757281673606485e-06,0.0,0.0001368233934044,0.0,0.0,7.821157455444336,0.0,0.0,0.0,0.2851253151893616,4.0,0.0,1.0
314820,293.1405029296875,297.1499938964844,293.1499938964844,0.0224369596689939,-923.0847778320312,304.1490783691406,0.6061575412750244,0.0643066391348838,0.058609165251255,293.1358947753906,297.1499938964844,293.1499938964844,0.0275608487427234,-1076.5303955078125,304.14849853515625,0.6271068453788757,0.0713650733232498,0.0683548226952552,293.142822265625,297.1499938964844,293.1499938964844,0.0312832854688167,-843.6339721679688,304.1489562988281,0.6388911008834839,0.0757240429520607,0.0535651631653308,293.13720703125,297.1499938964844,293.1499938964844,0.0535564012825489,-1528.376708984375,304.1484375,0.7065058350563049,0.1016676500439643,0.0970455259084701,293.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478881835937,0.5498020648956299,0.050000000745058,0.2288479655981063,291.1478881835937,291.1499938964844,272.0834655761719,271.59814453125,283.29156494140625,293.31890869140625,291.1478881835937,1.0,0.1762872338294983,0.9255700707435608,0.9255700707435608,1.0,1.0,-0.7596174478530884,0.3589520752429962,0.4006653726100921,0.0446752123534679,0.0,0.0,0.2704406380653381,24.64195251464844,25.0,-0.0051892478950321,-6023.80419921875,56.73551559448242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1054992675781,305.56494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0625,18000.0,0.0,0.0,0.134893536567688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1909274160861969,0.1909317970275879,-4.375950084067881e-06,0.0,0.0001368997909594,0.0,0.0,7.826066970825195,0.0,0.0,0.0,0.2851449251174927,4.0,0.0,1.0
314880,293.1404113769531,297.1499938964844,293.1499938964844,0.022533755749464,-925.0335693359376,304.1490783691406,0.6066878437995911,0.0644449070096015,0.0587327890098094,293.1356506347656,297.1499938964844,293.1499938964844,0.0276961755007505,-1079.933837890625,304.1485290527344,0.6277875304222107,0.0715938955545425,0.0685704350471496,293.1425476074219,297.1499938964844,293.1499938964844,0.031399916857481,-845.1746826171875,304.14892578125,0.6393277645111084,0.075865089893341,0.0536629371345043,293.1370544433594,297.1499938964844,293.1499938964844,0.0537181831896305,-1531.2347412109375,304.1484375,0.7070484161376953,0.101860299706459,0.0972268357872963,293.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478576660156,0.5498723387718201,0.050000000745058,0.228845477104187,291.1478576660156,291.1499938964844,272.0884704589844,271.6003112792969,283.2959899902344,293.3189697265625,291.1478576660156,1.0,0.1763764172792434,0.9255672097206116,0.9255672097206116,1.0,1.0,-0.7605412602424622,0.3593155443668365,0.4012257158756256,0.0449275039136409,0.0,0.0,0.270585685968399,24.637481689453125,25.0,-0.0425898060202598,-6027.6611328125,56.85931396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1068420410156,305.56561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.048828125,18000.0,0.0,0.0,0.1349671632051468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1910329312086105,0.1910373121500015,-4.376174274511868e-06,0.0,0.0001369745150441,0.0,0.0,7.83105993270874,0.0,0.0,0.0,0.2851648330688476,4.0,0.0,1.0
314940,293.1403503417969,297.1499938964844,293.1499938964844,0.0226310640573501,-926.9873657226562,304.1490478515625,0.6072160601615906,0.0645833984017372,0.0588566735386848,293.1354064941406,297.1499938964844,293.1499938964844,0.0278339590877294,-1083.3427734375,304.1485290527344,0.6284675598144531,0.0718232840299606,0.0687867403030395,293.142333984375,297.1499938964844,293.1499938964844,0.0315176397562027,-846.7279663085938,304.1488952636719,0.6397663950920105,0.0760070383548736,0.0537614524364471,293.13690185546875,297.1499938964844,293.1499938964844,0.0538806281983852,-1534.1063232421875,304.1484069824219,0.7075906991958618,0.1020536795258522,0.0974089130759239,293.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.54994136095047,0.050000000745058,0.2288430482149124,291.1478271484375,291.1499938964844,272.0934143066406,271.6023864746094,283.3004150390625,293.3190002441406,291.1478271484375,1.0,0.1764666140079498,0.9255644083023072,0.9255644083023072,1.0,1.0,-0.7614688277244568,0.3596802055835724,0.4017886221408844,0.0451816990971565,0.0,0.0,0.270734429359436,24.63330078125,25.0,-0.0783203616738319,-6031.5390625,56.98421859741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1080627441406,305.56622314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.029296875,18000.0,0.0,0.0,0.1350395083427429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1911408752202987,0.1911452412605285,-4.376402557682013e-06,0.0,0.0001370479294564,0.0,0.0,7.8361663818359375,0.0,0.0,0.0,0.2851851880550384,4.0,0.0,1.0
315000,293.1402587890625,297.1499938964844,293.1499938964844,0.0227288510650396,-928.9452514648438,304.1490478515625,0.6077419519424438,0.0647221207618713,0.0589807666838169,293.1351928710937,297.1499938964844,293.1499938964844,0.0279745515435934,-1086.760986328125,304.1485595703125,0.6291464567184448,0.0720530301332473,0.069003477692604,293.14208984375,297.1499938964844,293.1499938964844,0.0316362045705318,-848.2906494140625,304.1488952636719,0.6402061581611633,0.0761496350169181,0.0538605041801929,293.13677978515625,297.1499938964844,293.1499938964844,0.0540436543524265,-1536.9901123046875,304.1484069824219,0.7081324458122253,0.1022477596998214,0.0975916683673858,293.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5500092506408691,0.050000000745058,0.2288406640291214,291.14776611328125,291.1499938964844,272.0982971191406,271.6043395996094,283.3048400878906,293.3190612792969,291.14776611328125,1.0,0.1765576899051666,0.9255616068840028,0.9255616068840028,1.0,1.0,-0.7623992562294006,0.3600456416606903,0.4023535847663879,0.0454377569258213,0.0,0.0,0.2708874642848968,24.629404067993164,25.0,-0.1122525781393051,-6035.4423828125,57.11009979248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.109130859375,305.5667724609375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.005859375,18000.0,0.0,0.0,0.1351110488176345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.191251739859581,0.1912561208009719,-4.376635843073018e-06,0.0,0.0001371205289615,0.0,0.0,7.841411113739014,0.0,0.0,0.0,0.2852060794830322,4.0,0.0,1.0
315060,293.1401672363281,297.1499938964844,293.1499938964844,0.0228270757943391,-930.9064331054688,304.1490478515625,0.6082654595375061,0.0648609548807144,0.0591050125658512,293.1349792480469,297.1499938964844,293.1499938964844,0.0281155705451965,-1090.183837890625,304.1485595703125,0.6298237442970276,0.0722828209400177,0.0692204087972641,293.1418762207031,297.1499938964844,293.1499938964844,0.0317553803324699,-849.8594360351562,304.1488647460937,0.6406463980674744,0.0762925520539283,0.0539598986506462,293.1366271972656,297.1499938964844,293.1499938964844,0.0542071647942066,-1539.8843994140625,304.1484069824219,0.7086727619171143,0.1024423912167549,0.0977750048041343,293.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477355957031,0.5500759482383728,0.050000000745058,0.2288383096456527,291.1477355957031,291.1499938964844,272.1030578613281,271.606201171875,283.3092041015625,293.3191223144531,291.147705078125,1.0,0.1766495704650879,0.9255566596984864,0.9255566596984864,1.0,1.0,-0.7633316516876221,0.3604113757610321,0.4029202461242676,0.0456955432891845,0.0,0.0,0.2710452079772949,24.625778198242188,25.0,-0.1444844901561737,-6039.376953125,57.2368278503418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1100769042969,305.5672912597656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.978515625,18000.0,0.0,0.0,0.1351822018623352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1913658529520034,0.1913702338933944,-4.376875494926935e-06,0.0,0.0001371927355648,0.0,0.0,7.846808910369873,0.0,0.0,0.0,0.2852275669574737,4.0,0.0,1.0
315120,293.1401062011719,297.1499938964844,293.1499938964844,0.0229257438331842,-932.87109375,304.1490478515625,0.6087862849235535,0.064999982714653,0.0592294260859489,293.134765625,297.1499938964844,293.1499938964844,0.0282568726688623,-1093.6077880859375,304.1485595703125,0.6304988861083984,0.0725125968456268,0.0694373771548271,293.14166259765625,297.1499938964844,293.1499938964844,0.0318750590085983,-851.43310546875,304.1488647460937,0.6410865783691406,0.0764357820153236,0.0540595427155494,293.1365051269531,297.1499938964844,293.1499938964844,0.0543712154030799,-1542.7901611328125,304.1484069824219,0.7092092633247375,0.1026377081871032,0.0979589894413948,293.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.5501412153244019,0.050000000745058,0.2288360148668289,291.14764404296875,291.1499938964844,272.1076965332031,271.6078491210937,283.3135070800781,293.31915283203125,291.14764404296875,1.0,0.1767422705888748,0.92555171251297,0.92555171251297,1.0,1.0,-0.764265775680542,0.360777348279953,0.4034883975982666,0.0459551028907299,0.0,0.0,0.2712091207504272,24.622465133666992,25.0,-0.1744263768196106,-6043.35302734375,57.36441802978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1108093261719,305.5677185058594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.943359375,18000.0,0.0,0.0,0.135253369808197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1914842873811721,0.1914886683225631,-4.377123332233168e-06,0.0,0.000137264971272,0.0,0.0,7.852410793304443,0.0,0.0,0.0,0.2852498590946197,4.0,0.0,1.0
315180,293.1400451660156,297.1499938964844,293.1499938964844,0.0230248346924781,-934.8387451171876,304.1490478515625,0.6093047857284546,0.0651391446590423,0.059353981167078,293.13458251953125,297.1499938964844,293.1499938964844,0.0284026116132736,-1097.0264892578125,304.1485595703125,0.6311720609664917,0.072742260992527,0.0696543008089065,293.1414794921875,297.1499938964844,293.1499938964844,0.0319951176643371,-853.0099487304688,304.1488647460937,0.6415265798568726,0.076579175889492,0.0541593469679355,293.1363830566406,297.1499938964844,293.1499938964844,0.0545357167720794,-1545.705810546875,304.1483764648437,0.7097418904304504,0.1028335690498352,0.0981435179710388,293.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475830078125,0.550205409526825,0.050000000745058,0.2288337498903274,291.1475830078125,291.1499938964844,272.1121520996094,271.6093139648437,283.3177490234375,293.3192138671875,291.1475524902344,1.0,0.1768356561660766,0.9255467653274536,0.9255467653274536,1.0,1.0,-0.7652011513710022,0.3611433804035187,0.4040578007698059,0.046216357499361,0.0,0.0,0.2713790237903595,24.619403839111328,25.0,-0.2038048505783081,-6047.37548828125,57.49272918701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1114196777344,305.5680847167969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.90625,18000.0,0.0,0.0,0.1353249698877334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1916069686412811,0.1916113495826721,-4.377379354991717e-06,0.0,0.0001373376435367,0.0,0.0,7.858213424682617,0.0,0.0,0.0,0.2852729558944702,4.0,0.0,1.0
315240,293.1399841308594,297.1499938964844,293.1499938964844,0.0231243818998336,-936.8099975585938,304.1490173339844,0.6098211407661438,0.0652785450220108,0.0594787187874317,293.1344299316406,297.1499938964844,293.1499938964844,0.0285595543682575,-1100.7900390625,304.1485290527344,0.6318435668945312,0.0729719400405883,0.0698711946606636,293.14129638671875,297.1499938964844,293.1499938964844,0.0321155712008476,-854.5902709960938,304.1488342285156,0.6419665813446045,0.0767228379845619,0.0542593225836753,293.1362609863281,297.1499938964844,293.1499938964844,0.0547006987035274,-1548.632080078125,304.1483764648437,0.7102711796760559,0.1030300930142402,0.0983286350965499,293.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.5502687096595764,0.050000000745058,0.2288315296173095,291.1474914550781,291.1499938964844,272.1164245605469,271.6105651855469,283.3219299316406,293.3192749023437,291.1474609375,1.0,0.1769296526908874,0.9255418181419371,0.9255418181419371,1.0,1.0,-0.766137957572937,0.3615095019340515,0.4046284854412079,0.0464793182909488,0.0,0.0,0.2715557813644409,24.616559982299805,25.0,-0.2343582361936569,-6051.45556640625,57.62174987792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11181640625,305.56842041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.86328125,18000.0,0.0,0.0,0.1353973895311355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1917344778776168,0.1917388588190078,-4.377645382191986e-06,0.0,0.0001374111452605,0.0,0.0,7.864245414733887,0.0,0.0,0.0,0.2852969765663147,4.0,0.0,1.0
315300,293.139892578125,297.1499938964844,293.1499938964844,0.0232243798673152,-938.7849731445312,304.1490173339844,0.6103355884552002,0.0654181540012359,0.0596036501228809,293.1342468261719,297.1499938964844,293.1499938964844,0.0288187786936759,-1103.5621337890625,304.1483459472656,0.6325139999389648,0.0732017457485199,0.0700881406664848,293.1411437988281,297.1499938964844,293.1499938964844,0.0322364121675491,-856.1739501953125,304.1488342285156,0.6424068808555603,0.0768667235970497,0.0543594621121883,293.1361389160156,297.1499938964844,293.1499938964844,0.0548661611974239,-1551.5687255859375,304.1483764648437,0.7107973098754883,0.103227213025093,0.0985143333673477,293.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5503312349319458,0.050000000745058,0.228829339146614,291.1473999023437,291.1499938964844,272.12042236328125,271.611572265625,283.32598876953125,293.3193359375,291.1473693847656,1.0,0.1770242303609848,0.9255368709564208,0.9255368709564208,1.0,1.0,-0.7670762538909912,0.3618758022785187,0.4052004814147949,0.0467439107596874,0.0,0.0,0.2717398405075073,24.613908767700195,25.0,-0.2668772339820862,-6055.6005859375,57.75144958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1120910644531,305.5686950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.81640625,18000.0,0.0,0.0,0.1354708969593048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1918670982122421,0.1918714642524719,-4.377920959086623e-06,0.0,0.000137485738378,0.0,0.0,7.870518207550049,0.0,0.0,0.0,0.2853219211101532,4.0,0.0,1.0
315360,293.13983154296875,297.1499938964844,293.1499938964844,0.0233249031007289,-940.764892578125,304.1490173339844,0.610848605632782,0.0655580759048461,0.0597288236021995,293.13409423828125,297.1499938964844,293.1499938964844,0.0293567031621933,-1107.232421875,304.147705078125,0.6331851482391357,0.0734324231743812,0.0703056380152702,293.1409606933594,297.1499938964844,293.1499938964844,0.0323577001690864,-857.761962890625,304.1488342285156,0.6428477764129639,0.0770109742879867,0.054459810256958,293.1360168457031,297.1499938964844,293.1499938964844,0.0550321713089942,-1554.517333984375,304.1483764648437,0.7113209366798401,0.1034250780940055,0.0987006798386573,293.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.550393283367157,0.050000000745058,0.2288271635770797,291.14727783203125,291.1499938964844,272.1241760253906,271.6122741699219,283.3299560546875,293.31939697265625,291.1472473144531,1.0,0.1771194040775299,0.9255297780036926,0.9255297780036926,1.0,1.0,-0.7680171132087708,0.3622426688671112,0.4057744443416595,0.0470102541148662,0.0,0.0,0.2719326615333557,24.611391067504883,25.0,-0.3039731383323669,-6059.830078125,57.88190460205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1121520996094,305.5689392089844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.76171875,18000.0,0.0,0.0,0.1355459094047546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1920058280229568,0.1920102089643478,-4.378208359412383e-06,0.0,0.0001375618739984,0.0,0.0,7.877081394195557,0.0,0.0,0.0,0.2853480279445648,4.0,0.0,1.0
315420,293.1398010253906,297.1499938964844,293.1499938964844,0.0234260149300098,-942.7511596679688,304.1490173339844,0.6113601922988892,0.0656983852386474,0.059854332357645,293.1339416503906,297.1499938964844,293.1499938964844,0.029555145651102,-1110.7060546875,304.14776611328125,0.6338558197021484,0.0736627876758575,0.0705232694745063,293.14080810546875,297.1499938964844,293.1499938964844,0.0324795469641685,-859.3555908203125,304.1488037109375,0.6432896256446838,0.0771556496620178,0.0545604526996612,293.13592529296875,297.1499938964844,293.1499938964844,0.0551988705992698,-1557.4803466796875,304.1483764648437,0.7118425369262695,0.1036237850785255,0.0988878235220909,293.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5504547953605652,0.050000000745058,0.2288250029087066,291.14715576171875,291.1499938964844,272.12762451171875,271.6126403808594,283.3337707519531,293.3194885253906,291.1471252441406,1.0,0.1772151589393615,0.9255226850509644,0.9255226850509644,1.0,1.0,-0.7689602971076965,0.3626101315021515,0.4063501954078674,0.0472782999277114,0.0,0.0,0.272136241197586,24.609025955200195,25.0,-0.3414183259010315,-6064.1640625,58.01312255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1120300292969,305.5691223144531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.701171875,18000.0,0.0,0.0,0.1356230527162552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1921521425247192,0.1921565234661102,-4.378511221148074e-06,0.0,0.0001376401487505,0.0,0.0,7.884003162384033,0.0,0.0,0.0,0.2853755354881286,4.0,0.0,1.0
315480,293.1397399902344,297.1499938964844,293.1499938964844,0.0235277116298675,-944.74365234375,304.1490173339844,0.6118687391281128,0.0658391118049621,0.0599801763892173,293.1338195800781,297.1499938964844,293.1499938964844,0.0297324527055025,-1114.1519775390625,304.1478271484375,0.6345257759094238,0.0738931521773338,0.0707408338785171,293.14068603515625,297.1499938964844,293.1499938964844,0.0326019264757633,-860.9546508789062,304.1488037109375,0.6437325477600098,0.0773007944226265,0.054661389440298,293.13580322265625,297.1499938964844,293.1499938964844,0.0553661808371543,-1560.456298828125,304.1483459472656,0.7123621106147766,0.1038233190774917,0.0990756973624229,293.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.5505160093307495,0.050000000745058,0.2288228571414947,291.14703369140625,291.1499938964844,272.1307373046875,271.6126708984375,283.33746337890625,293.3195495605469,291.14697265625,1.0,0.1773113906383514,0.925515592098236,0.925515592098236,1.0,1.0,-0.7699054479598999,0.3629779815673828,0.4069274663925171,0.0475480258464813,0.0,0.0,0.2723497450351715,24.60677528381348,25.0,-0.37970632314682,-6068.6044921875,58.14498901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1117248535156,305.5693054199219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.6328125,18000.0,0.0,0.0,0.1357023566961288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1923055946826934,0.1923099756240844,-4.378827725304291e-06,0.0,0.0001377206353936,0.0,0.0,7.891263484954834,0.0,0.0,0.0,0.2854043841361999,4.0,0.0,1.0
315540,293.1396789550781,297.1499938964844,293.1499938964844,0.0236300788819789,-946.7439575195312,304.1490173339844,0.6123743653297424,0.0659803301095962,0.060106448829174,293.1336975097656,297.1499938964844,293.1499938964844,0.0299125574529171,-1117.5740966796875,304.1478881835937,0.6351953744888306,0.074123628437519,0.0709584355354309,293.1405334472656,297.1499938964844,293.1499938964844,0.0327249504625797,-862.560546875,304.1488037109375,0.6441769003868103,0.0774464756250381,0.0547626949846744,293.1357116699219,297.1499938964844,293.1499938964844,0.0555342473089695,-1563.447998046875,304.1483459472656,0.7128803133964539,0.1040237993001937,0.099264457821846,293.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.55057692527771,0.050000000745058,0.228820726275444,291.1468811035156,291.1499938964844,272.1335144042969,271.6123352050781,283.3409729003906,293.3196105957031,291.1468200683594,1.0,0.1774081587791443,0.9255084991455078,0.9255084991455078,1.0,1.0,-0.7708532214164734,0.3633465468883514,0.4075066745281219,0.0478194877505302,0.0,0.0,0.2725754976272583,24.60462760925293,25.0,-0.4187629520893097,-6073.17529296875,58.27759552001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1112365722656,305.5694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.55859375,18000.0,0.0,0.0,0.1357844918966293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1924677938222885,0.1924721747636795,-4.379161964607192e-06,0.0,0.000137803988764,0.0,0.0,7.89893913269043,0.0,0.0,0.0,0.2854349017143249,4.0,0.0,1.0
315600,293.1396179199219,297.1499938964844,293.1499938964844,0.0237330943346023,-948.7516479492188,304.14898681640625,0.6128774881362915,0.0661220476031303,0.0602331310510635,293.1335754394531,297.1499938964844,293.1499938964844,0.0301034860312938,-1121.0340576171875,304.14794921875,0.6358654499053955,0.0743544325232505,0.0711762383580207,293.1404113769531,297.1499938964844,293.1499938964844,0.0328485816717147,-864.1728515625,304.1488037109375,0.6446229219436646,0.0775927081704139,0.0548643507063388,293.1355895996094,297.1499938964844,293.1499938964844,0.0557029955089092,-1566.4539794921875,304.1483459472656,0.7133973240852356,0.1042251959443092,0.0994540229439735,293.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.146728515625,0.5506379008293152,0.050000000745058,0.2288185805082321,291.1466979980469,291.1499938964844,272.1358642578125,271.611572265625,283.3443298339844,293.3197021484375,291.1466369628906,1.0,0.1775053739547729,0.9255013465881348,0.9255013465881348,1.0,1.0,-0.771803617477417,0.3637158572673797,0.4080877602100372,0.0480926297605037,0.0,0.0,0.2728125751018524,24.60253524780273,25.0,-0.4605188071727752,-6077.87646484375,58.41088104248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1105651855469,305.5696105957031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.478515625,18000.0,0.0,0.0,0.1358693838119506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1926381438970565,0.1926425248384475,-4.3795130295620766e-06,0.0,0.0001378901506541,0.0,0.0,7.907001495361328,0.0,0.0,0.0,0.2854669392108917,4.0,0.0,1.0
315660,293.1395568847656,297.1499938964844,293.1499938964844,0.0238369423896074,-950.7702026367188,304.14898681640625,0.6133790612220764,0.0662644654512405,0.0603604204952716,293.1334533691406,297.1499938964844,293.1499938964844,0.0302938222885131,-1124.4853515625,304.1479797363281,0.6365368366241455,0.0745857208967208,0.071394458413124,293.1402587890625,297.1499938964844,293.1499938964844,0.0329730287194252,-865.7943725585938,304.1488037109375,0.645071268081665,0.0777396857738494,0.0549665130674839,293.135498046875,297.1499938964844,293.1499938964844,0.0558727383613586,-1569.47998046875,304.1483459472656,0.713914155960083,0.1044278219342231,0.099644735455513,293.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.5506989359855652,0.050000000745058,0.2288164496421814,291.1465148925781,291.1499938964844,272.1377868652344,271.6103515625,283.34747314453125,293.3197631835937,291.1464538574219,1.0,0.1776031553745269,0.9254913926124572,0.9254913926124572,1.0,1.0,-0.7727580666542053,0.3640865087509155,0.4086715877056122,0.0483675077557563,0.0,0.0,0.2730657160282135,24.600486755371094,25.0,-0.5007964968681335,-6082.75439453125,58.54502868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10968017578125,305.5697631835937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.388671875,18000.0,0.0,0.0,0.1359583139419555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1928200125694275,0.1928243935108184,-4.379887286631856e-06,0.0,0.0001379804016323,0.0,0.0,7.915611267089844,0.0,0.0,0.0,0.2855011522769928,4.0,0.0,1.0
315720,293.1394958496094,297.1499938964844,293.1499938964844,0.02394157089293,-952.7987060546876,304.14898681640625,0.6138792037963867,0.0664075836539268,0.0604882910847663,293.1333312988281,297.1499938964844,293.1499938964844,0.0304854102432727,-1127.9490966796875,304.1479797363281,0.6372098922729492,0.0748175829648971,0.0716131553053855,293.14013671875,297.1499938964844,293.1499938964844,0.0330982245504856,-867.424072265625,304.1487731933594,0.6455220580101013,0.0778873935341835,0.0550691522657871,293.1354064941406,297.1499938964844,293.1499938964844,0.0560433566570282,-1572.52392578125,304.1483154296875,0.7144307494163513,0.1046316176652908,0.0998364835977554,293.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.5507602095603943,0.050000000745058,0.2288143038749694,291.14630126953125,291.1499938964844,272.1392517089844,271.60870361328125,283.3504333496094,293.3198547363281,291.1462707519531,1.0,0.1777014285326004,0.9254814386367798,0.9254814386367798,1.0,1.0,-0.7737163305282593,0.3644584417343139,0.4092578887939453,0.0486440956592559,0.0,0.0,0.2733329534530639,24.598445892333984,25.0,-0.5384277105331421,-6087.8037109375,58.67997360229492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1086120605469,305.5699157714844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.29296875,18000.0,0.0,0.0,0.1360510438680648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1930122673511505,0.1930166482925415,-4.3802824620797765e-06,0.0,0.0001380745088681,0.0,0.0,7.924715995788574,0.0,0.0,0.0,0.2855373024940491,4.0,0.0,1.0
315780,293.13946533203125,297.1499938964844,293.1499938964844,0.0240470543503761,-954.8384399414062,304.14898681640625,0.6143783330917358,0.0665514394640922,0.0606168061494827,293.1332397460937,297.1499938964844,293.1499938964844,0.0306779444217681,-1131.42236328125,304.14801025390625,0.6378849744796753,0.0750500485301017,0.0718323960900306,293.1400451660156,297.1499938964844,293.1499938964844,0.0332242250442504,-869.0628051757812,304.1487731933594,0.6459754705429077,0.078035831451416,0.0551723018288612,293.1352844238281,297.1499938964844,293.1499938964844,0.0562149360775947,-1575.58740234375,304.1483154296875,0.7149475812911987,0.1048366278409957,0.1000293791294097,293.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5508219003677368,0.050000000745058,0.2288121432065963,291.1461181640625,291.1499938964844,272.1402282714844,271.60650634765625,283.3531799316406,293.3199157714844,291.14605712890625,1.0,0.1778001934289932,0.9254714250564576,0.9254714250564576,1.0,1.0,-0.7746788263320923,0.3648319244384765,0.4098469018936157,0.0489224791526794,0.0,0.0,0.2736157476902008,24.596399307250977,25.0,-0.5770068168640137,-6093.04150390625,58.81575775146485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1073303222656,305.570068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.19140625,18000.0,0.0,0.0,0.1361480802297592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1932158917188644,0.1932202726602554,-4.380701739137294e-06,0.0,0.0001381729962304,0.0,0.0,7.934361934661865,0.0,0.0,0.0,0.2855756282806396,4.0,0.0,1.0
315840,293.139404296875,297.1499938964844,293.1499938964844,0.0241533629596233,-956.8887329101562,304.1489562988281,0.6148765683174133,0.0666960179805755,0.0607459284365177,293.13311767578125,297.1499938964844,293.1499938964844,0.0308714061975479,-1134.905029296875,304.14801025390625,0.6385621428489685,0.0752831324934959,0.0720521733164787,293.1399230957031,297.1499938964844,293.1499938964844,0.0333509743213653,-870.7098388671875,304.1487731933594,0.6464314460754395,0.0781849846243858,0.0552759170532226,293.1351928710937,297.1499938964844,293.1499938964844,0.0563873909413814,-1578.6688232421875,304.1483154296875,0.7154645323753357,0.1050428003072738,0.1002233028411865,293.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5508840680122375,0.050000000745058,0.2288099825382232,291.1458740234375,291.1499938964844,272.1406555175781,271.60382080078125,283.3556823730469,293.32000732421875,291.14581298828125,1.0,0.1778993904590606,0.92546147108078,0.92546147108078,1.0,1.0,-0.7756453156471252,0.3652068078517914,0.4104385077953338,0.0492025949060916,0.0,0.0,0.273913025856018,24.59433364868164,25.0,-0.6221059560775757,-6098.4619140625,58.95232391357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1059265136719,305.5702514648437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.083984375,18000.0,0.0,0.0,0.1362491399049759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1934300065040588,0.1934343874454498,-4.381142844067654e-06,0.0,0.0001382755581289,0.0,0.0,7.944509506225586,0.0,0.0,0.0,0.2856159508228302,4.0,0.0,1.0
315900,293.13934326171875,297.1499938964844,293.1499938964844,0.0242606792598962,-958.9531860351562,304.1489562988281,0.6153780817985535,0.0668415427207946,0.0608758479356765,293.1330261230469,297.1499938964844,293.1499938964844,0.0310659743845462,-1138.4005126953125,304.14801025390625,0.6392455101013184,0.0755170136690139,0.0722726583480835,293.1398010253906,297.1499938964844,293.1499938964844,0.0334786586463451,-872.3676147460938,304.1487731933594,0.6468939781188965,0.078335016965866,0.0553801283240318,293.1349792480469,297.1499938964844,293.1499938964844,0.0565680637955665,-1581.901123046875,304.1482849121094,0.716005265712738,0.1052748337388038,0.1004267856478691,293.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14569091796875,0.5509504079818726,0.050000000745058,0.2288076728582382,291.1456298828125,291.1499938964844,272.1405639648437,271.6005554199219,283.35791015625,293.3200988769531,291.14556884765625,1.0,0.177999347448349,0.9254515171051024,0.9254515171051024,1.0,1.0,-0.7766290307044983,0.3655894696712494,0.4110395908355713,0.0494853369891643,0.0,0.0,0.2742300629615783,24.59164428710937,25.0,-0.6785140037536621,-6104.15673828125,59.09080123901367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,305.5704345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.966796875,18000.0,0.0,0.0,0.1363556087017059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1936583071947097,0.1936626881361007,-4.381612598081119e-06,0.0,0.0001383836060995,0.0,0.0,7.955332279205322,0.0,0.0,0.0,0.2856589555740356,4.0,0.0,1.0
315960,293.1392822265625,297.1499938964844,293.1499938964844,0.0243689492344856,-961.0311889648438,304.1489562988281,0.6159036159515381,0.0669880807399749,0.0610063895583152,293.1329345703125,297.1499938964844,293.1499938964844,0.0312615856528282,-1141.9080810546875,304.14801025390625,0.6399558186531067,0.0757517218589782,0.0724936500191688,293.1396789550781,297.1499938964844,293.1499938964844,0.0336072035133838,-874.0355834960938,304.14874267578125,0.647384762763977,0.0784859508275985,0.0554847605526447,293.1342163085937,297.1499938964844,293.1499938964844,0.0568035244941711,-1586.1263427734375,304.1481628417969,0.7167173624038696,0.1056142672896385,0.1006937772035598,293.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454162597656,0.5510439872741699,0.050000000745058,0.2288044095039367,291.1453552246094,291.1499938964844,272.1398620605469,271.5966796875,283.35986328125,293.3201599121094,291.1452331542969,1.0,0.1781014800071716,0.9254385828971864,0.9254385828971864,1.0,1.0,-0.777708888053894,0.3660174310207367,0.4116914272308349,0.0497763231396675,0.0,0.0,0.2745697200298309,24.58458137512207,25.0,-0.8492502570152283,-6110.3837890625,59.23765563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1024475097656,305.5704040527344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.828125,18000.0,0.0,0.0,0.1364673525094986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1939012110233307,0.1939055919647216,-4.382110091682989e-06,0.0,0.0001384970091748,0.0,0.0,7.966848373413086,0.0,0.0,0.0,0.2857047319412231,4.0,0.0,1.0
316020,293.13922119140625,297.1499938964844,293.1499938964844,0.0244788527488708,-963.1375122070312,304.1489562988281,0.6164656281471252,0.0671362057328224,0.0611378625035285,293.1328125,297.1499938964844,293.1499938964844,0.0314589738845825,-1145.443115234375,304.14801025390625,0.6407057046890259,0.0759876370429992,0.0727153494954109,293.1395874023437,297.1499938964844,293.1499938964844,0.0337374247610569,-875.7257080078125,304.14874267578125,0.6479167938232422,0.0786382928490638,0.0555900186300277,293.1330261230469,297.1499938964844,293.1499938964844,0.0571260452270507,-1591.9281005859375,304.1479187011719,0.7176929116249084,0.1060485392808914,0.1010604053735733,293.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.5511775016784668,0.050000000745058,0.2287997901439666,291.1448974609375,291.1499938964844,272.1385192871094,271.5921936035156,283.36151123046875,293.3202209472656,291.14471435546875,1.0,0.1782078444957733,0.9254257082939148,0.9254257082939148,1.0,1.0,-0.7789394855499268,0.3665167391300201,0.412422776222229,0.0500801689922809,0.0,0.0,0.2749568521976471,24.57120513916016,25.0,-1.2827879190444946,-6117.4716796875,59.3983154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1003112792969,305.5699768066406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.61328125,18000.0,0.0,0.0,0.1365861445665359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1941704005002975,0.1941747814416885,-4.382648512546439e-06,0.0,0.0001386175717925,0.0,0.0,7.979592800140381,0.0,0.0,0.0,0.2857553362846374,4.0,0.0,1.0
316080,293.13916015625,297.1499938964844,293.1499938964844,0.0245909504592418,-965.2836303710938,304.14892578125,0.6170498728752136,0.067286305129528,0.0612707063555717,293.1327209472656,297.1499938964844,293.1499938964844,0.0316587090492248,-1149.016357421875,304.14801025390625,0.6414810419082642,0.0762250944972038,0.0729381218552589,293.13946533203125,297.1499938964844,293.1499938964844,0.0338699780404567,-877.4469604492188,304.14874267578125,0.6484754681587219,0.0787924081087112,0.0556962080299854,293.1316223144531,297.1499938964844,293.1499938964844,0.0575071275234222,-1598.7957763671875,304.1476135253906,0.718833327293396,0.1065369099378585,0.1014931946992874,293.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.5513342022895813,0.050000000745058,0.2287943661212921,291.1441955566406,291.1499938964844,272.13653564453125,271.5870666503906,283.3628234863281,293.3202514648437,291.1439514160156,1.0,0.1783186346292495,0.9254128336906432,0.9254128336906432,1.0,1.0,-0.7802733182907104,0.3670646548271179,0.4132086932659149,0.0503933392465114,0.0,0.0,0.2754130661487579,24.554309844970703,25.0,-1.842950463294983,-6125.49072265625,59.56964874267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0978088378906,305.5695495605469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.265625,18000.0,0.0,0.0,0.1367130577564239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1944813430309295,0.1944857239723205,-4.383247869554907e-06,0.0,0.0001387463707942,0.0,0.0,7.994281768798828,0.0,0.0,0.0,0.2858134806156158,4.0,0.0,1.0
316140,293.1390686035156,297.1499938964844,293.1499938964844,0.0247057080268859,-967.4775390625,304.14892578125,0.6176497936248779,0.0674389526247978,0.0614055804908275,293.13262939453125,297.1499938964844,293.1499938964844,0.0318611934781074,-1152.6346435546875,304.14801025390625,0.6422750949859619,0.0764645561575889,0.0731625407934188,293.13934326171875,297.1499938964844,293.1499938964844,0.034005306661129,-879.2049560546875,304.1487121582031,0.6490537524223328,0.0789488032460212,0.0558038093149662,293.130126953125,297.1499938964844,293.1499938964844,0.0579317733645439,-1606.4610595703125,304.14727783203125,0.7200871706008911,0.1070658713579177,0.101974993944168,293.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.5515046715736389,0.050000000745058,0.2287884801626205,291.1432800292969,291.1499938964844,272.1338806152344,271.5812683105469,283.3638000488281,293.3202819824219,291.1429748535156,1.0,0.1784344911575317,0.9253999590873718,0.9253999590873718,1.0,1.0,-0.7816876173019409,0.3676504492759704,0.4140371680259704,0.050714086741209,0.0,0.0,0.2759566605091095,24.535490036010746,25.0,-2.321667194366455,-6134.62890625,59.75054550170898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0947570800781,305.56951904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.78125,18000.0,0.0,0.0,0.1368511468172073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1948533058166504,0.1948576867580413,-4.3839509089593776e-06,0.0,0.0001388865202898,0.0,0.0,8.01183795928955,0.0,0.0,0.0,0.2858827114105224,4.0,0.0,1.0
316200,293.13897705078125,297.1499938964844,293.1499938964844,0.0248227659612894,-969.7099609375,304.1488952636719,0.6182575821876526,0.0675941109657287,0.0615425966680049,293.13250732421875,297.1499938964844,293.1499938964844,0.0320659279823303,-1156.2867431640625,304.14801025390625,0.6430798768997192,0.0767060443758964,0.0733887553215026,293.13922119140625,297.1499938964844,293.1499938964844,0.03414286673069,-880.99072265625,304.1487121582031,0.6496433019638062,0.0791074708104133,0.0559129081666469,293.12860107421875,297.1499938964844,293.1499938964844,0.058380339294672,-1614.5701904296875,304.1469421386719,0.7213957905769348,0.1076188907027244,0.1024843230843544,293.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424560546875,0.5516799688339233,0.050000000745058,0.2287824302911758,291.14227294921875,291.1499938964844,272.1304931640625,271.5747375488281,283.3644104003906,293.3202819824219,291.1419677734375,1.0,0.1785548776388168,0.9253870844841005,0.9253870844841005,1.0,1.0,-0.7831511497497559,0.3682592809200287,0.4148918688297272,0.051039982587099,0.0,0.0,0.276572585105896,24.51620483398437,25.0,-2.596630334854126,-6144.728515625,59.93845748901367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09112548828125,305.56988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.251953125,18000.0,0.0,0.0,0.1370017081499099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1952830404043197,0.1952874213457107,-4.384771727927728e-06,0.0,0.0001390393153997,0.0,0.0,8.032148361206055,0.0,0.0,0.0,0.2859627604484558,4.0,0.0,1.0
316260,293.1388854980469,297.1499938964844,293.1499938964844,0.0249421242624521,-971.9794311523438,304.1488952636719,0.6188717484474182,0.0677519962191581,0.0616820380091667,293.13238525390625,297.1499938964844,293.1499938964844,0.0322728268802166,-1159.97021484375,304.1479797363281,0.6438938975334167,0.0769497454166412,0.0736170336604118,293.1390991210937,297.1499938964844,293.1499938964844,0.0342825390398502,-882.802001953125,304.148681640625,0.650242269039154,0.0792685374617576,0.0560236908495426,293.1270446777344,297.1499938964844,293.1499938964844,0.0588482990860939,-1623.0419921875,304.14666748046875,0.7227460741996765,0.1081927269697189,0.1030165553092956,293.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414489746094,0.5518573522567749,0.050000000745058,0.2287763357162475,291.1412658691406,291.1499938964844,272.1263427734375,271.56744384765625,283.3646850585937,293.3202514648437,291.1409912109375,1.0,0.1786800771951675,0.9253679513931274,0.9253679513931274,1.0,1.0,-0.7846581339836121,0.368888258934021,0.4157699048519134,0.0513704009354114,0.0,0.0,0.2772562205791473,24.49691390991211,25.0,-2.6595866680145264,-6155.73193359375,60.133209228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0867614746094,305.57061767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.73828125,18000.0,0.0,0.0,0.1371675431728363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1957694292068481,0.1957738101482391,-4.3857216951437294e-06,0.0,0.0001392076228512,0.0,0.0,8.055191993713379,0.0,0.0,0.0,0.2860536873340606,4.0,0.0,1.0
316320,293.1387939453125,297.1499938964844,293.1499938964844,0.0250635631382465,-974.2808227539062,304.1488647460937,0.6194899082183838,0.0679124593734741,0.0618238113820552,293.1322631835937,297.1499938964844,293.1499938964844,0.0324816294014453,-1163.679443359375,304.1479797363281,0.6447146534919739,0.0771955549716949,0.0738473162055015,293.13897705078125,297.1499938964844,293.1499938964844,0.0344239696860313,-884.6336059570312,304.1486511230469,0.6508479714393616,0.0794318169355392,0.0561360456049442,293.1255187988281,297.1499938964844,293.1499938964844,0.0593294166028499,-1631.7650146484375,304.1463928222656,0.7241213321685791,0.1087822094559669,0.1035650074481964,293.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405029296875,0.5520344972610474,0.050000000745058,0.2287702560424804,291.1403503417969,291.1499938964844,272.1214294433594,271.5594177246094,283.36456298828125,293.3201904296875,291.1400756835937,1.0,0.1788097023963928,0.9253488183021544,0.9253488183021544,1.0,1.0,-0.7861984372138977,0.3695327043533325,0.4166657328605652,0.0517046935856342,0.0,0.0,0.2779933214187622,24.477989196777344,25.0,-2.5969457626342773,-6167.43701171875,60.33384323120117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0816955566406,305.5715026855469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.279296875,18000.0,0.0,0.0,0.1373499929904937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.196301057934761,0.196305438876152,-4.386785349197453e-06,0.0,0.0001393927814206,0.0,0.0,8.080446243286133,0.0,0.0,0.0,0.2861536145210266,4.0,0.0,1.0
