time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
316380,293.138671875,297.1499938964844,293.1499938964844,0.0251872390508651,-976.6166381835938,304.1488342285156,0.6201120018959045,0.0680756941437721,0.0619681254029274,293.1321716308594,297.1499938964844,293.1499938964844,0.0326924063265323,-1167.415771484375,304.14794921875,0.6455417275428772,0.0774434953927993,0.074079729616642,293.13885498046875,297.1499938964844,293.1499938964844,0.0345671698451042,-886.4856567382812,304.1486511230469,0.6514596939086914,0.0795972049236297,0.0562500171363353,293.1240234375,297.1499938964844,293.1499938964844,0.059823203831911,-1640.731689453125,304.1461486816406,0.7255204319953918,0.1093872487545013,0.1041292548179626,293.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396484375,0.5522103309631348,0.050000000745058,0.2287642210721969,291.1394958496094,291.1499938964844,272.1156921386719,271.550537109375,283.3640441894531,293.32012939453125,291.1392517089844,1.0,0.1789441257715225,0.9253296852111816,0.9253296852111816,1.0,1.0,-0.7877718806266785,0.3701925873756408,0.4175792932510376,0.0520428717136383,0.0,0.0,0.2787845730781555,24.459604263305664,25.0,-2.452186822891236,-6179.83056640625,60.540626525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0758361816406,305.5724792480469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.87109375,18000.0,0.0,0.0,0.1375520378351211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1968778371810913,0.1968822181224823,-4.387962690088898e-06,0.0,0.000139597832458,0.0,0.0,8.107911109924316,0.0,0.0,0.0,0.2862626016139984,4.0,0.0,1.0
316440,293.1385803222656,297.1499938964844,293.1499938964844,0.025312865152955,-978.9815673828124,304.1488342285156,0.6207365393638611,0.0682412460446357,0.0621145665645599,293.1320495605469,297.1499938964844,293.1499938964844,0.0329047478735446,-1171.172119140625,304.14794921875,0.6463732719421387,0.0776929631829261,0.0743137449026107,293.1387023925781,297.1499938964844,293.1499938964844,0.0347115993499755,-888.351318359375,304.14862060546875,0.6520750522613525,0.0797639489173889,0.0563651025295257,293.12255859375,297.1499938964844,293.1499938964844,0.060326263308525,-1649.882568359375,304.1459350585937,0.726935625076294,0.1100044623017311,0.1047054603695869,293.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388244628906,0.552384614944458,0.050000000745058,0.2287582606077194,291.1387023925781,291.1499938964844,272.1091003417969,271.5408630371094,283.3631591796875,293.320068359375,291.1384582519531,1.0,0.1790824979543686,0.925310492515564,0.925310492515564,1.0,1.0,-0.7893706560134888,0.3708642125129699,0.4185064435005188,0.0523843094706535,0.0,0.0,0.2796182930469513,24.44177627563477,25.0,-2.289884090423584,-6192.771484375,60.75245666503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0693054199219,305.5734558105469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.49609375,18000.0,0.0,0.0,0.1377721428871154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1974899023771286,0.1974942982196808,-4.389228251966415e-06,0.0,0.0001398212043568,0.0,0.0,8.137114524841309,0.0,0.0,0.0,0.2863786816596985,4.0,0.0,1.0
316500,293.1384582519531,297.1499938964844,293.1499938964844,0.0254407003521919,-981.3801879882812,304.1488037109375,0.6213639378547668,0.0684094205498695,0.0622634291648864,293.1319274902344,297.1499938964844,293.1499938964844,0.0331186763942241,-1174.9490966796875,304.1479187011719,0.6472088098526001,0.0779440551996231,0.0745493993163108,293.1385803222656,297.1499938964844,293.1499938964844,0.0348571650683879,-890.2293090820312,304.14862060546875,0.6526930928230286,0.0799320116639137,0.0564812235534191,293.1211242675781,297.1499938964844,293.1499938964844,0.0608395896852016,-1659.236572265625,304.145751953125,0.7283696532249451,0.1106351912021637,0.1052948385477066,293.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380920410156,0.552556574344635,0.050000000745058,0.228752389550209,291.1379699707031,291.1499938964844,272.1016540527344,271.5303039550781,283.36181640625,293.3199768066406,291.13775634765625,1.0,0.1792253404855728,0.9252913594245912,0.9252913594245912,1.0,1.0,-0.7909969687461853,0.3715486228466034,0.4194483458995819,0.0527291744947433,0.0,0.0,0.2804987728595733,24.42463493347168,25.0,-2.1254708766937256,-6206.3095703125,60.96987533569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0621032714844,305.5744323730469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.146484375,18000.0,0.0,0.0,0.1380140483379364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1981407552957534,0.1981451511383056,-4.390589310787618e-06,0.0,0.0001400667242705,0.0,0.0,8.168228149414062,0.0,0.0,0.0,0.2865025401115417,4.0,0.0,1.0
316560,293.1383361816406,297.1499938964844,293.1499938964844,0.0255705248564481,-983.808349609375,304.1488037109375,0.6219938397407532,0.0685799047350883,0.0624143928289413,293.1318054199219,297.1499938964844,293.1499938964844,0.0333341173827648,-1178.7457275390625,304.1479187011719,0.6480483412742615,0.0781969279050827,0.0747865587472915,293.1384582519531,297.1499938964844,293.1499938964844,0.0350038148462772,-892.1192016601562,304.1485900878906,0.6533139944076538,0.0801017209887504,0.0565983057022094,293.1197204589844,297.1499938964844,293.1499938964844,0.0613614693284034,-1668.7646484375,304.14556884765625,0.7298199534416199,0.1112776175141334,0.1058954671025276,293.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374206542969,0.5527267456054688,0.050000000745058,0.2287465780973434,291.13726806640625,291.1499938964844,272.09326171875,271.51885986328125,283.3600769042969,293.31988525390625,291.1370849609375,1.0,0.1793720424175262,0.9252630472183228,0.9252630472183228,1.0,1.0,-0.792647123336792,0.3722438216209411,0.4204033017158508,0.053076896816492,0.0,0.0,0.2814183831214905,24.408069610595703,25.0,-1.9719959497451784,-6220.37744140625,61.19223403930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05438232421875,305.575439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.814453125,18000.0,0.0,0.0,0.1382761150598526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1988247334957122,0.1988291293382644,-4.392030859889928e-06,0.0,0.0001403326750732,0.0,0.0,8.200984001159668,0.0,0.0,0.0,0.2866331040859222,4.0,0.0,1.0
316620,293.1382141113281,297.1499938964844,293.1499938964844,0.0257023628801107,-986.2664794921876,304.1487731933594,0.6226268410682678,0.0687526538968086,0.0625674352049827,293.1316833496094,297.1499938964844,293.1499938964844,0.0335516408085823,-1182.5721435546875,304.1478881835937,0.6488942503929138,0.0784524604678154,0.0750258341431617,293.1383361816406,297.1499938964844,293.1499938964844,0.0351523086428642,-894.0308837890625,304.1485900878906,0.653940737247467,0.080274224281311,0.0567169375717639,293.11834716796875,297.1499938964844,293.1499938964844,0.0618916824460029,-1678.4637451171875,304.1454162597656,0.7312875390052795,0.1119314804673194,0.1065071150660514,293.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.5528957843780518,0.050000000745058,0.2287408262491226,291.1366271972656,291.1499938964844,272.0839538574219,271.5065002441406,283.3578796386719,293.31982421875,291.136474609375,1.0,0.1795225590467453,0.9252347946166992,0.9252347946166992,1.0,1.0,-0.7943224906921387,0.3729507327079773,0.4213717579841614,0.0534278154373168,0.0,0.0,0.2823757827281952,24.391969680786133,25.0,-1.84541916847229,-6234.97900390625,61.41961288452149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.046142578125,305.57647705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.49609375,18000.0,0.0,0.0,0.1385587751865387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1995406597852707,0.1995450556278228,-4.393551080283942e-06,0.0,0.0001406195369781,0.0,0.0,8.235329627990723,0.0,0.0,0.0,0.2867701351642608,4.0,0.0,1.0
316680,293.1380615234375,297.1499938964844,293.1499938964844,0.0258361790329217,-988.7539672851562,304.14874267578125,0.6232636570930481,0.0689275935292244,0.0627224370837211,293.13153076171875,297.1499938964844,293.1499938964844,0.0337720550596714,-1186.443115234375,304.1478881835937,0.6497499942779541,0.0787117108702659,0.0752680525183677,293.13818359375,297.1499938964844,293.1499938964844,0.0353037305176258,-895.978515625,304.1485595703125,0.6545774340629578,0.0804508998990058,0.0568379536271095,293.11700439453125,297.1499938964844,293.1499938964844,0.0624295584857463,-1688.3233642578125,304.145263671875,0.732772707939148,0.1125960201025009,0.1071289777755737,293.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.55306476354599,0.050000000745058,0.228735089302063,291.1360168457031,291.1499938964844,272.0736389160156,271.4931640625,283.355224609375,293.3197326660156,291.1358642578125,1.0,0.179676666855812,0.9252064824104308,0.9252064824104308,1.0,1.0,-0.7960241436958313,0.3736698627471924,0.4223542809486389,0.0537820160388946,0.0,0.0,0.2833693027496338,24.376155853271484,25.0,-1.756904363632202,-6250.11376953125,61.65196990966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375366210937,305.5775756835937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.181640625,18000.0,0.0,0.0,0.1388612389564514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2002869099378585,0.2002912908792495,-4.395144060254097e-06,0.0,0.0001409265096299,0.0,0.0,8.271191596984863,0.0,0.0,0.0,0.2869133055210113,4.0,0.0,1.0
316740,293.137939453125,297.1499938964844,293.1499938964844,0.0259722769260406,-991.2763061523438,304.14874267578125,0.6239060163497925,0.0691050514578819,0.062879703938961,293.1313781738281,297.1499938964844,293.1499938964844,0.0339967757463455,-1190.383544921875,304.1478576660156,0.6506207585334778,0.0789762958884239,0.0755147635936737,293.13800048828125,297.1499938964844,293.1499938964844,0.0354597978293895,-897.9843139648438,304.1485290527344,0.6552304029464722,0.0806336924433708,0.0569627285003662,293.11572265625,297.1499938964844,293.1499938964844,0.0629761889576911,-1698.3643798828125,304.1451416015625,0.7342796921730042,0.1132724657654762,0.1077623292803764,293.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355285644531,0.553234338760376,0.050000000745058,0.2287293374538421,291.13543701171875,291.1499938964844,272.0623474121094,271.4788818359375,283.3520812988281,293.3196105957031,291.13525390625,1.0,0.1798349171876907,0.9251782298088074,0.9251782298088074,1.0,1.0,-0.7977587580680847,0.3744044303894043,0.4233543276786804,0.0541400089859962,0.0,0.0,0.2844054102897644,24.36052894592285,25.0,-1.703394055366516,-6265.8798828125,61.89021301269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.028564453125,305.57879638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.8671875,18000.0,0.0,0.0,0.1391865760087967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2010684013366699,0.2010727971792221,-4.396821168484166e-06,0.0,0.0001412566780345,0.0,0.0,8.308812141418457,0.0,0.0,0.0,0.2870636284351349,4.0,0.0,1.0
316800,293.1378173828125,297.1499938964844,293.1499938964844,0.0261104144155979,-993.8290405273438,304.1487121582031,0.6245538592338562,0.0692846924066543,0.0630389004945755,293.1311950683594,297.1499938964844,293.1499938964844,0.0342259891331195,-1194.396728515625,304.1478271484375,0.6515077352523804,0.0792460739612579,0.0757661089301109,293.1378173828125,297.1499938964844,293.1499938964844,0.035620778799057,-900.0516357421875,304.1485290527344,0.6559009552001953,0.0808224007487297,0.0570914298295974,293.11444091796875,297.1499938964844,293.1499938964844,0.063529759645462,-1708.554931640625,304.14501953125,0.735805869102478,0.1139588057994842,0.10840505361557,293.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13494873046875,0.5534054636955261,0.050000000745058,0.2287235409021377,291.13482666015625,291.1499938964844,272.04998779296875,271.46356201171875,283.34844970703125,293.31951904296875,291.1346435546875,1.0,0.1799966692924499,0.9251499176025392,0.9251499176025392,1.0,1.0,-0.799523115158081,0.3751527369022369,0.4243703782558441,0.0545019656419754,0.0,0.0,0.2854781448841095,24.34493064880371,25.0,-1.6774959564208984,-6282.23095703125,62.13368988037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193786621094,305.58013916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.54296875,18000.0,0.0,0.0,0.139531135559082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.201880931854248,0.2018853425979614,-4.398571036290377e-06,0.0,0.0001416063605574,0.0,0.0,8.347991943359375,0.0,0.0,0.0,0.2872202694416046,4.0,0.0,1.0
316860,293.1376647949219,297.1499938964844,293.1499938964844,0.0262507498264312,-996.414794921875,304.148681640625,0.6252113580703735,0.0694666728377342,0.0632001906633377,293.1310119628906,297.1499938964844,293.1499938964844,0.0344602987170219,-1198.4931640625,304.1477966308594,0.6524169445037842,0.0795214772224426,0.0760227516293525,293.1376037597656,297.1499938964844,293.1499938964844,0.0357872992753982,-902.1884155273438,304.14849853515625,0.6565953493118286,0.0810174271464347,0.0572245568037033,293.1131286621094,297.1499938964844,293.1499938964844,0.0640934556722641,-1718.955078125,304.1448974609375,0.7373642325401306,0.1146656796336174,0.1090610474348068,293.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5535821318626404,0.050000000745058,0.228717565536499,291.1342163085937,291.1499938964844,272.03643798828125,271.4469909667969,283.3445129394531,293.3194274902344,291.1340637207031,1.0,0.1801623255014419,0.925116777420044,0.925116777420044,1.0,1.0,-0.8013248443603516,0.3759066164493561,0.4254182279109955,0.0548972524702549,0.0,0.0,0.2865912914276123,24.3291244506836,25.0,-1.651296615600586,-6299.1943359375,62.383262634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00994873046875,305.58172607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.208984375,18000.0,0.0,0.0,0.1398966014385223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2027278989553451,0.2027323096990585,-4.400402758619748e-06,0.0,0.0001419772597728,0.0,0.0,8.388903617858887,0.0,0.0,0.0,0.2873839139938354,4.0,0.0,1.0
316920,293.13751220703125,297.1499938964844,293.1499938964844,0.0263930261135101,-999.0283203125,304.148681640625,0.6258896589279175,0.0696509480476379,0.0633633807301521,293.1307983398437,297.1499938964844,293.1499938964844,0.0346992835402488,-1202.6649169921875,304.14776611328125,0.6533604860305786,0.0798022374510765,0.0762843489646911,293.13739013671875,297.1499938964844,293.1499938964844,0.0359588637948036,-904.3878784179688,304.1484375,0.6573255658149719,0.0812184438109397,0.0573618039488792,293.1116027832031,297.1499938964844,293.1499938964844,0.064685970544815,-1729.9150390625,304.1447448730469,0.7390170097351074,0.1154304295778274,0.1097531095147132,293.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5537775754928589,0.050000000745058,0.2287109792232513,291.1336364746094,291.1499938964844,272.0215759277344,271.42901611328125,283.340576171875,293.3193359375,291.13348388671875,1.0,0.1803323924541473,0.925083577632904,0.925083577632904,1.0,1.0,-0.803196132183075,0.3766688704490661,0.4265272915363312,0.0553600937128067,0.0,0.0,0.2877392470836639,24.311479568481445,25.0,-1.5689491033554075,-6316.79833984375,62.641632080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0003662109375,305.58355712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.87890625,18000.0,0.0,0.0,0.1402819156646728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2036074101924896,0.203611820936203,-4.402314971230226e-06,0.0,0.0001423683133907,0.0,0.0,8.431469917297363,0.0,0.0,0.0,0.2875542938709259,4.0,0.0,1.0
316980,293.1373596191406,297.1499938964844,293.1499938964844,0.0265379585325717,-1001.673095703125,304.1486511230469,0.6266028881072998,0.0698381438851356,0.0635287538170814,293.1305847167969,297.1499938964844,293.1499938964844,0.0349432379007339,-1206.9168701171875,304.1477355957031,0.6543542742729187,0.0800889730453491,0.0765512734651565,293.1371459960937,297.1499938964844,293.1499938964844,0.0361358039081096,-906.6541748046876,304.1484069824219,0.6581079363822937,0.0814261436462402,0.0575034618377685,293.1097412109375,297.1499938964844,293.1499938964844,0.0653368309140205,-1741.9898681640625,304.14453125,0.7408552765846252,0.1162861138582229,0.1105168908834457,293.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.5540066361427307,0.050000000745058,0.2287032753229141,291.13311767578125,291.1499938964844,272.00543212890625,271.4096984863281,283.3366394042969,293.3192138671875,291.1329650878906,1.0,0.1805084645748138,0.9250503778457642,0.9250503778457642,1.0,1.0,-0.8051912784576416,0.377466082572937,0.4277251958847046,0.0558930858969688,0.0,0.0,0.2889203131198883,24.289703369140625,25.0,-1.5199432373046875,-6335.20166015625,62.91396331787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99072265625,305.5854187011719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.572265625,18000.0,0.0,0.0,0.1406884491443634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2045182138681411,0.2045226246118545,-4.404310857353266e-06,0.0,0.0001427808892913,0.0,0.0,8.47564697265625,0.0,0.0,0.0,0.287731260061264,4.0,0.0,1.0
317040,293.13720703125,297.1499938964844,293.1499938964844,0.0266964696347713,-1004.351806640625,304.14862060546875,0.6273574233055115,0.0700286775827407,0.0636965632438659,293.1303405761719,297.1499938964844,293.1499938964844,0.0351922772824764,-1211.2523193359375,304.1476745605469,0.655404269695282,0.0803815498948097,0.0768232494592666,293.13690185546875,297.1499938964844,293.1499938964844,0.0363182425498962,-908.9893798828124,304.1483764648437,0.6589483022689819,0.0816403925418853,0.0576493293046951,293.1074523925781,297.1499938964844,293.1499938964844,0.0660599470138549,-1755.4483642578125,304.1441955566406,0.7429214715957642,0.1172438338398933,0.1113688871264457,293.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326599121094,0.5542755126953125,0.050000000745058,0.2286942601203918,291.1325378417969,291.1499938964844,271.988037109375,271.3890380859375,283.33270263671875,293.3190612792969,291.13238525390625,1.0,0.1806915253400802,0.925017237663269,0.925017237663269,1.0,1.0,-0.8073343634605408,0.3783103227615356,0.4290240406990051,0.0564970485866069,0.0,0.0,0.2901398837566376,24.26288604736328,25.0,-1.6102688312530518,-6354.47412109375,63.20282745361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98095703125,305.587158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.25,18000.0,0.0,0.0,0.1411142647266388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2054595053195953,0.2054639011621475,-4.4063799577998e-06,0.0,0.0001432130375178,0.0,0.0,8.52138900756836,0.0,0.0,0.0,0.2879146337509155,4.0,0.0,1.0
317100,293.1370544433594,297.1499938964844,293.1499938964844,0.0268534459173679,-1007.106201171875,304.1485595703125,0.6281627416610718,0.0702236667275428,0.0638677030801773,293.1300964355469,297.1499938964844,293.1499938964844,0.0354477055370807,-1215.69482421875,304.14764404296875,0.656521201133728,0.0806811600923538,0.077101282775402,293.1365966796875,297.1499938964844,293.1499938964844,0.0365076027810573,-911.4127197265624,304.1483154296875,0.6598577499389648,0.0818625167012214,0.0578002370893955,293.1047058105469,297.1499938964844,293.1499938964844,0.0668739527463913,-1770.651123046875,304.1437683105469,0.7452718615531921,0.1183229908347129,0.1123313009738922,293.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13201904296875,0.5545915365219116,0.050000000745058,0.2286836951971054,291.1318664550781,291.1499938964844,271.9694519042969,271.3671569824219,283.3287353515625,293.31890869140625,291.13165283203125,1.0,0.1808837950229644,0.9249840378761292,0.9249840378761292,1.0,1.0,-0.8096623420715332,0.3792197704315185,0.4304425716400146,0.0571737922728061,0.0,0.0,0.291418582201004,24.23002052307129,25.0,-1.8677366971969604,-6374.9189453125,63.51268005371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9711303710937,305.58892822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.857421875,18000.0,0.0,0.0,0.1415618509054184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2064443379640579,0.2064487487077713,-4.408540462463861e-06,0.0,0.0001436672755517,0.0,0.0,8.569320678710938,0.0,0.0,0.0,0.2881068885326385,4.0,0.0,1.0
317160,293.1368713378906,297.1499938964844,293.1499938964844,0.0269960071891546,-1009.9268188476562,304.1485900878906,0.6290170550346375,0.070423312485218,0.0640424489974975,293.1298217773437,297.1499938964844,293.1499938964844,0.0357095189392566,-1220.244873046875,304.1475830078125,0.6577019691467285,0.0809876024723053,0.0773852244019508,293.13629150390625,297.1499938964844,293.1499938964844,0.0367038771510124,-913.9241333007812,304.14825439453125,0.6608328819274902,0.08209228515625,0.0579560585319995,293.1015625,297.1499938964844,293.1499938964844,0.0677739307284355,-1787.5203857421875,304.1432800292969,0.7478945255279541,0.1195161789655685,0.1133987978100776,293.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.5549513697624207,0.050000000745058,0.2286717146635055,291.13104248046875,291.1499938964844,271.94970703125,271.3440246582031,283.3247375488281,293.3187255859375,291.1307983398437,1.0,0.1810857057571411,0.9249414801597596,0.9249414801597596,1.0,1.0,-0.8121675252914429,0.3801911771297455,0.4319763481616974,0.0579210706055164,0.0,0.0,0.2927655875682831,24.19173049926757,25.0,-2.2161335945129395,-6396.6298828125,63.84345245361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9611511230469,305.5907897949219,278.1499938964844,0.0,18000.0,313.1499938964844,17990.35546875,18000.0,0.0,0.0,0.142029583454132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2074816673994064,0.2074860781431198,-4.410806013765978e-06,0.0,0.0001441419735783,0.0,0.0,8.619874954223633,0.0,0.0,0.0,0.2883096039295196,4.0,0.0,1.0
317220,293.1366577148437,297.1499938964844,293.1499938964844,0.0271299667656421,-1012.8307495117188,304.1485900878906,0.629926323890686,0.0706287175416946,0.0642217397689819,293.1295166015625,297.1499938964844,293.1499938964844,0.0359786860644817,-1224.9189453125,304.1475524902344,0.6589533090591431,0.0813019946217536,0.0776761099696159,293.1359558105469,297.1499938964844,293.1499938964844,0.0369081273674964,-916.5371704101562,304.1482238769531,0.6618807911872864,0.08233093470335,0.058117639273405,293.09796142578125,297.1499938964844,293.1499938964844,0.0687704160809516,-1806.2694091796875,304.1427001953125,0.7508241534233093,0.1208365261554718,0.1145847961306572,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302490234375,0.5553581714630127,0.050000000745058,0.2286582142114639,291.13006591796875,291.1499938964844,271.9288635253906,271.3197326660156,283.3207092285156,293.3184814453125,291.1297607421875,1.0,0.1812994182109832,0.9248988628387452,0.9248988628387452,1.0,1.0,-0.8148740530014038,0.3812370300292969,0.4336369931697845,0.0587396919727325,0.0,0.0,0.2941965162754059,24.14769554138184,25.0,-2.591047763824463,-6419.8798828125,64.19869995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9509582519531,305.5928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.748046875,18000.0,0.0,0.0,0.1425204277038574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2085864692926406,0.208590880036354,-4.413213446241571e-06,0.0,0.0001446401147404,0.0,0.0,8.673808097839355,0.0,0.0,0.0,0.28852578997612,4.0,0.0,1.0
317280,293.1364440917969,297.1499938964844,293.1499938964844,0.0272601302713155,-1015.8224487304688,304.14862060546875,0.6308884620666504,0.0708400458097457,0.0644058138132095,293.12921142578125,297.1499938964844,293.1499938964844,0.0362550243735313,-1229.71337890625,304.1474914550781,0.6602720618247986,0.0816241949796676,0.0779738798737526,293.1356201171875,297.1499938964844,293.1499938964844,0.0371201485395431,-919.2485961914062,304.1481628417969,0.6629979014396667,0.0825782716274261,0.0582849122583866,293.093994140625,297.1499938964844,293.1499938964844,0.0698566883802414,-1826.7882080078125,304.1420593261719,0.7540456652641296,0.1222763583064079,0.115882471203804,293.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.129150390625,0.5558081865310669,0.050000000745058,0.2286433726549148,291.1289367675781,291.1499938964844,271.9069519042969,271.2943420410156,283.3166198730469,293.31817626953125,291.12860107421875,1.0,0.1815253049135208,0.9248563051223756,0.9248563051223756,1.0,1.0,-0.8177721500396729,0.3823536336421966,0.4354185461997986,0.0596271604299545,0.0,0.0,0.2957116365432739,24.09860038757324,25.0,-2.9509923458099365,-6444.65673828125,64.57817840576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,305.59527587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.05859375,18000.0,0.0,0.0,0.1430341899394989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2097615748643875,0.2097659856081009,-4.415775492816465e-06,0.0,0.000145161524415,0.0,0.0,8.731290817260742,0.0,0.0,0.0,0.2887561917304992,4.0,0.0,1.0
317340,293.13623046875,297.1499938964844,293.1499938964844,0.0273898299783468,-1018.911865234375,304.14862060546875,0.6319084167480469,0.0710583254694938,0.0645955801010131,293.1288452148437,297.1499938964844,293.1499938964844,0.0365393981337547,-1234.64306640625,304.1474304199219,0.6616634726524353,0.0819552540779113,0.0782795250415802,293.1352233886719,297.1499938964844,293.1499938964844,0.0373408831655979,-922.0704345703124,304.1481018066406,0.6641897559165955,0.0828354284167289,0.0584586709737777,293.0896301269531,297.1499938964844,293.1499938964844,0.0710404813289642,-1849.2401123046875,304.141357421875,0.7575857639312744,0.1238451972603797,0.117302119731903,293.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.5563032627105713,0.050000000745058,0.2286271154880523,291.1277160644531,291.1499938964844,271.884033203125,271.2678527832031,283.3124389648437,293.3178405761719,291.1273498535156,1.0,0.1817654371261596,0.924813747406006,0.924813747406006,1.0,1.0,-0.8208811283111572,0.383551150560379,0.4373300075531006,0.0605829916894435,0.0,0.0,0.2973230183124542,24.04434394836425,25.0,-3.276509046554565,-6471.1533203125,64.98512268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92950439453125,305.5979309082031,278.1499938964844,0.0,18000.0,313.1499938964844,17988.29296875,18000.0,0.0,0.0,0.1435745358467102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2110181152820587,0.2110225260257721,-4.418523531057872e-06,0.0,0.0001457098987884,0.0,0.0,8.792902946472168,0.0,0.0,0.0,0.2890032529830932,4.0,0.0,1.0
317400,293.1359558105469,297.1499938964844,293.1499938964844,0.0275214202702045,-1022.10107421875,304.1486511230469,0.632983386516571,0.0712835416197776,0.0647911578416824,293.12847900390625,297.1499938964844,293.1499938964844,0.0368315689265728,-1239.703369140625,304.1473693847656,0.6631233096122742,0.0822949036955833,0.0785928890109062,293.13482666015625,297.1499938964844,293.1499938964844,0.0375700443983078,-924.9984741210938,304.14801025390625,0.6654517650604248,0.083102062344551,0.058638758957386,293.0849304199219,297.1499938964844,293.1499938964844,0.0723135396838188,-1873.4859619140625,304.1405944824219,0.7614234089851379,0.1255340427160263,0.1188350319862365,293.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12664794921875,0.5568389296531677,0.050000000745058,0.2286096066236496,291.1264038085937,291.1499938964844,271.860107421875,271.2403564453125,283.3081970214844,293.3174743652344,291.1260070800781,1.0,0.1820200234651565,0.9247711300849916,0.9247711300849916,1.0,1.0,-0.8241881132125854,0.38482466340065,0.439363420009613,0.0616036392748355,0.0,0.0,0.2990287840366363,23.98569107055664,25.0,-3.5571231842041016,-6499.3134765625,65.41898345947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91802978515625,305.6008605957031,278.1499938964844,0.0,18000.0,313.1499938964844,17987.466796875,18000.0,0.0,0.0,0.1441418379545211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2123566567897796,0.212361067533493,-4.4214648369234055e-06,0.0,0.0001462856307625,0.0,0.0,8.858710289001465,0.0,0.0,0.0,0.2892672717571258,4.0,0.0,1.0
317460,293.1356811523437,297.1499938964844,293.1499938964844,0.0276575218886137,-1025.397705078125,304.1486511230469,0.6341175436973572,0.0715166479349136,0.0649933740496635,293.12811279296875,297.1499938964844,293.1499938964844,0.0371323339641094,-1244.9078369140625,304.1473083496094,0.6646557450294495,0.0826441124081611,0.0789149105548858,293.1343994140625,297.1499938964844,293.1499938964844,0.0378084853291511,-928.0435180664062,304.14794921875,0.6667882204055786,0.083379216492176,0.0588259063661098,293.0798645019531,297.1499938964844,293.1499938964844,0.0736822336912155,-1899.6636962890625,304.13983154296875,0.7655787467956543,0.1273508220911026,0.1204898953437805,293.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.5574162006378174,0.050000000745058,0.2285908609628677,291.125,291.1499938964844,271.8352355957031,271.2118835449219,283.3038330078125,293.3170166015625,291.1246032714844,1.0,0.1822911351919174,0.9247156977653505,0.9247156977653505,1.0,1.0,-0.8277095556259155,0.3861830532550812,0.4415265023708343,0.0626872852444648,0.0,0.0,0.3008396327495575,23.922685623168945,25.0,-3.782714366912842,-6529.30810546875,65.88286590576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9058837890625,305.6040344238281,278.1499938964844,0.0,18000.0,313.1499938964844,17986.583984375,18000.0,0.0,0.0,0.1447403579950332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2137877643108368,0.2137921899557113,-4.424627604748821e-06,0.0,0.000146893056808,0.0,0.0,8.929275512695312,0.0,0.0,0.0,0.2895506024360657,4.0,0.0,1.0
317520,293.1353759765625,297.1499938964844,293.1499938964844,0.027801226824522,-1028.7984619140625,304.14862060546875,0.6353063583374023,0.0717572122812271,0.065201997756958,293.127685546875,297.1499938964844,293.1499938964844,0.0374411046504974,-1250.24609375,304.147216796875,0.6662544012069702,0.0830022245645523,0.0792450681328773,293.1339416503906,297.1499938964844,293.1499938964844,0.0380555391311645,-931.1966552734376,304.1478576660156,0.6681923866271973,0.0836661085486412,0.0590196698904037,293.0745544433594,297.1499938964844,293.1499938964844,0.0751350745558738,-1927.5692138671875,304.1390380859375,0.7700175642967224,0.1292824447154998,0.1222539395093917,293.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12384033203125,0.55802983045578,0.050000000745058,0.2285710573196411,291.12353515625,291.1499938964844,271.8094787597656,271.1824951171875,283.29931640625,293.3165283203125,291.1231384277344,1.0,0.1825782805681228,0.9246602654457092,0.9246602654457092,1.0,1.0,-0.8314250707626343,0.3876185715198517,0.4438064694404602,0.0638289600610733,0.0,0.0,0.3027484118938446,23.856163024902344,25.0,-3.956986427307129,-6561.01171875,66.37521362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89306640625,305.607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.654296875,18000.0,0.0,0.0,0.1453698128461837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2153079956769943,0.2153124213218689,-4.428009560797364e-06,0.0,0.0001475318858865,0.0,0.0,9.004472732543945,0.0,0.0,0.0,0.2898527681827545,4.0,0.0,1.0
317580,293.1350402832031,297.1499938964844,293.1499938964844,0.0279513876885175,-1032.3155517578125,304.1485900878906,0.6365521550178528,0.0720058679580688,0.06541758030653,293.12725830078125,297.1499938964844,293.1499938964844,0.0377583652734756,-1255.726318359375,304.14715576171875,0.6679209470748901,0.0833698436617851,0.0795839503407478,293.1334533691406,297.1499938964844,293.1499938964844,0.0383117087185382,-934.464111328125,304.1477966308594,0.6696659922599792,0.083963356912136,0.0592204816639423,293.0690002441406,297.1499938964844,293.1499938964844,0.0766751021146774,-1957.272705078125,304.13824462890625,0.7747448086738586,0.1313329041004181,0.1241315975785255,293.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1223449707031,0.5586792826652527,0.050000000745058,0.2285502254962921,291.1220703125,291.1499938964844,271.78289794921875,271.1522216796875,283.29461669921875,293.3159484863281,291.12164306640625,1.0,0.1828830242156982,0.924604833126068,0.924604833126068,1.0,1.0,-0.8353434801101685,0.389137327671051,0.4462061524391174,0.0650255158543586,0.0,0.0,0.3047614097595215,23.78632926940918,25.0,-4.0828070640563965,-6594.5302734375,66.89823150634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8794250488281,305.6109924316406,278.1499938964844,0.0,18000.0,313.1499938964844,17984.681640625,18000.0,0.0,0.0,0.1460339725017547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2169245332479477,0.2169289737939834,-4.431633897183929e-06,0.0,0.000148205916048,0.0,0.0,9.084711074829102,0.0,0.0,0.0,0.2901755273342132,4.0,0.0,1.0
317640,293.1347045898437,297.1499938964844,293.1499938964844,0.0281065609306097,-1035.9427490234375,304.1485595703125,0.6378524899482727,0.0722624808549881,0.0656401216983795,293.1268005371094,297.1499938964844,293.1499938964844,0.0380839183926582,-1261.344970703125,304.1470947265625,0.6696512699127197,0.0837467238306999,0.0799314156174659,293.1329650878906,297.1499938964844,293.1499938964844,0.0385767482221126,-937.8426513671876,304.147705078125,0.671204686164856,0.0842706561088562,0.0594282038509845,293.0632019042969,297.1499938964844,293.1499938964844,0.0782963708043098,-1988.6695556640625,304.1374206542969,0.7797357439994812,0.1334947943687439,0.1261162906885147,293.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.120849609375,0.5593608617782593,0.050000000745058,0.2285285145044326,291.1205444335937,291.1499938964844,271.7554626464844,271.1211242675781,283.2897033691406,293.3153381347656,291.1201171875,1.0,0.1832056492567062,0.924549400806427,0.924549400806427,1.0,1.0,-0.8394549489021301,0.3907367587089538,0.4487181901931762,0.0662712678313255,0.0,0.0,0.3068764805793762,23.71381378173828,25.0,-4.169455528259277,-6629.8251953125,67.4517822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8649597167969,305.61474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.67578125,18000.0,0.0,0.0,0.1467344313859939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2186377942562103,0.2186422348022461,-4.43550743511878e-06,0.0,0.0001489167916588,0.0,0.0,9.170063972473145,0.0,0.0,0.0,0.2905192077159881,4.0,0.0,1.0
317700,293.13433837890625,297.1499938964844,293.1499938964844,0.0282684490084648,-1039.6810302734375,304.1485290527344,0.6392080187797546,0.0725274011492729,0.0658699199557304,293.1263427734375,297.1499938964844,293.1499938964844,0.0384179912507534,-1267.106201171875,304.1470031738281,0.6714447140693665,0.0841331556439399,0.0802877694368362,293.1324462890625,297.1499938964844,293.1499938964844,0.0388508848845958,-941.3350219726562,304.14764404296875,0.6728078722953796,0.084588274359703,0.0596430413424968,293.0572509765625,297.1499938964844,293.1499938964844,0.0799988359212875,-2021.76416015625,304.1366271972656,0.7849796414375305,0.1357674598693847,0.1282082498073578,293.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11932373046875,0.5600727796554565,0.050000000745058,0.2285059839487075,291.1190185546875,291.1499938964844,271.7272644042969,271.0892333984375,283.2845458984375,293.3146667480469,291.1185913085937,1.0,0.1835471093654632,0.924493968486786,0.924493968486786,1.0,1.0,-0.8437609076499939,0.3924198746681213,0.4513410031795501,0.0675611719489097,0.0,0.0,0.3090969324111938,23.638931274414062,25.0,-4.219017505645752,-6666.955078125,68.03714752197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.849609375,305.6186828613281,278.1499938964844,0.0,18000.0,313.1499938964844,17982.630859375,18000.0,0.0,0.0,0.1474740207195282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.220452681183815,0.2204571217298507,-4.439645636011846e-06,0.0,0.0001496673794463,0.0,0.0,9.260833740234377,0.0,0.0,0.0,0.2908851206302643,4.0,0.0,1.0
317760,293.13397216796875,297.1499938964844,293.1499938964844,0.0284381583333015,-1043.5526123046875,304.14849853515625,0.640615701675415,0.0728004947304725,0.0661069825291633,293.1258544921875,297.1499938964844,293.1499938964844,0.0387603938579559,-1273.0068359375,304.1469116210937,0.673296332359314,0.0845289155840873,0.0806528776884079,293.13189697265625,297.1499938964844,293.1499938964844,0.0391338802874088,-944.9381713867188,304.1475524902344,0.6744704842567444,0.0849158987402916,0.0598648563027381,293.0511474609375,297.1499938964844,293.1499938964844,0.0817764550447464,-2056.4404296875,304.1358337402344,0.7904435396194458,0.1381427198648452,0.130400151014328,293.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177978515625,0.5608107447624207,0.050000000745058,0.2284828126430511,291.11749267578125,291.1499938964844,271.6983642578125,271.056640625,283.279052734375,293.31396484375,291.1170654296875,1.0,0.1839076429605484,0.924416482448578,0.924416482448578,1.0,1.0,-0.8482503294944763,0.3941834568977356,0.4540668725967407,0.068887360394001,0.0,0.0,0.3114208877086639,23.562368392944336,25.0,-4.232339382171631,-6705.8896484375,68.65413665771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8333435058594,305.6227722167969,278.1499938964844,0.0,18000.0,313.1499938964844,17981.5546875,18000.0,0.0,0.0,0.1482546329498291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2223702669143676,0.2223747074604034,-4.444058504304849e-06,0.0,0.0001504596002632,0.0,0.0,9.357141494750977,0.0,0.0,0.0,0.2912737727165222,4.0,0.0,1.0
317820,293.1335754394531,297.1499938964844,293.1499938964844,0.0287291165441274,-1046.980224609375,304.1482238769531,0.6420729756355286,0.0730819553136825,0.0663513466715812,293.1253356933594,297.1499938964844,293.1499938964844,0.039110992103815,-1279.04443359375,304.1468505859375,0.6752013564109802,0.0849338769912719,0.0810266882181167,293.13134765625,297.1499938964844,293.1499938964844,0.0394255444407463,-948.6495971679688,304.1474609375,0.6761876940727234,0.085253357887268,0.0600935481488704,293.0449523925781,297.1499938964844,293.1499938964844,0.0836248397827148,-2092.607177734375,304.1350402832031,0.7960960865020752,0.1406141221523285,0.1326863020658493,293.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11627197265625,0.5615704655647278,0.050000000745058,0.2284591197967529,291.115966796875,291.1499938964844,271.66876220703125,271.0233459472656,283.273193359375,293.31317138671875,291.1155700683594,1.0,0.1842876821756363,0.92433899641037,0.92433899641037,1.0,1.0,-0.8529146909713745,0.3960269689559936,0.4568877518177032,0.0702429488301277,0.0,0.0,0.3138471245765686,23.4847412109375,25.0,-4.209552764892578,-6746.626953125,69.3028793334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.816162109375,305.62701416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.455078125,18000.0,0.0,0.0,0.1490785330533981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2243923842906952,0.2243968248367309,-4.448758772923611e-06,0.0,0.0001512957678642,0.0,0.0,9.459153175354004,0.0,0.0,0.0,0.2916859090328216,4.0,0.0,1.0
317880,293.1331481933594,297.1499938964844,293.1499938964844,0.0294391140341758,-1052.65185546875,304.14727783203125,0.6435770392417908,0.0733720362186431,0.0666030496358871,293.12481689453125,297.1499938964844,293.1499938964844,0.0394690260291099,-1285.2064208984375,304.1467590332031,0.6771528720855713,0.0853471755981445,0.0814084336161613,293.1307983398437,297.1499938964844,293.1499938964844,0.0397250317037105,-952.4586181640624,304.1473693847656,0.677952229976654,0.0855996310710907,0.0603284761309623,293.0387268066406,297.1499938964844,293.1499938964844,0.0855340734124183,-2130.06005859375,304.1343078613281,0.8018891215324402,0.1431680023670196,0.135053738951683,293.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1147766113281,0.5623477101325989,0.050000000745058,0.228435069322586,291.1144714355469,291.1499938964844,271.6385192871094,270.9894104003906,283.2669372558594,293.3123779296875,291.11407470703125,1.0,0.1846859604120254,0.924261510372162,0.924261510372162,1.0,1.0,-0.8577327728271484,0.3979434669017792,0.4597893059253692,0.0716186761856079,0.0,0.0,0.3163663446903229,23.40656471252441,25.0,-4.162639617919922,-6789.0341796875,69.98126220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7981872558594,305.6314697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.322265625,18000.0,0.0,0.0,0.1499442160129547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2265133261680603,0.2265177816152572,-4.453735982679064e-06,0.0,0.0001521743251942,0.0,0.0,9.566648483276367,0.0,0.0,0.0,0.2921207249164581,4.0,0.0,1.0
317940,293.1327209472656,297.1499938964844,293.1499938964844,0.0295723099261522,-1055.71923828125,304.1474914550781,0.645124614238739,0.0736690461635589,0.0668619945645332,293.1242980957031,297.1499938964844,293.1499938964844,0.0398346967995166,-1291.4964599609375,304.1466979980469,0.6791467070579529,0.0857690572738647,0.0817983895540237,293.1302185058594,297.1499938964844,293.1499938964844,0.0400325171649456,-956.3675537109376,304.1473083496094,0.6797600984573364,0.0859549418091774,0.0605698153376579,293.0325012207031,297.1499938964844,293.1499938964844,0.087503507733345,-2168.767822265625,304.1335754394531,0.8077754378318787,0.145801156759262,0.137500450015068,293.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11328125,0.5631381869316101,0.050000000745058,0.2284107804298401,291.1130065917969,291.1499938964844,271.607666015625,270.9548645019531,283.2601928710937,293.3115234375,291.11260986328125,1.0,0.1851035058498382,0.924184024333954,0.924184024333954,1.0,1.0,-0.8627022504806519,0.399935245513916,0.4627670049667358,0.0730061680078506,0.0,0.0,0.3189822435379028,23.328447341918945,25.0,-4.093990325927734,-6833.1787109375,70.69041442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77935791015625,305.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17978.173828125,18000.0,0.0,0.0,0.1508554518222808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2287388145923614,0.2287432700395584,-4.4590146899281535e-06,0.0,0.0001530991139588,0.0,0.0,9.680002212524414,0.0,0.0,0.0,0.2925798296928406,4.0,0.0,1.0
318000,293.1322937011719,297.1499938964844,293.1499938964844,0.0298055279999971,-1059.9769287109375,304.14752197265625,0.6467069983482361,0.0739727914333343,0.0671269819140434,293.123779296875,297.1499938964844,293.1499938964844,0.0402074754238128,-1297.906005859375,304.1466064453125,0.6811744570732117,0.0861988887190818,0.0821960493922233,293.129638671875,297.1499938964844,293.1499938964844,0.0403473936021328,-960.3687744140624,304.147216796875,0.6816026568412781,0.0863185301423072,0.0608171112835407,293.0263366699219,297.1499938964844,293.1499938964844,0.089524932205677,-2208.545654296875,304.13287353515625,0.8135328888893127,0.1485008001327514,0.1400147676467895,293.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1118469238281,0.5639359354972839,0.050000000745058,0.2283864617347717,291.111572265625,291.1499938964844,271.5762634277344,270.9197998046875,283.2528686523437,293.3106384277344,291.1112060546875,1.0,0.1855395287275314,0.9241065382957458,0.9241065382957458,1.0,1.0,-0.8678026795387268,0.4019960165023803,0.465806633234024,0.0743950977921485,0.0,0.0,0.3216888904571533,23.251117706298828,25.0,-3.999255657196045,-6878.97802734375,71.42861938476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7597961425781,305.6409912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17977.001953125,18000.0,0.0,0.0,0.1518120318651199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2310664653778076,0.2310709208250045,-4.46459443992353e-06,0.0,0.0001540699013276,0.0,0.0,9.799176216125488,0.0,0.0,0.0,0.2930630445480346,4.0,0.0,1.0
318060,293.1318664550781,297.1499938964844,293.1499938964844,0.0300643388181924,-1064.427734375,304.14752197265625,0.6483203768730164,0.0742836147546768,0.0673983320593833,293.12322998046875,297.1499938964844,293.1499938964844,0.0405873730778694,-1304.4354248046875,304.14654541015625,0.6832296252250671,0.0866367816925048,0.0826015621423721,293.1290588378906,297.1499938964844,293.1499938964844,0.0406696163117885,-964.4617919921876,304.1471252441406,0.6834734678268433,0.0866904258728027,0.0610704198479652,293.020263671875,297.1499938964844,293.1499938964844,0.0915955081582069,-2249.30615234375,304.1322326660156,0.8191803097724915,0.1512603312730789,0.1425912380218505,293.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1104431152344,0.5647351741790771,0.050000000745058,0.2283622771501541,291.11016845703125,291.1499938964844,271.5443420410156,270.8842468261719,283.2449645996094,293.3097229003906,291.1098327636719,1.0,0.1859947144985199,0.9240074157714844,0.9240074157714844,1.0,1.0,-0.8730267882347107,0.404125303030014,0.468901515007019,0.0757752284407615,0.0,0.0,0.3244873881340027,23.17532539367676,25.0,-3.865588903427124,-6926.46923828125,72.1963882446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.739501953125,305.6461486816406,278.1499938964844,0.0,18000.0,313.1499938964844,17975.82421875,18000.0,0.0,0.0,0.1528173983097076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2335007041692733,0.2335051745176315,-4.47049887952744e-06,0.0,0.0001550902379676,0.0,0.0,9.924495697021484,0.0,0.0,0.0,0.2935718894004822,4.0,0.0,1.0
318120,293.13140869140625,297.1499938964844,293.1499938964844,0.0303236227482557,-1068.906494140625,304.1474914550781,0.6499581336975098,0.0746005848050117,0.0676754415035247,293.1227111816406,297.1499938964844,293.1499938964844,0.0409733206033706,-1311.06689453125,304.1464538574219,0.6853025555610657,0.0870815366506576,0.0830138623714447,293.1285095214844,297.1499938964844,293.1499938964844,0.0409980043768882,-968.6318969726562,304.1470642089844,0.6853626370429993,0.0870692804455757,0.0613288544118404,293.0143737792969,297.1499938964844,293.1499938964844,0.0937036722898483,-2290.78466796875,304.1316223144531,0.824763298034668,0.1540621370077133,0.1452131569385528,293.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1091003417969,0.5655304193496704,0.050000000745058,0.2283384054899215,291.1088562011719,291.1499938964844,271.511962890625,270.8482360839844,283.2364196777344,293.30877685546875,291.1085205078125,1.0,0.1864668279886245,0.9239082932472228,0.9239082932472228,1.0,1.0,-0.8783462047576904,0.406313806772232,0.472032368183136,0.0771353021264076,0.0,0.0,0.3273636102676391,23.101560592651367,25.0,-3.701115131378174,-6975.462890625,72.99020385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7186584472656,305.65167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17974.6328125,18000.0,0.0,0.0,0.1538678258657455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2360318750143051,0.2360363453626632,-4.476708454603795e-06,0.0,0.0001561562821734,0.0,0.0,10.055553436279297,0.0,0.0,0.0,0.2941046357154846,4.0,0.0,1.0
