time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
318180,293.1309509277344,297.1499938964844,293.1499938964844,0.0305888056755065,-1073.471435546875,304.1474609375,0.6516140699386597,0.0749237537384033,0.0679583922028541,293.1221618652344,297.1499938964844,293.1499938964844,0.041365273296833,-1317.800048828125,304.1463928222656,0.6873849630355835,0.0875331535935401,0.0834330096840858,293.1279296875,297.1499938964844,293.1499938964844,0.0413324460387229,-972.8776245117188,304.14697265625,0.6872618794441223,0.087455004453659,0.0615923814475536,293.0086975097656,297.1499938964844,293.1499938964844,0.0958456397056579,-2332.8642578125,304.1310729980469,0.8303245902061462,0.1568979620933532,0.1478732824325561,293.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1078491210937,0.5663149356842041,0.050000000745058,0.2283150106668472,291.10760498046875,291.1499938964844,271.4791259765625,270.8118591308594,283.2271423339844,293.3078308105469,291.1072998046875,1.0,0.1869562715291977,0.9238092303276062,0.9238092303276062,1.0,1.0,-0.8837502002716064,0.4085598587989807,0.4751903414726257,0.0784659534692764,0.0,0.0,0.3303174674510956,23.03066635131836,25.0,-3.5072052478790283,-7025.96923828125,73.81002044677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69732666015625,305.65753173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17973.44921875,18000.0,0.0,0.0,0.1549662053585052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2386625111103058,0.2386669963598251,-4.4832427192886826e-06,0.0,0.0001572710025357,0.0,0.0,10.192586898803713,0.0,0.0,0.0,0.2946624457836151,4.0,0.0,1.0
318240,293.1305236816406,297.1499938964844,293.1499938964844,0.0308592692017555,-1078.1114501953125,304.1474304199219,0.6532799005508423,0.0752522274851799,0.0682465061545372,293.1216125488281,297.1499938964844,293.1499938964844,0.041762389242649,-1324.62109375,304.1463317871094,0.6894667744636536,0.0879907011985778,0.0838581770658493,293.1273498535156,297.1499938964844,293.1499938964844,0.0416719913482666,-977.1873779296876,304.1469116210937,0.689160943031311,0.087846502661705,0.0618603080511093,293.0032653808594,297.1499938964844,293.1499938964844,0.0980117842555046,-2375.307861328125,304.1305847167969,0.8358761072158813,0.1597518473863601,0.1505564898252487,293.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1066589355469,0.5670824646949768,0.050000000745058,0.2282922863960266,291.1064453125,291.1499938964844,271.4459228515625,270.77508544921875,283.21710205078125,293.3068542480469,291.1061706542969,1.0,0.187461256980896,0.9237101078033448,0.9237101078033448,1.0,1.0,-0.8892133235931396,0.4108546376228332,0.4783586859703064,0.0797560364007949,0.0,0.0,0.3333381712436676,22.96323204040528,25.0,-3.284863948822021,-7077.841796875,74.65282440185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,305.663818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17972.27734375,18000.0,0.0,0.0,0.1561100482940673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2413855493068695,0.2413900345563888,-4.490093033382436e-06,0.0,0.0001584318524692,0.0,0.0,10.335329055786133,0.0,0.0,0.0,0.2952441573143005,4.0,0.0,1.0
318300,293.13006591796875,297.1499938964844,293.1499938964844,0.0311348512768745,-1082.8232421875,304.1473999023437,0.6549489498138428,0.0755858793854713,0.0685396715998649,293.12109375,297.1499938964844,293.1499938964844,0.0421644374728202,-1331.5264892578125,304.1462707519531,0.6915398836135864,0.0884540006518364,0.0842892453074455,293.1268005371094,297.1499938964844,293.1499938964844,0.0420163497328758,-981.5574951171876,304.1468505859375,0.691051721572876,0.0882435292005539,0.0621324703097343,292.9981689453125,297.1499938964844,293.1499938964844,0.1001979783177375,-2417.98486328125,304.130126953125,0.8414269089698792,0.1626153886318206,0.1532548666000366,293.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1055908203125,0.5678268074989319,0.050000000745058,0.2282703965902328,291.1053771972656,291.1499938964844,271.4123840332031,270.738037109375,283.2062683105469,293.305908203125,291.1051330566406,1.0,0.1879816204309463,0.9236109852790833,0.9236109852790833,1.0,1.0,-0.8947231769561768,0.4131945371627807,0.481528639793396,0.0809983015060424,0.0,0.0,0.3364226222038269,22.899946212768555,25.0,-3.024547815322876,-7131.052734375,75.51791381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6537475585937,305.67059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17971.1171875,18000.0,0.0,0.0,0.1573006957769394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2442011088132858,0.2442056089639663,-4.497268491832074e-06,0.0,0.0001596402144059,0.0,0.0,10.483892440795898,0.0,0.0,0.0,0.2958504557609558,4.0,0.0,1.0
318360,293.129638671875,297.1499938964844,293.1499938964844,0.0314149409532547,-1087.595947265625,304.1473693847656,0.6566125750541687,0.0759238898754119,0.068837285041809,293.1205749511719,297.1499938964844,293.1499938964844,0.0425705835223197,-1338.50244140625,304.1462097167969,0.693594217300415,0.0889220163226127,0.0847254619002342,293.1262512207031,297.1499938964844,293.1499938964844,0.0423645116388797,-985.9752807617188,304.14678955078125,0.6929236650466919,0.0886446833610534,0.062408160418272,292.993408203125,297.1499938964844,293.1499938964844,0.1023956090211868,-2460.68359375,304.1297607421875,0.8469631671905518,0.1654747724533081,0.1559550613164901,293.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046142578125,0.5685416460037231,0.050000000745058,0.2282495200634002,291.1044006347656,291.1499938964844,271.3785095214844,270.7007141113281,283.19464111328125,293.3049621582031,291.1042175292969,1.0,0.1885158121585846,0.923487901687622,0.923487901687622,1.0,1.0,-0.9002569317817688,0.4155700206756592,0.484686940908432,0.0821841582655906,0.0,0.0,0.3395596146583557,22.84143447875977,25.0,-2.7190046310424805,-7185.4560546875,76.4026107788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6317749023437,305.67791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17969.998046875,18000.0,0.0,0.0,0.1585363894701004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2471020519733429,0.2471065521240234,-4.504764547164086e-06,0.0,0.0001608942839084,0.0,0.0,10.638016700744627,0.0,0.0,0.0,0.2964801788330078,4.0,0.0,1.0
318420,293.12921142578125,297.1499938964844,293.1499938964844,0.031698852777481,-1092.417724609375,304.1473388671875,0.6582630276679993,0.0762655958533287,0.0691387057304382,293.1200866699219,297.1499938964844,293.1499938964844,0.0429796762764453,-1345.529541015625,304.1461486816406,0.6956201791763306,0.0893935114145279,0.085165724158287,293.125732421875,297.1499938964844,293.1499938964844,0.0427149571478366,-990.4217529296876,304.146728515625,0.6947662234306335,0.0890482738614082,0.0626862570643425,292.989013671875,297.1499938964844,293.1499938964844,0.1045961752533912,-2503.234619140625,304.12945556640625,0.8524677753448486,0.1683198660612106,0.1586465686559677,293.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.103759765625,0.5692221522331238,0.050000000745058,0.2282297611236572,291.1036071777344,291.1499938964844,271.3443908691406,270.6632080078125,283.1822814941406,293.30401611328125,291.1034240722656,1.0,0.1890623271465301,0.923364758491516,0.923364758491516,1.0,1.0,-0.9057947993278505,0.4179729521274566,0.4878218472003937,0.083310343325138,0.0,0.0,0.3427373468875885,22.78815269470215,25.0,-2.3673577308654785,-7240.900390625,77.30438232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60992431640625,305.6858215332031,278.1499938964844,0.0,18000.0,313.1499938964844,17968.92578125,18000.0,0.0,0.0,0.1598148643970489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2500799596309662,0.2500844597816467,-4.5125689212e-06,0.0,0.0001621917763259,0.0,0.0,10.797358512878418,0.0,0.0,0.0,0.2971320152282715,4.0,0.0,1.0
318480,293.1288146972656,297.1499938964844,293.1499938964844,0.0319858938455581,-1097.2767333984375,304.14727783203125,0.6598954796791077,0.0766100957989692,0.0694432184100151,293.1195983886719,297.1499938964844,293.1499938964844,0.0433909520506858,-1352.5950927734375,304.1461181640625,0.6976129412651062,0.0898682102560997,0.0856093168258667,293.1252136230469,297.1499938964844,293.1499938964844,0.0430669225752353,-994.8873901367188,304.1466979980469,0.6965747475624084,0.0894544050097465,0.0629662200808525,292.98504638671875,297.1499938964844,293.1499938964844,0.10679242759943,-2545.50244140625,304.1291809082031,0.8579240441322327,0.1711428463459015,0.1613209992647171,293.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1030578613281,0.5698665976524353,0.050000000745058,0.2282111495733261,291.1029357910156,291.1499938964844,271.31005859375,270.6255187988281,283.1691589355469,293.3031311035156,291.1028137207031,1.0,0.1896193474531173,0.9232416749000548,0.9232416749000548,1.0,1.0,-0.9113211631774902,0.4203950762748718,0.4909260869026184,0.0843773260712623,0.0,0.0,0.3459428250789642,22.740148544311523,25.0,-1.980780243873596,-7297.2119140625,78.2207260131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5883483886719,305.6943054199219,278.1499938964844,0.0,18000.0,313.1499938964844,17967.9140625,18000.0,0.0,0.0,0.1611324697732925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2531241178512573,0.2531286478042602,-4.520662514551077e-06,0.0,0.0001635289663681,0.0,0.0,10.961447715759276,0.0,0.0,0.0,0.2978040277957916,4.0,0.0,1.0
318540,293.12841796875,297.1499938964844,293.1499938964844,0.0322756171226501,-1102.165283203125,304.1472473144531,0.6615049242973328,0.0769569724798202,0.0697504580020904,293.1191101074219,297.1499938964844,293.1499938964844,0.0438046902418136,-1359.7047119140625,304.14605712890625,0.699569821357727,0.0903471484780311,0.0860567167401313,293.1247253417969,297.1499938964844,293.1499938964844,0.0434211418032646,-999.3817138671876,304.1466369628906,0.6983481645584106,0.0898650288581848,0.063248760998249,292.9814453125,297.1499938964844,293.1499938964844,0.1089788898825645,-2587.385986328125,304.1289978027344,0.8633129000663757,0.1739390194416046,0.1639721989631652,293.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1025085449219,0.570472240447998,0.050000000745058,0.2281937599182129,291.1024169921875,291.1499938964844,271.2755432128906,270.58770751953125,283.1554260253906,293.30224609375,291.10235595703125,1.0,0.1901865154504776,0.9231185913085938,0.9231185913085938,1.0,1.0,-0.916828155517578,0.4228301346302032,0.4939980208873749,0.0853903517127037,0.0,0.0,0.3491681814193725,22.697790145874023,25.0,-1.551339864730835,-7354.306640625,79.15093231201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5672302246094,305.7034606933594,278.1499938964844,0.0,18000.0,313.1499938964844,17966.9921875,18000.0,0.0,0.0,0.1624898016452789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2562292516231537,0.2562337815761566,-4.529045327217318e-06,0.0,0.0001649064943194,0.0,0.0,11.13010311126709,0.0,0.0,0.0,0.2984956502914428,4.0,0.0,1.0
318600,293.1280212402344,297.1499938964844,293.1499938964844,0.0325670167803764,-1107.06689453125,304.147216796875,0.6630953550338745,0.0773050934076309,0.0700594037771225,293.11865234375,297.1499938964844,293.1499938964844,0.044221706688404,-1366.873046875,304.1460266113281,0.7015019655227661,0.0908318236470222,0.0865089297294616,293.1242370605469,297.1499938964844,293.1499938964844,0.0437797121703624,-1003.9320068359376,304.1466064453125,0.7001017928123474,0.0902833193540573,0.0635356605052948,292.97821044921875,297.1499938964844,293.1499938964844,0.1111541986465454,-2628.868408203125,304.1288757324219,0.8686363697052002,0.1767101287841797,0.1665993779897689,293.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021423339844,0.5710471868515015,0.050000000745058,0.228177323937416,291.1020812988281,291.1499938964844,271.24090576171875,270.54986572265625,283.1412353515625,293.3014221191406,291.10205078125,1.0,0.1907618641853332,0.9229954481124878,0.9229954481124878,1.0,1.0,-0.9223169088363647,0.425273060798645,0.4970438480377197,0.0863637030124664,0.0,0.0,0.3523974120616913,22.65996551513672,25.0,-1.09200119972229,-7411.998046875,80.09358215332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5467529296875,305.7132568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17966.15234375,18000.0,0.0,0.0,0.1638806313276291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2593808472156524,0.2593853771686554,-4.537681434158003e-06,0.0,0.0001663180155446,0.0,0.0,11.302618026733398,0.0,0.0,0.0,0.2992037832736969,4.0,0.0,1.0
318660,293.1276550292969,297.1499938964844,293.1499938964844,0.0328594930469989,-1111.9716796875,304.1471862792969,0.6646683216094971,0.0776539891958236,0.0703695118427276,293.1181640625,297.1499938964844,293.1499938964844,0.0446434766054153,-1374.1259765625,304.1459655761719,0.7034183144569397,0.0913242176175117,0.0869677364826202,293.12371826171875,297.1499938964844,293.1499938964844,0.0441453419625759,-1008.5728759765624,304.14654541015625,0.701848566532135,0.0907126665115356,0.0638292208313942,292.97528076171875,297.1499938964844,293.1499938964844,0.1133180633187294,-2669.9501953125,304.1287841796875,0.8738926649093628,0.1794595569372177,0.1692029684782028,293.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1019287109375,0.5715956687927246,0.050000000745058,0.2281617224216461,291.1019287109375,291.1499938964844,271.2061767578125,270.511962890625,283.1267395019531,293.3006286621094,291.1019287109375,1.0,0.1913453191518783,0.9228538274765016,0.9228538274765016,1.0,1.0,-0.9277931451797484,0.4277193248271942,0.5000737905502319,0.0873143970966339,0.0,0.0,0.3556199669837951,22.62630081176757,25.0,-0.6084245443344116,-7470.18994140625,81.04923248291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5271301269531,305.72369384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17965.44140625,18000.0,0.0,0.0,0.1653046607971191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2625697553157806,0.2625742852687835,-4.546561285678763e-06,0.0,0.0001677632099017,0.0,0.0,11.47858428955078,0.0,0.0,0.0,0.2999269366264343,4.0,0.0,1.0
318720,293.1273193359375,297.1499938964844,293.1499938964844,0.0331523679196834,-1116.868896484375,304.1471862792969,0.6662343740463257,0.0780029967427253,0.0706800445914268,293.1176452636719,297.1499938964844,293.1499938964844,0.0450708270072937,-1381.47900390625,304.1459350585937,0.705335259437561,0.091824784874916,0.0874340310692787,293.1231689453125,297.1499938964844,293.1499938964844,0.0445197857916355,-1013.3274536132812,304.1465148925781,0.7036078572273254,0.0911540761590004,0.06413085013628,292.9726257324219,297.1499938964844,293.1499938964844,0.1154780015349388,-2710.784423828125,304.1286926269531,0.8791086077690125,0.1821992397308349,0.1717928349971771,293.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1019287109375,0.5721310973167419,0.050000000745058,0.2281465679407119,291.1019287109375,291.1499938964844,271.17138671875,270.47412109375,283.1120910644531,293.2998962402344,291.1019897460937,1.0,0.1919357180595398,0.9227121472358704,0.9227121472358704,1.0,1.0,-0.9332733750343324,0.4301722943782806,0.5031010508537292,0.0882578417658805,0.0,0.0,0.358823299407959,22.5950927734375,25.0,-0.1352182626724243,-7528.76904296875,82.01837921142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5085144042969,305.7347106933594,278.1499938964844,0.0,18000.0,313.1499938964844,17964.82421875,18000.0,0.0,0.0,0.166755273938179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2657822966575622,0.2657868564128876,-4.555642135528615e-06,0.0,0.0001692353980615,0.0,0.0,11.6572904586792,0.0,0.0,0.0,0.300661951303482,4.0,0.0,1.0
318780,293.12701416015625,297.1499938964844,293.1499938964844,0.0334453918039798,-1121.75537109375,304.14715576171875,0.6677958965301514,0.0783519819378852,0.0709906965494155,293.1171569824219,297.1499938964844,293.1499938964844,0.0455045662820339,-1388.947021484375,304.1458740234375,0.7072585821151733,0.0923339948058128,0.0879086405038833,293.1225891113281,297.1499938964844,293.1499938964844,0.04490427672863,-1018.2119750976562,304.1464538574219,0.705386757850647,0.0916081592440605,0.0644414946436882,292.9701232910156,297.1499938964844,293.1499938964844,0.1176385208964347,-2751.461181640625,304.128662109375,0.8842916488647461,0.1849338114261627,0.1743746548891067,293.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10205078125,0.5726572275161743,0.050000000745058,0.2281317263841629,291.10211181640625,291.1499938964844,271.1365966796875,270.43634033203125,283.09735107421875,293.2991943359375,291.1022033691406,1.0,0.1925333142280578,0.922570526599884,0.922570526599884,1.0,1.0,-0.938768208026886,0.4326369166374206,0.5061312913894653,0.0891954526305198,0.0,0.0,0.3619997799396515,22.56581115722656,25.0,0.2705708742141723,-7587.70751953125,83.0023193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4911193847656,305.74627685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17964.3359375,18000.0,0.0,0.0,0.1682311594486236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2690088748931885,0.2690134644508362,-4.564907612802927e-06,0.0,0.0001707332412479,0.0,0.0,11.838263511657717,0.0,0.0,0.0,0.3014070689678192,4.0,0.0,1.0
318840,293.126708984375,297.1499938964844,293.1499938964844,0.0337386168539524,-1126.6334228515625,304.14715576171875,0.6693568229675293,0.0787007808685302,0.0713012889027595,293.1166381835937,297.1499938964844,293.1499938964844,0.0459439717233181,-1396.51904296875,304.1458435058594,0.7091855406761169,0.092850349843502,0.0883904621005058,293.1219787597656,297.1499938964844,293.1499938964844,0.0452975258231163,-1023.211181640625,304.1463623046875,0.7071846723556519,0.0920725390315055,0.0647598654031753,292.96783447265625,297.1499938964844,293.1499938964844,0.1198041588068008,-2792.072021484375,304.12860107421875,0.8894497752189636,0.1876662522554397,0.1769535839557647,293.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.102294921875,0.5731789469718933,0.050000000745058,0.2281170934438705,291.10235595703125,291.1499938964844,271.1018371582031,270.3986511230469,283.08251953125,293.29852294921875,291.1024780273437,1.0,0.1931373029947281,0.9224289059638976,0.9224289059638976,1.0,1.0,-0.9442813396453856,0.435114711523056,0.5091665983200073,0.0901280865073204,0.0,0.0,0.365149438381195,22.53776931762696,25.0,0.5813971757888794,-7646.98095703125,84.00082397460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4750366210937,305.7583923339844,278.1499938964844,0.0,18000.0,313.1499938964844,17963.888671875,18000.0,0.0,0.0,0.1697261184453964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2722451388835907,0.2722497284412384,-4.574327249429189e-06,0.0,0.0001722504384815,0.0,0.0,12.021247863769531,0.0,0.0,0.0,0.3021609485149383,4.0,0.0,1.0
318900,293.12646484375,297.1499938964844,293.1499938964844,0.0340320356190204,-1131.503662109375,304.1471252441406,0.6709155440330505,0.0790493860840797,0.0716117471456527,293.1161193847656,297.1499938964844,293.1499938964844,0.046389065682888,-1404.1966552734375,304.1457824707031,0.711085855960846,0.0933737829327583,0.0888794213533401,293.1213684082031,297.1499938964844,293.1499938964844,0.0456994660198688,-1028.3248291015625,304.14630126953125,0.7089968323707581,0.092547096312046,0.0650858208537101,292.9656677246094,297.1499938964844,293.1499938964844,0.1219755485653877,-2832.630615234375,304.1285400390625,0.8945757150650024,0.1903966069221496,0.1795302480459213,293.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026306152344,0.5736953020095825,0.050000000745058,0.2281026691198349,291.1026916503906,291.1499938964844,271.0671691894531,270.36114501953125,283.067626953125,293.29791259765625,291.1028137207031,1.0,0.1937479227781295,0.9222872257232666,0.9222872257232666,1.0,1.0,-0.9498132467269896,0.4376058280467987,0.5122073888778687,0.0910561084747314,0.0,0.0,0.3682698607444763,22.511098861694336,25.0,0.8054255843162537,-7706.60546875,85.01439666748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4603881835937,305.77117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17963.498046875,18000.0,0.0,0.0,0.1712386161088943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2754877805709839,0.2754923701286316,-4.583896952681243e-06,0.0,0.0001737854181556,0.0,0.0,12.206101417541504,0.0,0.0,0.0,0.3029230237007141,4.0,0.0,1.0
318960,293.1261901855469,297.1499938964844,293.1499938964844,0.0343256443738937,-1136.3670654296875,304.1471252441406,0.6724719405174255,0.0793976932764053,0.0719220340251922,293.1156311035156,297.1499938964844,293.1499938964844,0.0468387976288795,-1411.96240234375,304.1457214355469,0.7129553556442261,0.0939030051231384,0.0893743261694908,293.1207580566406,297.1499938964844,293.1499938964844,0.0461085438728332,-1033.5338134765625,304.146240234375,0.7107928991317749,0.0930300131440162,0.0654180794954299,292.96368408203125,297.1499938964844,293.1499938964844,0.1241525635123252,-2873.137451171875,304.12847900390625,0.899662971496582,0.1931238174438476,0.1821044981479644,293.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029968261719,0.5742065906524658,0.050000000745058,0.2280884385108947,291.1030578613281,291.1499938964844,271.0326232910156,270.3238830566406,283.0526733398437,293.2973327636719,291.10321044921875,1.0,0.1943645477294922,0.9221237301826476,0.9221237301826476,1.0,1.0,-0.955359935760498,0.4401074945926666,0.515252411365509,0.0919786021113395,0.0,0.0,0.3713604509830475,22.48570251464844,25.0,0.9844122529029846,-7766.56298828125,86.04230499267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4472351074219,305.78466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17963.119140625,18000.0,0.0,0.0,0.1727637648582458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2787361741065979,0.2787407636642456,-4.59360626337002e-06,0.0,0.0001753332617226,0.0,0.0,12.39278793334961,0.0,0.0,0.0,0.3036929368972778,4.0,0.0,1.0
319020,293.1259460449219,297.1499938964844,293.1499938964844,0.0346192866563797,-1141.221435546875,304.1470947265625,0.6740235090255737,0.0797456428408622,0.0722320526838302,293.1151123046875,297.1499938964844,293.1499938964844,0.0472924932837486,-1419.8052978515625,304.14569091796875,0.7147956490516663,0.0944373607635498,0.0898744910955429,293.1201477050781,297.1499938964844,293.1499938964844,0.0465238951146602,-1038.8275146484375,304.1461486816406,0.7125651240348816,0.0935204476118087,0.0657559782266616,292.9618530273437,297.1499938964844,293.1499938964844,0.1263337284326553,-2913.56640625,304.12841796875,0.9047251343727112,0.1958458721637725,0.1846746653318405,293.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1033935546875,0.5747113227844238,0.050000000745058,0.2280744612216949,291.1034851074219,291.1499938964844,270.99822998046875,270.2868347167969,283.0377197265625,293.2967834472656,291.1036376953125,1.0,0.1949869245290756,0.9219602346420288,0.9219602346420288,1.0,1.0,-0.9609168171882628,0.4426181614398956,0.5182986855506897,0.092895932495594,0.0,0.0,0.3744166791439056,22.461774826049805,25.0,1.1386712789535522,-7826.8125,87.0841293334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4356689453125,305.79888916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17962.78515625,18000.0,0.0,0.0,0.1742983162403106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2819857895374298,0.2819904088973999,-4.60345017927466e-06,0.0,0.0001768906222423,0.0,0.0,12.581093788146973,0.0,0.0,0.0,0.3044697642326355,4.0,0.0,1.0
319080,293.125732421875,297.1499938964844,293.1499938964844,0.0349129512906074,-1146.0672607421875,304.1470947265625,0.6755697131156921,0.0800931379199028,0.0725417807698249,293.1146240234375,297.1499938964844,293.1499938964844,0.0477492287755012,-1427.7100830078125,304.1456298828125,0.7166089415550232,0.0949757769703865,0.0903788954019546,293.1195373535156,297.1499938964844,293.1499938964844,0.0469442531466484,-1044.1903076171875,304.1460876464844,0.7143138647079468,0.0940169468522071,0.0660984814167022,292.96014404296875,297.1499938964844,293.1499938964844,0.1285176575183868,-2953.8935546875,304.1283874511719,0.909970998764038,0.1985608041286468,0.187239184975624,293.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1038513183594,0.575209379196167,0.050000000745058,0.228060707449913,291.1039733886719,291.1499938964844,270.96405029296875,270.2501220703125,283.02276611328125,293.2962341308594,291.1041259765625,1.0,0.1956142783164978,0.92179673910141,0.92179673910141,1.0,1.0,-0.9664785265922546,0.445135235786438,0.5213432908058167,0.0938076823949813,0.0,0.0,0.3774384558200836,22.43926048278809,25.0,1.2757283449172974,-7887.29443359375,88.13886260986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.425537109375,305.81378173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17962.4609375,18000.0,0.0,0.0,0.1758385449647903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2852349877357483,0.2852396070957184,-4.613417331711389e-06,0.0,0.0001784537744242,0.0,0.0,12.770925521850586,0.0,0.0,0.0,0.3052530586719513,4.0,0.0,1.0
319140,293.12554931640625,297.1499938964844,293.1499938964844,0.0352064445614814,-1150.9017333984375,304.1470947265625,0.6771061420440674,0.0804400369524955,0.072851076722145,293.1141357421875,297.1499938964844,293.1499938964844,0.0482087768614292,-1435.6734619140625,304.1455993652344,0.7183958888053894,0.0955180302262306,0.0908873453736305,293.11895751953125,297.1499938964844,293.1499938964844,0.0473694391548633,-1049.6201171875,304.1460266113281,0.71603924036026,0.0945193469524383,0.0664454847574234,292.9586486816406,297.1499938964844,293.1499938964844,0.1307017356157302,-2994.072998046875,304.1283264160156,0.9153616428375244,0.2012654840946197,0.1897951066493988,293.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043701171875,0.5756974816322327,0.050000000745058,0.2280472964048385,291.1044921875,291.1499938964844,270.9301147460937,270.2137451171875,283.0078430175781,293.2957458496094,291.10467529296875,1.0,0.1962467432022094,0.921633243560791,0.921633243560791,1.0,1.0,-0.9720399379730223,0.4476562142372131,0.5243837237358093,0.0947134420275688,0.0,0.0,0.3804191052913666,22.418598175048828,25.0,1.4007279872894287,-7947.9521484375,89.20635986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41705322265625,305.8294372558594,278.1499938964844,0.0,18000.0,313.1499938964844,17962.21875,18000.0,0.0,0.0,0.1773821413516998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2884762585163116,0.2884809076786041,-4.623500899469946e-06,0.0,0.0001800203172024,0.0,0.0,12.961902618408203,0.0,0.0,0.0,0.3060412406921386,4.0,0.0,1.0
319200,293.1253662109375,297.1499938964844,293.1499938964844,0.0354997143149375,-1155.724609375,304.1470947265625,0.6786327362060547,0.0807862281799316,0.0731598809361457,293.1136779785156,297.1499938964844,293.1499938964844,0.0486701615154743,-1443.6788330078125,304.14556884765625,0.720158576965332,0.0960630029439926,0.0913987755775451,293.1183776855469,297.1499938964844,293.1499938964844,0.0477981083095073,-1055.1005859375,304.1459655761719,0.7177419662475586,0.0950261130928993,0.0667959079146385,292.957275390625,297.1499938964844,293.1499938964844,0.1328845769166946,-3034.08154296875,304.1282958984375,0.920814037322998,0.2039581090211868,0.1923409104347229,293.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1049194335937,0.576176106929779,0.050000000745058,0.2280341982841491,291.10504150390625,291.1499938964844,270.8964538574219,270.17779541015625,282.99298095703125,293.2952880859375,291.105224609375,1.0,0.1968833357095718,0.921469748020172,0.921469748020172,1.0,1.0,-0.9775955080986024,0.4501784443855285,0.5274170637130737,0.0956126600503921,0.0,0.0,0.3833602368831634,22.399635314941406,25.0,1.5205200910568235,-8008.7236328125,90.28536224365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4100036621094,305.845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17961.98828125,18000.0,0.0,0.0,0.1789257824420929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2917096614837646,0.2917143106460571,-4.633685421140399e-06,0.0,0.0001815869181882,0.0,0.0,13.153995513916016,0.0,0.0,0.0,0.3068340420722961,4.0,0.0,1.0
319260,293.12518310546875,297.1499938964844,293.1499938964844,0.0357924997806549,-1160.5321044921875,304.1470947265625,0.6801446080207825,0.0811314955353736,0.0734679996967315,293.1132507324219,297.1499938964844,293.1499938964844,0.0491330511868,-1451.720947265625,304.1455383300781,0.7218966484069824,0.0966103747487068,0.0919128730893135,293.1178283691406,297.1499938964844,293.1499938964844,0.0482299290597438,-1060.6275634765625,304.1459350585937,0.71942138671875,0.0955369472503662,0.0671495199203491,292.9560852050781,297.1499938964844,293.1499938964844,0.1350629329681396,-3073.8623046875,304.1282958984375,0.9262517690658568,0.2066348642110824,0.1948729902505874,293.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10552978515625,0.5766417980194092,0.050000000745058,0.2280214875936508,291.10565185546875,291.1499938964844,270.8631591796875,270.14227294921875,282.9781799316406,293.2948608398437,291.1058349609375,1.0,0.1975239664316177,0.9212909936904908,0.9212909936904908,1.0,1.0,-0.9831388592720032,0.452698290348053,0.5304405689239502,0.0965041443705558,0.0,0.0,0.3862547874450683,22.3828067779541,25.0,1.639955759048462,-8069.52734375,91.3753662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4045104980469,305.8626403808594,278.1499938964844,0.0,18000.0,313.1499938964844,17961.837890625,18000.0,0.0,0.0,0.180466890335083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2949272394180298,0.2949318885803222,-4.643960892281029e-06,0.0,0.000183150958037,0.0,0.0,13.34677505493164,0.0,0.0,0.0,0.3076297044754028,4.0,0.0,1.0
319320,293.1250305175781,297.1499938964844,293.1499938964844,0.0360847041010856,-1165.3232421875,304.1470947265625,0.6816414594650269,0.0814756751060485,0.0737753361463546,293.1128234863281,297.1499938964844,293.1499938964844,0.0495966486632823,-1459.7864990234375,304.1455078125,0.7236117124557495,0.0971592366695404,0.0924287661910057,293.1172790527344,297.1499938964844,293.1499938964844,0.0486638247966766,-1066.1876220703125,304.1458740234375,0.7210782170295715,0.0960505977272987,0.0675054639577865,292.9550476074219,297.1499938964844,293.1499938964844,0.1372351646423339,-3113.388916015625,304.1282958984375,0.9316221475601196,0.2092937678098678,0.1973896622657776,293.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.10614013671875,0.5770949721336365,0.050000000745058,0.2280091792345047,291.1062927246094,291.1499938964844,270.8302307128906,270.10723876953125,282.9635009765625,293.2944641113281,291.10650634765625,1.0,0.1981677412986755,0.9211121797561646,0.9211121797561646,1.0,1.0,-0.9886647462844848,0.455213725566864,0.5334510207176208,0.0973878279328346,0.0,0.0,0.389103502035141,22.367996215820312,25.0,1.7587192058563232,-8130.2978515625,92.47515869140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4004211425781,305.8801574707031,278.1499938964844,0.0,18000.0,313.1499938964844,17961.71875,18000.0,0.0,0.0,0.1820029467344284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2981279492378235,0.2981325984001159,-4.654311396734556e-06,0.0,0.0001847098465077,0.0,0.0,13.540149688720703,0.0,0.0,0.0,0.3084276914596557,4.0,0.0,1.0
319380,293.1249084472656,297.1499938964844,293.1499938964844,0.0363760590553283,-1170.093994140625,304.1470947265625,0.6831187009811401,0.081818550825119,0.074081651866436,293.1124267578125,297.1499938964844,293.1499938964844,0.0500605590641498,-1467.86865234375,304.1454772949219,0.7253027558326721,0.0977091565728187,0.0929460525512695,293.11676025390625,297.1499938964844,293.1499938964844,0.0490993447601795,-1071.775390625,304.1458435058594,0.7227113842964172,0.0965666025876998,0.0678633898496627,292.9541931152344,297.1499938964844,293.1499938964844,0.1393979638814926,-3152.60400390625,304.1282958984375,0.9368756413459778,0.2119309902191162,0.1998872607946396,293.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068420410156,0.5775324702262878,0.050000000745058,0.2279973179101944,291.10699462890625,291.1499938964844,270.7976989746094,270.0727233886719,282.94891357421875,293.2940979003906,291.1072082519531,1.0,0.1988143622875213,0.9209333658218384,0.9209333658218384,1.0,1.0,-0.9941661953926086,0.4577214121818542,0.5364447236061096,0.0982629358768463,0.0,0.0,0.3919007778167724,22.35555648803711,25.0,1.873318433761597,-8190.9462890625,93.58391571044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.39776611328125,305.89825439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17961.67578125,18000.0,0.0,0.0,0.1835314333438873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3013045489788055,0.3013092279434204,-4.664722382585751e-06,0.0,0.0001862610661191,0.0,0.0,13.733697891235352,0.0,0.0,0.0,0.309226244688034,4.0,0.0,1.0
319440,293.1247863769531,297.1499938964844,293.1499938964844,0.0366664193570613,-1174.842529296875,304.1470947265625,0.6845749020576477,0.0821598693728447,0.0743868052959442,293.1120300292969,297.1499938964844,293.1499938964844,0.0505241528153419,-1475.9569091796875,304.1454467773437,0.726970374584198,0.0982593819499015,0.0934640243649482,293.11627197265625,297.1499938964844,293.1499938964844,0.0495356395840644,-1077.380126953125,304.1457824707031,0.7243208885192871,0.0970839411020279,0.0682226121425628,292.9535217285156,297.1499938964844,293.1499938964844,0.1415490210056305,-3191.469970703125,304.1283264160156,0.9419790506362916,0.2145437896251678,0.2023632973432541,293.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075439453125,0.5779538154602051,0.050000000745058,0.2279859483242035,291.10772705078125,291.1499938964844,270.7656555175781,270.038818359375,282.9344787597656,293.29376220703125,291.1079406738281,1.0,0.1994630247354507,0.920754611492157,0.920754611492157,1.0,1.0,-0.999637246131897,0.4602185785770416,0.5394186973571777,0.0991287529468536,0.0,0.0,0.3946463167667389,22.34547615051269,25.0,1.983539342880249,-8251.3984375,94.70038604736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.396484375,305.9168395996094,278.1499938964844,0.0,18000.0,313.1499938964844,17961.677734375,18000.0,0.0,0.0,0.1850501000881195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3044547140598297,0.3044593930244446,-4.675177478929982e-06,0.0,0.0001878023176686,0.0,0.0,13.92724323272705,0.0,0.0,0.0,0.3100245594978332,4.0,0.0,1.0
319500,293.1246643066406,297.1499938964844,293.1499938964844,0.0369554907083511,-1179.564453125,304.1470947265625,0.6860054135322571,0.0824993923306465,0.0746905282139778,293.1116943359375,297.1499938964844,293.1499938964844,0.0509870462119579,-1484.0445556640625,304.1454467773437,0.7286126017570496,0.0988094732165336,0.0939822718501091,293.1158142089844,297.1499938964844,293.1499938964844,0.0499722845852375,-1082.99658203125,304.1457824707031,0.7259048223495483,0.0976021587848663,0.0685827881097793,292.9530334472656,297.1499938964844,293.1499938964844,0.1436846405267715,-3229.924072265625,304.1283874511719,0.9469009041786194,0.2171280831098556,0.2048137933015823,293.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083068847656,0.5783559083938599,0.050000000745058,0.2279751151800155,291.1084899902344,291.1499938964844,270.7341003417969,270.00555419921875,282.92022705078125,293.29345703125,291.1087341308594,1.0,0.200113296508789,0.9205757975578308,0.9205757975578308,1.0,1.0,-1.0050705671310425,0.4627015888690948,0.5423689484596252,0.0999843403697013,0.0,0.0,0.3973341584205627,22.338115692138672,25.0,2.087383508682251,-8311.5576171875,95.82356262207033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.39654541015625,305.9359130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17961.767578125,18000.0,0.0,0.0,0.1865563988685608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3075706362724304,0.3075753152370453,-4.685657586378511e-06,0.0,0.0001893310400191,0.0,0.0,14.1203031539917,0.0,0.0,0.0,0.3108206391334533,4.0,0.0,1.0
319560,293.1246032714844,297.1499938964844,293.1499938964844,0.0372431203722953,-1184.2579345703125,304.1470947265625,0.6874095797538757,0.0828368663787841,0.0749926641583442,293.1113586425781,297.1499938964844,293.1499938964844,0.0514486655592918,-1492.121826171875,304.1454162597656,0.7302301526069641,0.0993587672710418,0.0945001542568206,293.1153869628906,297.1499938964844,293.1499938964844,0.0504085011780262,-1088.614990234375,304.145751953125,0.7274636030197144,0.0981203392148017,0.0689432919025421,292.9527282714844,297.1499938964844,293.1499938964844,0.1458030790090561,-3267.939208984375,304.12847900390625,0.9516261219978333,0.2196816653013229,0.2072368860244751,293.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.109130859375,0.5787389874458313,0.050000000745058,0.2279648333787918,291.1092834472656,291.1499938964844,270.7030944824219,269.9729309082031,282.9061584472656,293.293212890625,291.1095275878906,1.0,0.200764387845993,0.920376479625702,0.920376479625702,1.0,1.0,-1.010461449623108,0.4651676118373871,0.5452938675880432,0.1008282825350761,0.0,0.0,0.3999649584293365,22.33335494995117,25.0,2.1890549659729004,-8371.3583984375,96.95217895507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3978881835937,305.95538330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17961.912109375,18000.0,0.0,0.0,0.1880486607551574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3106510043144226,0.3106557130813598,-4.69614769826876e-06,0.0,0.0001908454723889,0.0,0.0,14.312749862670898,0.0,0.0,0.0,0.3116136193275451,4.0,0.0,1.0
319620,293.1245422363281,297.1499938964844,293.1499938964844,0.0375288911163806,-1188.91650390625,304.1470947265625,0.6887817978858948,0.0831719115376472,0.0752928406000137,293.1110534667969,297.1499938964844,293.1499938964844,0.0519084520637989,-1500.1788330078125,304.1454162597656,0.7318194508552551,0.0999066084623336,0.0950170531868934,293.114990234375,297.1499938964844,293.1499938964844,0.0508436188101768,-1094.2265625,304.1457214355469,0.7289935350418091,0.0986377522349357,0.0693035796284675,292.95263671875,297.1499938964844,293.1499938964844,0.1478992998600006,-3305.430419921875,304.1285705566406,0.9561336636543274,0.2221990376710891,0.2096273154020309,293.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099548339844,0.5790993571281433,0.050000000745058,0.2279551774263382,291.1101379394531,291.1499938964844,270.67266845703125,269.9410400390625,282.892333984375,293.29296875,291.1103820800781,1.0,0.2014155238866806,0.920177161693573,0.920177161693573,1.0,1.0,-1.0157992839813232,0.4676121771335602,0.5481871366500854,0.1016599908471107,0.0,0.0,0.4025321304798126,22.33159828186035,25.0,2.2871415615081787,-8430.6728515625,98.08457946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4004821777344,305.9752197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17962.14453125,18000.0,0.0,0.0,0.1895238310098648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3136871457099914,0.3136918544769287,-4.706620984507026e-06,0.0,0.0001923426025314,0.0,0.0,14.504015922546388,0.0,0.0,0.0,0.3124013841152191,4.0,0.0,1.0
319680,293.1244812011719,297.1499938964844,293.1499938964844,0.0378127247095108,-1193.539306640625,304.1471252441406,0.6901224255561829,0.0835043713450431,0.075590968132019,293.1108093261719,297.1499938964844,293.1499938964844,0.0523660592734813,-1508.209716796875,304.1454162597656,0.7333815097808838,0.100452572107315,0.0955325365066528,293.1146240234375,297.1499938964844,293.1499938964844,0.0512771531939506,-1099.8253173828125,304.1457214355469,0.7304956316947937,0.0991537868976593,0.0696632266044616,292.9527282714844,297.1499938964844,293.1499938964844,0.1499723047018051,-3342.386962890625,304.1286926269531,0.960421860218048,0.2246793508529663,0.2119842767715454,293.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1108093261719,0.5794379711151123,0.050000000745058,0.2279461324214935,291.11102294921875,291.1499938964844,270.64288330078125,269.9099426269531,282.8787536621094,293.29278564453125,291.1112670898437,1.0,0.2020659297704696,0.9199779033660888,0.9199779033660888,1.0,1.0,-1.0210812091827393,0.4700338840484619,0.5510472655296326,0.1024791747331619,0.0,0.0,0.4050383269786834,22.33265686035156,25.0,2.3765926361083984,-8489.4580078125,99.2196807861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4042053222656,305.995361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17962.38671875,18000.0,0.0,0.0,0.1909812092781067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3166791200637817,0.316683828830719,-4.717057436209871e-06,0.0,0.0001938216591952,0.0,0.0,14.694010734558104,0.0,0.0,0.0,0.3131838142871856,4.0,0.0,1.0
319740,293.1244506835937,297.1499938964844,293.1499938964844,0.0380945019423961,-1198.1248779296875,304.1471252441406,0.6914307475090027,0.0838342234492302,0.07588692009449,293.1105651855469,297.1499938964844,293.1499938964844,0.0528211519122123,-1516.2086181640625,304.1454162597656,0.7349165081977844,0.1009962558746337,0.0960462614893913,293.1142883300781,297.1499938964844,293.1499938964844,0.0517086535692215,-1105.405517578125,304.1457214355469,0.7319698929786682,0.0996678620576858,0.0700218752026557,292.9530334472656,297.1499938964844,293.1499938964844,0.1520206034183502,-3378.78515625,304.1288452148437,0.9644896388053894,0.22712042927742,0.2143061608076095,293.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117248535156,0.5797547101974487,0.050000000745058,0.2279376834630966,291.1119079589844,291.1499938964844,270.61376953125,269.879638671875,282.8653869628906,293.2926330566406,291.1121826171875,1.0,0.2027151137590408,0.91977858543396,0.91977858543396,1.0,1.0,-1.0263043642044067,0.4724315106868744,0.55387282371521,0.1032851412892341,0.0,0.0,0.4074840843677521,22.33647727966309,25.0,2.4649910926818848,-8547.6787109375,100.35652923583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4089660644531,306.0157775878906,278.1499938964844,0.0,18000.0,313.1499938964844,17962.681640625,18000.0,0.0,0.0,0.1924200654029846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3196263015270233,0.3196310400962829,-4.727459781861398e-06,0.0,0.0001952819147845,0.0,0.0,14.882671356201172,0.0,0.0,0.0,0.3139599561691284,4.0,0.0,1.0
319800,293.1244201660156,297.1499938964844,293.1499938964844,0.03837401419878,-1202.6702880859375,304.14715576171875,0.6927030086517334,0.0841612145304679,0.076180562376976,293.1103515625,297.1499938964844,293.1499938964844,0.0532730892300605,-1524.1644287109375,304.1454467773437,0.7364208102226257,0.1015367433428764,0.096557542681694,293.1139831542969,297.1499938964844,293.1499938964844,0.0521371215581893,-1110.9539794921875,304.1457214355469,0.733411967754364,0.1001784205436706,0.0703787207603454,292.9535217285156,297.1499938964844,293.1499938964844,0.1540400683879852,-3414.55810546875,304.1290283203125,0.9683312773704528,0.2295175641775131,0.2165887802839279,293.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1126403808594,0.5800470113754272,0.050000000745058,0.2279299050569534,291.11285400390625,291.1499938964844,270.5853576660156,269.8501892089844,282.85235595703125,293.29254150390625,291.1131286621094,1.0,0.2033622413873672,0.919579267501831,0.919579267501831,1.0,1.0,-1.0314598083496094,0.4748007357120514,0.5566590428352356,0.1040767505764961,0.0,0.0,0.4098665416240692,22.343318939208984,25.0,2.5629944801330566,-8605.2412109375,101.49343872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41473388671875,306.036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17963.0390625,18000.0,0.0,0.0,0.193838894367218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3225245177745819,0.3225292563438415,-4.737809831567574e-06,0.0,0.0001967218413483,0.0,0.0,15.069684028625488,0.0,0.0,0.0,0.3147286772727966,4.0,0.0,1.0
319860,293.1244201660156,297.1499938964844,293.1499938964844,0.0386507958173751,-1207.16796875,304.14715576171875,0.693932056427002,0.0844848677515983,0.0764714553952217,293.11016845703125,297.1499938964844,293.1499938964844,0.0537208877503871,-1532.059326171875,304.1454467773437,0.7378870844841003,0.1020728349685669,0.0970653146505355,293.1137390136719,297.1499938964844,293.1499938964844,0.0525611080229282,-1116.45166015625,304.1457214355469,0.7348135709762573,0.1006837338209152,0.0707325786352157,292.9542541503906,297.1499938964844,293.1499938964844,0.1560239791870117,-3449.591064453125,304.12921142578125,0.9719359278678894,0.2318638265132904,0.2188249379396438,293.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136169433594,0.5803096294403076,0.050000000745058,0.2279229164123535,291.11383056640625,291.1499938964844,270.5577087402344,269.8216552734375,282.839599609375,293.2924499511719,291.1141052246094,1.0,0.2040063142776489,0.9193674325942992,0.9193674325942992,1.0,1.0,-1.0365328788757324,0.4771342277526855,0.5593987107276917,0.1048514395952224,0.0,0.0,0.4121764302253723,22.353736877441406,25.0,2.6666347980499268,-8661.9677734375,102.62791442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4215087890625,306.05718994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17963.513671875,18000.0,0.0,0.0,0.1952342987060547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3253615200519562,0.3253662884235382,-4.74807256978238e-06,0.0,0.0001981379900826,0.0,0.0,15.254231452941896,0.0,0.0,0.0,0.3154866397380829,4.0,0.0,1.0
319920,293.1244506835937,297.1499938964844,293.1499938964844,0.0389248542487621,-1211.61865234375,304.1471862792969,0.6951196193695068,0.0848051533102989,0.0767596289515495,293.11004638671875,297.1499938964844,293.1499938964844,0.0541641414165496,-1539.8861083984375,304.1454772949219,0.7393162250518799,0.102604255080223,0.0975690931081771,293.113525390625,297.1499938964844,293.1499938964844,0.0529798828065395,-1121.888916015625,304.145751953125,0.7361749410629272,0.1011833474040031,0.0710828378796577,292.9552001953125,297.1499938964844,293.1499938964844,0.1579727530479431,-3483.8994140625,304.12945556640625,0.9753169417381288,0.2341598123311996,0.2210155576467514,293.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146240234375,0.5805443525314331,0.050000000745058,0.2279166579246521,291.1148376464844,291.1499938964844,270.5308532714844,269.7940673828125,282.82720947265625,293.2924194335937,291.1151428222656,1.0,0.2046467363834381,0.9191555380821228,0.9191555380821228,1.0,1.0,-1.0415233373641968,0.4794321656227112,0.5620911717414856,0.1056094989180564,0.0,0.0,0.4144176542758941,22.367450714111328,25.0,2.775056838989258,-8717.8447265625,103.75908660888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4291687011719,306.078125,278.1499938964844,0.0,18000.0,313.1499938964844,17964.044921875,18000.0,0.0,0.0,0.19660684466362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3281391859054565,0.3281439542770386,-4.758233899337938e-06,0.0,0.0001995309576159,0.0,0.0,15.436321258544922,0.0,0.0,0.0,0.3162339031696319,4.0,0.0,1.0
