time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
319980,293.1244812011719,297.1499938964844,293.1499938964844,0.0391956754028797,-1216.01416015625,304.1471862792969,0.6962593793869019,0.0851215198636055,0.0770445838570594,293.1099548339844,297.1499938964844,293.1499938964844,0.0546021312475204,-1547.6319580078125,304.1455078125,0.740702211856842,0.1031301990151405,0.0980680808424949,293.1133728027344,297.1499938964844,293.1499938964844,0.0533925853669643,-1127.254638671875,304.145751953125,0.7374899983406067,0.1016763970255851,0.0714287906885147,292.95635986328125,297.1499938964844,293.1499938964844,0.159879669547081,-3517.370361328125,304.1297302246094,0.9784691333770752,0.2363980561494827,0.2231534868478775,293.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156616210937,0.5807470679283142,0.050000000745058,0.2279112637042999,291.11590576171875,291.1499938964844,270.5048522949219,269.7674865722656,282.8151550292969,293.2924499511719,291.1162109375,1.0,0.2052823454141616,0.9189437031745912,0.9189437031745912,1.0,1.0,-1.046417474746704,0.4816882312297821,0.5647292733192444,0.1063489615917205,0.0,0.0,0.4165818095207214,22.384870529174805,25.0,2.883673429489136,-8772.7080078125,104.88430786132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4377746582031,306.0991516113281,278.1499938964844,0.0,18000.0,313.1499938964844,17964.677734375,18000.0,0.0,0.0,0.1979532241821289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3308460414409637,0.3308508098125458,-4.768256985698827e-06,0.0,0.000200897353352,0.0,0.0,15.615152359008787,0.0,0.0,0.0,0.3169671297073364,4.0,0.0,1.0
320040,293.1245422363281,297.1499938964844,293.1499938964844,0.0394631661474704,-1220.3533935546875,304.147216796875,0.6973523497581482,0.0854338556528091,0.0773262232542038,293.10986328125,297.1499938964844,293.1499938964844,0.0550348088145256,-1555.2955322265625,304.1455383300781,0.742046058177948,0.103650651872158,0.0985621958971023,293.1132507324219,297.1499938964844,293.1499938964844,0.0537992231547832,-1132.548583984375,304.1457824707031,0.7387600541114807,0.1021629273891449,0.071770429611206,292.9577331542969,297.1499938964844,293.1499938964844,0.1617437154054641,-3549.9931640625,304.1300354003906,0.9814049005508424,0.2385774999856948,0.225238025188446,293.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11676025390625,0.5809191465377808,0.050000000745058,0.2279066890478134,291.11700439453125,291.1499938964844,270.479736328125,269.741943359375,282.8034973144531,293.2925109863281,291.1173095703125,1.0,0.2059124857187271,0.9187318682670592,0.9187318682670592,1.0,1.0,-1.0512139797210691,0.4839016795158386,0.5673123002052307,0.1070695146918296,0.0,0.0,0.4186709523200989,22.405771255493164,25.0,2.993829727172852,-8826.5263671875,106.00247955322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.447265625,306.1202087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17965.375,18000.0,0.0,0.0,0.1992734223604202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3334820568561554,0.3334868252277374,-4.778126367455116e-06,0.0,0.0002022371772909,0.0,0.0,15.790614128112791,0.0,0.0,0.0,0.3176859021186828,4.0,0.0,1.0
320100,293.1246032714844,297.1499938964844,293.1499938964844,0.0397268645465374,-1224.6290283203125,304.1472473144531,0.6983935236930847,0.0857416614890098,0.0776041001081466,293.1098327636719,297.1499938964844,293.1499938964844,0.0554616525769233,-1562.8675537109375,304.14556884765625,0.7433428764343262,0.1041649729013443,0.0990508496761322,293.1131896972656,297.1499938964844,293.1499938964844,0.0541992411017417,-1137.7633056640625,304.1458435058594,0.7399804592132568,0.1026422977447509,0.0721072927117347,292.9593811035156,297.1499938964844,293.1499938964844,0.1635587364435196,-3581.666259765625,304.1303405761719,0.9841238856315612,0.2406915128231048,0.2272626459598541,293.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.5810573697090149,0.050000000745058,0.2279029786586761,291.1181640625,291.1499938964844,270.45556640625,269.71746826171875,282.7922058105469,293.2926025390625,291.1184387207031,1.0,0.2065360397100448,0.9185200333595276,0.9185200333595276,1.0,1.0,-1.055901050567627,0.486066997051239,0.5698340535163879,0.1077693700790405,0.0,0.0,0.4206778407096863,22.43045234680176,25.0,3.102010488510132,-8879.1552734375,107.11106872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4576110839844,306.1413269042969,278.1499938964844,0.0,18000.0,313.1499938964844,17966.181640625,18000.0,0.0,0.0,0.200564444065094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3360369503498077,0.3360417485237121,-4.787806574313436e-06,0.0,0.0002035474171862,0.0,0.0,15.961956977844238,0.0,0.0,0.0,0.3183870315551758,4.0,0.0,1.0
320160,293.12469482421875,297.1499938964844,293.1499938964844,0.0399865135550498,-1228.837158203125,304.14727783203125,0.6993818879127502,0.0860446169972419,0.0778779685497284,293.10986328125,297.1499938964844,293.1499938964844,0.0558824799954891,-1570.34423828125,304.1455993652344,0.7445916533470154,0.1046729311347007,0.099533811211586,293.1131591796875,297.1499938964844,293.1499938964844,0.0545924939215183,-1142.8968505859375,304.1458740234375,0.7411503195762634,0.1031142994761467,0.0724392458796501,292.96124267578125,297.1499938964844,293.1499938964844,0.1653214544057846,-3612.33984375,304.1307067871094,0.986634373664856,0.2427366077899933,0.2292242050170898,293.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190490722656,0.5811614990234375,0.050000000745058,0.2279001772403717,291.11932373046875,291.1499938964844,270.4323425292969,269.69415283203125,282.7813720703125,293.2927551269531,291.11962890625,1.0,0.2071520686149597,0.9182955026626588,0.9182955026626588,1.0,1.0,-1.060472846031189,0.488180935382843,0.572291910648346,0.1084470972418785,0.0,0.0,0.4226008653640747,22.458858489990234,25.0,3.210320949554444,-8930.5107421875,108.2082061767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46881103515625,306.16241455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17967.07421875,18000.0,0.0,0.0,0.2018250226974487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3385064005851745,0.338511198759079,-4.79726850244333e-06,0.0,0.0002048267488135,0.0,0.0,16.128772735595703,0.0,0.0,0.0,0.3190689980983734,4.0,0.0,1.0
320220,293.12481689453125,297.1499938964844,293.1499938964844,0.0402418486773967,-1232.9737548828125,304.1473083496094,0.7003161907196045,0.0863424986600875,0.0781475603580474,293.1098937988281,297.1499938964844,293.1499938964844,0.0562971122562885,-1577.721923828125,304.1456604003906,0.7457910180091858,0.1051742881536483,0.1000108569860458,293.1131591796875,297.1499938964844,293.1499938964844,0.05497882142663,-1147.946533203125,304.1459350585937,0.7422686815261841,0.1035787388682365,0.0727661475539207,292.96337890625,297.1499938964844,293.1499938964844,0.1670287400484085,-3641.966796875,304.131103515625,0.9889447689056396,0.2447094470262527,0.2311196774244308,293.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202697753906,0.5812313556671143,0.050000000745058,0.2278982698917389,291.1205444335937,291.1499938964844,270.4101257324219,269.6720275878906,282.77099609375,293.29296875,291.120849609375,1.0,0.2077597081661224,0.9180710315704346,0.9180710315704346,1.0,1.0,-1.0649240016937256,0.4902413487434387,0.5746826529502869,0.1091022193431854,0.0,0.0,0.4244381785392761,22.4909610748291,25.0,3.3194339275360107,-8980.5234375,109.29212188720705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4808044433594,306.1834716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17968.048828125,18000.0,0.0,0.0,0.2030539512634277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3408862352371216,0.340891033411026,-4.806487140740501e-06,0.0,0.0002060739498119,0.0,0.0,16.29067039489746,0.0,0.0,0.0,0.3197301924228668,4.0,0.0,1.0
320280,293.1249694824219,297.1499938964844,293.1499938964844,0.0404928773641586,-1237.0391845703125,304.1473388671875,0.7011975049972534,0.0866353064775466,0.0784129202365875,293.1099548339844,297.1499938964844,293.1499938964844,0.0567056499421596,-1585.0023193359375,304.14569091796875,0.7469418048858643,0.105669192969799,0.10048209130764,293.1132202148437,297.1499938964844,293.1499938964844,0.05535838752985,-1152.9144287109375,304.1459655761719,0.7433364987373352,0.1040357947349548,0.0730881094932556,292.9657287597656,297.1499938964844,293.1499938964844,0.168679878115654,-3670.541748046875,304.1315612792969,0.9910678267478944,0.2466092109680175,0.232948750257492,293.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215209960937,0.5812676548957825,0.050000000745058,0.2278972268104553,291.1217956542969,291.1499938964844,270.38897705078125,269.6510925292969,282.76104736328125,293.293212890625,291.12213134765625,1.0,0.2083586007356643,0.9178465008735656,0.9178465008735656,1.0,1.0,-1.0692543983459473,0.4922482073307037,0.5770061612129211,0.1097345650196075,0.0,0.0,0.4261917173862457,22.526615142822266,25.0,3.436041831970215,-9029.18359375,110.3620376586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4935913085937,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,17969.095703125,18000.0,0.0,0.0,0.2042516022920608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3431770801544189,0.3431818783283233,-4.8154561227420345e-06,0.0,0.0002072894130833,0.0,0.0,16.44758415222168,0.0,0.0,0.0,0.3203703165054321,4.0,0.0,1.0
320340,293.1251220703125,297.1499938964844,293.1499938964844,0.0407389514148235,-1241.02294921875,304.1473693847656,0.7020191550254822,0.0869223475456237,0.0786734148859977,293.11004638671875,297.1499938964844,293.1499938964844,0.0571074225008487,-1592.1724853515625,304.145751953125,0.7480372190475464,0.1061567738652229,0.1009467616677284,293.1133117675781,297.1499938964844,293.1499938964844,0.0557304434478282,-1157.790283203125,304.1460266113281,0.7443470358848572,0.1044845506548881,0.0734045431017875,292.9683837890625,297.1499938964844,293.1499938964844,0.1702654659748077,-3697.90771484375,304.13201904296875,0.9929990768432616,0.2484257668256759,0.234701469540596,293.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.122802734375,0.5812661647796631,0.050000000745058,0.2278971821069717,291.12310791015625,291.1499938964844,270.3689270019531,269.6314697265625,282.7516174316406,293.29351806640625,291.1234436035156,1.0,0.2089470773935318,0.9176220297813416,0.9176220297813416,1.0,1.0,-1.0734461545944214,0.4941931366920471,0.579253077507019,0.1103414669632911,0.0,0.0,0.427850991487503,22.566238403320312,25.0,3.55592679977417,-9076.28125,111.4140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5072021484375,306.2254333496094,278.1499938964844,0.0,18000.0,313.1499938964844,17970.259765625,18000.0,0.0,0.0,0.2054137885570526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.345364362001419,0.3453691899776459,-4.824119969271123e-06,0.0,0.0002084688894683,0.0,0.0,16.598430633544922,0.0,0.0,0.0,0.3209851086139679,4.0,0.0,1.0
320400,293.1252746582031,297.1499938964844,293.1499938964844,0.0409801080822944,-1244.926025390625,304.1473999023437,0.7027831077575684,0.0872036442160606,0.0789290741086006,293.11016845703125,297.1499938964844,293.1499938964844,0.0575025714933872,-1599.2347412109375,304.14581298828125,0.7490787506103516,0.1066372022032737,0.1014049872756004,293.1134338378906,297.1499938964844,293.1499938964844,0.056095190346241,-1162.5762939453125,304.1460876464844,0.7453020811080933,0.1049252077937126,0.0737155526876449,292.97125244140625,297.1499938964844,293.1499938964844,0.1717854589223861,-3724.072021484375,304.13250732421875,0.9947524666786194,0.2501594722270965,0.2363782674074173,293.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241455078125,0.581228494644165,0.050000000745058,0.2278980761766433,291.1244506835937,291.1499938964844,270.3500061035156,269.6131286621094,282.74267578125,293.2938537597656,291.1247863769531,1.0,0.2095247507095337,0.9173975586891174,0.9173975586891174,1.0,1.0,-1.0775004625320437,0.4960765838623047,0.5814238786697388,0.1109228730201721,0.0,0.0,0.429418683052063,22.609596252441406,25.0,3.67754864692688,-9121.8134765625,112.44744110107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5216064453125,306.2462463378906,278.1499938964844,0.0,18000.0,313.1499938964844,17971.505859375,18000.0,0.0,0.0,0.2065409868955612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3474489450454712,0.347453773021698,-4.8324664021492936e-06,0.0,0.0002096128446282,0.0,0.0,16.743133544921875,0.0,0.0,0.0,0.3215742409229278,4.0,0.0,1.0
320460,293.1253356933594,297.1499938964844,293.1499938964844,0.0412239544093608,-1248.8736572265625,304.1474304199219,0.7035416960716248,0.0875032842159271,0.0791878700256347,293.1102294921875,297.1499938964844,293.1499938964844,0.0578984320163726,-1606.322509765625,304.1458435058594,0.7501123547554016,0.107134886085987,0.101865217089653,293.11346435546875,297.1499938964844,293.1499938964844,0.0564599111676216,-1167.3699951171875,304.1461486816406,0.7462469339370728,0.1053819730877876,0.0740273296833038,292.9742736816406,297.1499938964844,293.1499938964844,0.1732418984174728,-3749.081298828125,304.133056640625,0.9963685274124146,0.2518310248851776,0.2379819899797439,293.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255187988281,0.5811793208122253,0.050000000745058,0.2278992682695388,291.1258239746094,291.1499938964844,270.3316650390625,269.5954895019531,282.7340087890625,293.2941589355469,291.12615966796875,1.0,0.2100914269685745,0.917166531085968,0.917166531085968,1.0,1.0,-1.0814543962478638,0.4979156851768493,0.5835387110710144,0.1114835664629936,0.0,0.0,0.4308905899524688,22.653600692749023,25.0,3.711672306060791,-9165.9306640625,113.46479034423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5367736816406,306.2668151855469,278.1499938964844,0.0,18000.0,313.1499938964844,17972.8515625,18000.0,0.0,0.0,0.2076303213834762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3494214713573456,0.3494263291358948,-4.840454494114965e-06,0.0,0.000210718382732,0.0,0.0,16.880935668945312,0.0,0.0,0.0,0.3221347033977508,4.0,0.0,1.0
320520,293.125244140625,297.1499938964844,293.1499938964844,0.0414922870695591,-1253.2254638671875,304.1474304199219,0.7043905854225159,0.0878345742821693,0.079471543431282,293.1100769042969,297.1499938964844,293.1499938964844,0.0583170279860496,-1613.838134765625,304.1458435058594,0.7512218356132507,0.1076653823256492,0.1023516505956649,293.11334228515625,297.1499938964844,293.1499938964844,0.0568463951349258,-1172.4632568359375,304.1461486816406,0.7472640872001648,0.1058697029948234,0.0743574202060699,292.97723388671875,297.1499938964844,293.1499938964844,0.1746147572994232,-3772.59814453125,304.1336364746094,0.9978564977645874,0.253472626209259,0.2394872307777404,293.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268005371094,0.5811437964439392,0.050000000745058,0.2279001027345657,291.1270446777344,291.1499938964844,270.3133239746094,269.5778503417969,282.7251892089844,293.2942810058594,291.1273193359375,1.0,0.2106486707925796,0.9169355034828186,0.9169355034828186,1.0,1.0,-1.0853617191314695,0.4997349679470062,0.5856267809867859,0.1120338141918182,0.0,0.0,0.432297796010971,22.69530487060547,25.0,3.359288215637207,-9209.078125,114.47335815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5526428222656,306.2868957519531,278.1499938964844,0.0,18000.0,313.1499938964844,17974.072265625,18000.0,0.0,0.0,0.2086821943521499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3512977659702301,0.3513026237487793,-4.848086518904893e-06,0.0,0.0002117858966812,0.0,0.0,17.012662887573242,0.0,0.0,0.0,0.3226703703403473,4.0,0.0,1.0
320580,293.12506103515625,297.1499938964844,293.1499938964844,0.0417863391339778,-1257.9979248046875,304.1473388671875,0.7048060894012451,0.0881886035203933,0.0797825753688812,293.1098327636719,297.1499938964844,293.1499938964844,0.0587607808411121,-1621.8233642578125,304.1457824707031,0.7519004344940186,0.108221597969532,0.1028687953948974,293.11309814453125,297.1499938964844,293.1499938964844,0.0572566390037536,-1177.8812255859375,304.1460876464844,0.7478540539741516,0.1063809469342231,0.0747087597846984,292.97979736328125,297.1499938964844,293.1499938964844,0.1753632873296737,-3784.11376953125,304.13525390625,0.9979704022407532,0.2551616430282593,0.240136831998825,293.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.5806416273117065,0.050000000745058,0.2279131263494491,291.1282653808594,291.1499938964844,270.2950134277344,269.5602111816406,282.7164306640625,293.294189453125,291.128662109375,1.0,0.2111749947071075,0.916704535484314,0.916704535484314,1.0,1.0,-1.0883300304412842,0.5011158585548401,0.5872141718864441,0.1124475002288818,0.0,0.0,0.4336282908916473,22.793115615844727,25.0,3.940006971359253,-9248.0859375,115.34422302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5693054199219,306.3090209960937,278.1499938964844,0.0,18000.0,313.1499938964844,17975.10546875,18000.0,0.0,0.0,0.2096932530403137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3530981242656708,0.3531029820442199,-4.855422503169393e-06,0.0,0.0002128119958797,0.0,0.0,17.139596939086914,0.0,0.0,0.0,0.3231854140758514,4.0,0.0,1.0
320640,293.1247863769531,297.1499938964844,293.1499938964844,0.0420900844037532,-1262.91162109375,304.14727783203125,0.7049476504325867,0.0885561928153038,0.0801109820604324,293.1094970703125,297.1499938964844,293.1499938964844,0.0592138171195983,-1629.972900390625,304.1457214355469,0.7523083090782166,0.1087945625185966,0.1034072637557983,293.11279296875,297.1499938964844,293.1499938964844,0.0576748959720134,-1183.4010009765625,304.1460266113281,0.7481746673583984,0.1069072484970092,0.0750744640827179,292.9812316894531,297.1499938964844,293.1499938964844,0.1755781322717666,-3787.983642578125,304.13751220703125,0.9974321126937866,0.2570306062698364,0.2404483556747436,293.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.5798457264900208,0.050000000745058,0.2279339134693145,291.1307067871094,291.1499938964844,270.27667236328125,269.54254150390625,282.7076416015625,293.2939453125,291.1314392089844,1.0,0.2116619497537613,0.9164735078811646,0.9164735078811646,1.0,1.0,-1.0905195474624634,0.5021332502365112,0.5883863568305969,0.1127471625804901,0.0,0.0,0.4346769750118255,22.924999237060547,25.0,6.17153787612915,-9282.380859375,116.13288116455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5873107910156,306.3324584960937,278.1499938964844,0.0,18000.0,313.1499938964844,17977.609375,18000.0,0.0,0.0,0.2106567770242691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3546994030475616,0.3547042608261108,-4.862341484113131e-06,0.0,0.0002137898409273,0.0,0.0,17.25417137145996,0.0,0.0,0.0,0.3236469626426697,4.0,0.0,1.0
320700,293.1244812011719,297.1499938964844,293.1499938964844,0.0424019396305084,-1267.9542236328125,304.147216796875,0.705143928527832,0.0889347940683364,0.0804501101374626,293.109130859375,297.1499938964844,293.1499938964844,0.0596753321588039,-1638.2872314453125,304.1456604003906,0.7527676820755005,0.1093804910778999,0.1039595454931259,293.1124572753906,297.1499938964844,293.1499938964844,0.0581007972359657,-1189.0289306640625,304.14599609375,0.7485440969467163,0.1074456572532653,0.075449451804161,292.9818420410156,297.1499938964844,293.1499938964844,0.1756605952978134,-3789.025634765625,304.1396179199219,0.9966977834701538,0.2590513527393341,0.2405450791120529,293.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5790726542472839,0.050000000745058,0.2279542535543441,291.1337280273437,291.1499938964844,270.2583312988281,269.52490234375,282.6987609863281,293.29351806640625,291.1343688964844,1.0,0.2121202200651168,0.9162424802780152,0.9162424802780152,1.0,1.0,-1.0925556421279907,0.5030792951583862,0.5894764065742493,0.1130235344171524,0.0,0.0,0.435450404882431,23.052934646606445,25.0,6.844411849975586,-9312.443359375,116.86721801757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60699462890625,306.353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.84375,18000.0,0.0,0.0,0.2115651965141296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3559170663356781,0.3559219539165497,-4.868152700510109e-06,0.0,0.0002147117775166,0.0,0.0,17.343341827392578,0.0,0.0,0.0,0.3240087032318115,4.0,0.0,1.0
320760,293.1241455078125,297.1499938964844,293.1499938964844,0.0427248701453208,-1273.1878662109375,304.1471252441406,0.7056396007537842,0.0893229469656944,0.0807971656322479,293.1087341308594,297.1499938964844,293.1499938964844,0.060148362070322,-1646.8365478515625,304.1455993652344,0.7535173892974854,0.1099767237901687,0.1045213937759399,293.1120910644531,297.1499938964844,293.1499938964844,0.0585379935801029,-1194.82470703125,304.1459350585937,0.7491987347602844,0.1079943180084228,0.0758312121033668,292.98175048828125,297.1499938964844,293.1499938964844,0.1758694350719452,-3792.30322265625,304.14111328125,0.996367335319519,0.2611991167068481,0.2407747209072113,293.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.5785526037216187,0.050000000745058,0.2279679924249649,291.1361083984375,291.1499938964844,270.239990234375,269.5072631835937,282.689697265625,293.2929382324219,291.1365661621094,1.0,0.2125594317913055,0.9160138964653016,0.9160138964653016,1.0,1.0,-1.094842791557312,0.5041473507881165,0.5906954407691956,0.1133242025971412,0.0,0.0,0.4361345767974853,23.14784240722656,25.0,6.164180755615234,-9341.642578125,117.60091400146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6285400390625,306.3731384277344,278.1499938964844,0.0,18000.0,313.1499938964844,17985.076171875,18000.0,0.0,0.0,0.2124140262603759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3569070994853973,0.3569119870662689,-4.8728443289292045e-06,0.0,0.0002155732363462,0.0,0.0,17.415912628173828,0.0,0.0,0.0,0.3243058025836944,4.0,0.0,1.0
320820,293.123779296875,297.1499938964844,293.1499938964844,0.0430608168244361,-1278.6497802734375,304.14703369140625,0.7064064741134644,0.0897211953997612,0.0811519399285316,293.1083068847656,297.1499938964844,293.1499938964844,0.0606344379484653,-1655.656005859375,304.1455078125,0.7545302510261536,0.1105828955769538,0.1050916612148284,293.1116943359375,297.1499938964844,293.1499938964844,0.058988519012928,-1200.8204345703125,304.1458435058594,0.7501130700111389,0.1085534021258354,0.076219342648983,292.9813842773437,297.1499938964844,293.1499938964844,0.1762402206659317,-3798.395751953125,304.1420593261719,0.9964455962181092,0.2634000778198242,0.2411636263132095,293.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371459960937,0.5782611966133118,0.050000000745058,0.2279756814241409,291.13739013671875,291.1499938964844,270.2216796875,269.4896240234375,282.68048095703125,293.2922058105469,291.1375732421875,1.0,0.212986558675766,0.9157853722572328,0.9157853722572328,1.0,1.0,-1.097416639328003,0.5053505301475525,0.5920661687850952,0.1136645376682281,0.0,0.0,0.4368362724781036,23.21328353881836,25.0,4.257275104522705,-9371.6572265625,118.34991455078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514892578125,306.39215087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.529296875,18000.0,0.0,0.0,0.2132028043270111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.357825368642807,0.3578302562236786,-4.876858383795479e-06,0.0,0.0002163737517548,0.0,0.0,17.482271194458008,0.0,0.0,0.0,0.3245773613452911,4.0,0.0,1.0
320880,293.1234130859375,297.1499938964844,293.1499938964844,0.0434086769819259,-1284.3177490234375,304.1469421386719,0.7072317004203796,0.0901290103793144,0.0815151706337928,293.1078491210937,297.1499938964844,293.1499938964844,0.061131551861763,-1664.7049560546875,304.1454162597656,0.7555969953536987,0.1111982092261314,0.1056705191731453,293.1112670898437,297.1499938964844,293.1499938964844,0.059450689703226,-1206.990966796875,304.145751953125,0.751082181930542,0.1091223433613777,0.0766142308712005,292.9808959960937,297.1499938964844,293.1499938964844,0.1765741258859634,-3803.92919921875,304.14288330078125,0.9965149760246276,0.2656303346157074,0.2415080964565277,293.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377868652344,0.5780035853385925,0.050000000745058,0.2279824912548065,291.13787841796875,291.1499938964844,270.2033386230469,269.4719543457031,282.6711730957031,293.2913513183594,291.137939453125,1.0,0.213400200009346,0.915556788444519,0.915556788444519,1.0,1.0,-1.0999492406845093,0.506535530090332,0.5934136509895325,0.1139960438013076,0.0,0.0,0.4375971853733063,23.27359962463379,25.0,2.6149685382843018,-9402.314453125,119.0832061767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6751403808594,306.41217041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.5234375,18000.0,0.0,0.0,0.213939681649208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3587929010391235,0.3587977886199951,-4.880751930613769e-06,0.0,0.0002171215892303,0.0,0.0,17.551240921020508,0.0,0.0,0.0,0.3248577117919922,4.0,0.0,1.0
320940,293.1229858398437,297.1499938964844,293.1499938964844,0.0437659732997417,-1290.1446533203125,304.1468505859375,0.7081188559532166,0.0905464887619018,0.0818872451782226,293.1073913574219,297.1499938964844,293.1499938964844,0.0616365484893322,-1673.9188232421875,304.1453552246094,0.7567213773727417,0.111822672188282,0.1062582358717918,293.1108093261719,297.1499938964844,293.1499938964844,0.0599215514957904,-1213.291748046875,304.1456604003906,0.7521102428436279,0.1097012683749198,0.0770162269473075,292.98028564453125,297.1499938964844,293.1499938964844,0.1768641322851181,-3808.728515625,304.1436462402344,0.9965739250183104,0.26789191365242,0.2418036758899688,293.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380310058594,0.5777823328971863,0.050000000745058,0.2279883474111557,291.1380920410156,291.1499938964844,270.1849975585937,269.4543151855469,282.6617736816406,293.29034423828125,291.1381530761719,1.0,0.2138004004955291,0.9153282046318054,0.9153282046318054,1.0,1.0,-1.1024441719055176,0.5077041387557983,0.5947400331497192,0.1143194064497947,0.0,0.0,0.4383688569068908,23.32843399047852,25.0,1.6450804471969604,-9433.43359375,119.79988098144533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69891357421875,306.43292236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.125,18000.0,0.0,0.0,0.2146251201629638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3598073124885559,0.3598122000694275,-4.884759164269781e-06,0.0,0.000217817214434,0.0,0.0,17.62346076965332,0.0,0.0,0.0,0.3251489102840423,4.0,0.0,1.0
321000,293.12255859375,297.1499938964844,293.1499938964844,0.044130366295576,-1296.091064453125,304.1467590332031,0.7090528607368469,0.090971902012825,0.082266628742218,293.10693359375,297.1499938964844,293.1499938964844,0.0621470361948013,-1683.2529296875,304.145263671875,0.7578929662704468,0.112454667687416,0.1068532168865203,293.1103515625,297.1499938964844,293.1499938964844,0.0603986866772174,-1219.689208984375,304.1455993652344,0.7531868815422058,0.110288456082344,0.0774241164326667,292.9795837402344,297.1499938964844,293.1499938964844,0.177116259932518,-3812.890869140625,304.14434814453125,0.9966244101524352,0.2701804339885711,0.2420591562986374,293.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382141113281,0.5775910019874573,0.050000000745058,0.2279934138059616,291.1382751464844,291.1499938964844,270.1666564941406,269.4366760253906,282.6523132324219,293.28924560546875,291.1383056640625,1.0,0.2141895890235901,0.9150996208190918,0.9150996208190918,1.0,1.0,-1.1049085855484009,0.5088594555854797,0.5960491299629211,0.1146359369158744,0.0,0.0,0.4391329884529114,23.378755569458008,25.0,0.980960488319397,-9464.4052734375,120.5032958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72235107421875,306.4534912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.95703125,18000.0,0.0,0.0,0.2152691781520843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3608245551586151,0.3608294427394867,-4.888844159722794e-06,0.0,0.0002184708573622,0.0,0.0,17.69625473022461,0.0,0.0,0.0,0.3254421055316925,4.0,0.0,1.0
321060,293.12213134765625,297.1499938964844,293.1499938964844,0.0445024073123931,-1302.1673583984375,304.14666748046875,0.7100268602371216,0.0914052873849868,0.0826533734798431,293.1064453125,297.1499938964844,293.1499938964844,0.0626636743545532,-1692.7208251953125,304.1451721191406,0.7591125965118408,0.1130942106246948,0.1074555516242981,293.10986328125,297.1499938964844,293.1499938964844,0.0608827583491802,-1226.194091796875,304.1455078125,0.754313051700592,0.1108839660882949,0.0778379812836647,292.9787902832031,297.1499938964844,293.1499938964844,0.1773315817117691,-3816.4384765625,304.1449584960937,0.9966666102409364,0.2724971175193786,0.2422741800546646,293.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383056640625,0.5774298310279846,0.050000000745058,0.227997675538063,291.1383056640625,291.1499938964844,270.1483459472656,269.41900634765625,282.6427917480469,293.2880859375,291.1383361816406,1.0,0.2145677059888839,0.9148718118667604,0.9148718118667604,1.0,1.0,-1.1073421239852903,0.5100013017654419,0.5973408222198486,0.1149459183216095,0.0,0.0,0.439906358718872,23.424503326416016,25.0,0.4285970330238342,-9495.12109375,121.1931381225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7450866699219,306.4736022949219,278.1499938964844,0.0,18000.0,313.1499938964844,17985.833984375,18000.0,0.0,0.0,0.2158721685409546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3618451058864593,0.3618499934673309,-4.892965989711229e-06,0.0,0.0002190828090533,0.0,0.0,17.769519805908203,0.0,0.0,0.0,0.3257375657558441,4.0,0.0,1.0
321120,293.1217041015625,297.1499938964844,293.1499938964844,0.0448809266090393,-1308.35546875,304.1466064453125,0.7110307216644287,0.0918453484773635,0.0830462574958801,293.10595703125,297.1499938964844,293.1499938964844,0.0631854310631752,-1702.3048095703125,304.1451110839844,0.7603722214698792,0.1137401089072227,0.1080639883875846,293.1094055175781,297.1499938964844,293.1499938964844,0.0613726414740085,-1232.79150390625,304.1454467773437,0.7554805278778076,0.1114864647388458,0.0782568380236625,292.9779052734375,297.1499938964844,293.1499938964844,0.1775167137384414,-3819.482666015625,304.1455383300781,0.996701955795288,0.2748380303382873,0.2424554973840713,293.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13824462890625,0.5772939324378967,0.050000000745058,0.2280012816190719,291.1382141113281,291.1499938964844,270.1300048828125,269.4013671875,282.6332092285156,293.28680419921875,291.13818359375,1.0,0.2149365991353988,0.914643943309784,0.914643943309784,1.0,1.0,-1.1097499132156372,0.5111318826675415,0.5986180305480957,0.1152503117918968,0.0,0.0,0.4407026171684265,23.466426849365234,25.0,-0.0430918782949447,-9525.7275390625,121.87194061279295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7668762207031,306.4931945800781,278.1499938964844,0.0,18000.0,313.1499938964844,17985.5390625,18000.0,0.0,0.0,0.2164422571659088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3628883957862854,0.362893283367157,-4.897156031802297e-06,0.0,0.0002196613786509,0.0,0.0,17.84450340270996,0.0,0.0,0.0,0.3260398805141449,4.0,0.0,1.0
321180,293.1212463378906,297.1499938964844,293.1499938964844,0.045265719294548,-1314.6519775390625,304.1465148925781,0.712063729763031,0.0922920405864715,0.0834452584385871,293.1054992675781,297.1499938964844,293.1499938964844,0.0637120902538299,-1712.0008544921875,304.1450500488281,0.7616720795631409,0.114392302930355,0.1086785420775413,293.1089172363281,297.1499938964844,293.1499938964844,0.0618681162595748,-1239.478759765625,304.1453552246094,0.7566894888877869,0.1120958998799324,0.0786806643009185,292.9769592285156,297.1499938964844,293.1499938964844,0.1776712834835052,-3822.0166015625,304.14605712890625,0.996730625629425,0.2772036492824554,0.2426032274961471,293.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380310058594,0.5771830677986145,0.050000000745058,0.2280042022466659,291.13800048828125,291.1499938964844,270.1116638183594,269.3837280273437,282.62359619140625,293.2854919433594,291.137939453125,1.0,0.2152962982654571,0.9144161343574524,0.9144161343574524,1.0,1.0,-1.11213219165802,0.5122513175010681,0.5998808741569519,0.1155493780970573,0.0,0.0,0.4415259957313537,23.50453186035156,25.0,-0.4045917391777038,-9556.25390625,122.53965759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.787353515625,306.5121765136719,278.1499938964844,0.0,18000.0,313.1499938964844,17985.083984375,18000.0,0.0,0.0,0.2169814109802246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3639666438102722,0.3639715313911438,-4.901467491436051e-06,0.0,0.0002202085597673,0.0,0.0,17.92211151123047,0.0,0.0,0.0,0.3263523876667022,4.0,0.0,1.0
321240,293.12078857421875,297.1499938964844,293.1499938964844,0.0456555932760238,-1321.037353515625,304.1464233398437,0.7131186723709106,0.0927443653345108,0.0838494226336479,293.1050109863281,297.1499938964844,293.1499938964844,0.0642425492405891,-1721.7882080078125,304.1449890136719,0.7630057334899902,0.1150498688220977,0.1092982590198516,293.1084289550781,297.1499938964844,293.1499938964844,0.0623679719865322,-1246.2396240234375,304.1452941894531,0.7579336166381836,0.1127112433314323,0.0791087076067924,292.9759826660156,297.1499938964844,293.1499938964844,0.1777996867895126,-3824.113037109375,304.14654541015625,0.9967536926269532,0.2795905172824859,0.2427227050065994,293.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13775634765625,0.5770934224128723,0.050000000745058,0.2280065566301345,291.1376953125,291.1499938964844,270.09332275390625,269.3660583496094,282.6139221191406,293.2840881347656,291.1376342773437,1.0,0.2156483232975006,0.914188265800476,0.914188265800476,1.0,1.0,-1.1144930124282837,0.5133612751960754,0.6011316776275635,0.1158439218997955,0.0,0.0,0.4423766136169433,23.53941345214844,25.0,-0.6861688494682312,-9586.6845703125,123.19833374023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.806396484375,306.5303955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.548828125,18000.0,0.0,0.0,0.2174975126981735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.365082710981369,0.3650875985622406,-4.905932655674405e-06,0.0,0.0002207323268521,0.0,0.0,18.002634048461914,0.0,0.0,0.0,0.3266763091087341,4.0,0.0,1.0
321300,293.120361328125,297.1499938964844,293.1499938964844,0.0460505746304988,-1327.5125732421875,304.1463623046875,0.714195728302002,0.0932023599743843,0.0842587947845459,293.10455322265625,297.1499938964844,293.1499938964844,0.0647768229246139,-1731.6676025390625,304.1449279785156,0.764373779296875,0.1157128065824508,0.1099231839179992,293.1079406738281,297.1499938964844,293.1499938964844,0.0628722384572029,-1253.074462890625,304.1452331542969,0.759213387966156,0.1133325174450874,0.0795409977436065,292.9749450683594,297.1499938964844,293.1499938964844,0.1779016852378845,-3825.768310546875,304.1470031738281,0.9967712163925172,0.2819992303848266,0.2428136765956878,293.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374206542969,0.5770251750946045,0.050000000745058,0.2280083447694778,291.1373291015625,291.1499938964844,270.07501220703125,269.3484191894531,282.6042175292969,293.2826538085937,291.13726806640625,1.0,0.2159926146268844,0.9139604568481444,0.9139604568481444,1.0,1.0,-1.116832256317139,0.5144618153572083,0.6023704409599304,0.1161340698599815,0.0,0.0,0.4432588517665863,23.571044921875,25.0,-0.9089327454566956,-9616.9912109375,123.8477783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8236999511719,306.5476989746094,278.1499938964844,0.0,18000.0,313.1499938964844,17983.947265625,18000.0,0.0,0.0,0.2179925739765167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3662415146827698,0.3662464320659637,-4.910575626126956e-06,0.0,0.0002212347462773,0.0,0.0,18.08646583557129,0.0,0.0,0.0,0.3270133137702942,4.0,0.0,1.0
321360,293.1199035644531,297.1499938964844,293.1499938964844,0.0464498437941074,-1334.0648193359375,304.14630126953125,0.7152895927429199,0.0936652198433876,0.0846726298332214,293.10406494140625,297.1499938964844,293.1499938964844,0.065314196050167,-1741.6259765625,304.1448669433594,0.7657709121704102,0.1163803860545158,0.1105525568127632,293.10748291015625,297.1499938964844,293.1499938964844,0.063380129635334,-1259.9730224609375,304.1451721191406,0.7605235576629639,0.113958902657032,0.0799769163131713,292.973876953125,297.1499938964844,293.1499938964844,0.1779812425374984,-3827.04833984375,304.1473999023437,0.9967840313911438,0.2844268679618835,0.2428804337978363,293.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369934082031,0.5769750475883484,0.050000000745058,0.2280096411705017,291.13690185546875,291.1499938964844,270.0566711425781,269.3307800292969,282.594482421875,293.2811584472656,291.1368103027344,1.0,0.216330349445343,0.9137242436408995,0.9137242436408995,1.0,1.0,-1.1191531419754028,0.5155539512634277,0.6035992503166199,0.1164201349020004,0.0,0.0,0.4441750645637512,23.59990882873535,25.0,-1.097858190536499,-9647.1904296875,124.48965454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8392333984375,306.5640869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.2734375,18000.0,0.0,0.0,0.2184733152389526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.367446094751358,0.367451012134552,-4.915410499961581e-06,0.0,0.0002217226428911,0.0,0.0,18.173852920532227,0.0,0.0,0.0,0.3273643255233764,4.0,0.0,1.0
321420,293.1194763183594,297.1499938964844,293.1499938964844,0.0468533709645271,-1340.6939697265625,304.146240234375,0.716400682926178,0.0941329449415206,0.0850909426808357,293.1036071777344,297.1499938964844,293.1499938964844,0.0658546686172485,-1751.66357421875,304.1448059082031,0.7671974897384644,0.1170526072382927,0.1111864224076271,293.10699462890625,297.1499938964844,293.1499938964844,0.0638916194438934,-1266.935302734375,304.1451416015625,0.7618644833564758,0.114590398967266,0.0804165005683898,292.9727783203125,297.1499938964844,293.1499938964844,0.1780382543802261,-3827.9521484375,304.14776611328125,0.996792197227478,0.2868739068508148,0.2429229766130447,293.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13653564453125,0.576943039894104,0.050000000745058,0.2280104607343673,291.13641357421875,291.1499938964844,270.038330078125,269.3131103515625,282.584716796875,293.2796325683594,291.1363220214844,1.0,0.2166616022586822,0.9134880304336548,0.9134880304336548,1.0,1.0,-1.1214560270309448,0.5166380405426025,0.6048179864883423,0.1167025417089462,0.0,0.0,0.4451315402984619,23.62600898742676,25.0,-1.252156138420105,-9677.296875,125.12394714355467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8526916503906,306.57940673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.533203125,18000.0,0.0,0.0,0.2189438045024871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3687061965465545,0.3687111139297485,-4.920480932923965e-06,0.0,0.0002222001203335,0.0,0.0,18.265548706054688,0.0,0.0,0.0,0.3277323246002197,4.0,0.0,1.0
321480,293.1190490722656,297.1499938964844,293.1499938964844,0.0472600869834423,-1347.3826904296875,304.14617919921875,0.7175225615501404,0.0946044996380806,0.0855127573013305,293.1031799316406,297.1499938964844,293.1499938964844,0.0663972645998001,-1761.7620849609375,304.144775390625,0.7686465978622437,0.117728479206562,0.1118237897753715,293.1065368652344,297.1499938964844,293.1499938964844,0.064405657351017,-1273.9468994140625,304.14508056640625,0.7632293105125427,0.1152259185910224,0.0808589458465576,292.9716796875,297.1499938964844,293.1499938964844,0.1780776381492614,-3828.560791015625,304.1481018066406,0.9967967867851256,0.289336234331131,0.2429466545581817,293.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360168457031,0.5769252181053162,0.050000000745058,0.228010892868042,291.1358947753906,291.1499938964844,270.0199890136719,269.29547119140625,282.574951171875,293.278076171875,291.13580322265625,1.0,0.2169878333806991,0.91325181722641,0.91325181722641,1.0,1.0,-1.1237448453903198,0.5177160501480103,0.6060287952423096,0.116981990635395,0.0,0.0,0.4461238384246826,23.64995384216309,28.0,-1.379430651664734,-9707.34765625,125.75276184082033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8643493652344,306.5937805175781,278.1499938964844,0.0,18000.0,313.1499938964844,17981.732421875,18000.0,0.0,0.0,0.21940977871418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3700171113014221,0.3700220286846161,-4.925771463604178e-06,0.0,0.0002226730284746,0.0,0.0,18.361251831054688,0.0,0.0,0.0,0.3281161487102508,4.0,0.0,1.0
321540,293.1186218261719,297.1499938964844,293.1499938964844,0.0476761907339096,-1354.2415771484375,304.1461181640625,0.7178336381912231,0.0950769558548927,0.0859414339065551,293.1027526855469,297.1499938964844,293.1499938964844,0.0669485405087471,-1772.0533447265625,304.14471435546875,0.7691883444786072,0.1184051632881164,0.1124682277441024,293.1061096191406,297.1499938964844,293.1499938964844,0.0649287402629852,-1281.1033935546875,304.14501953125,0.7637048959732056,0.1158625483512878,0.081306867301464,292.9710693359375,297.1499938964844,293.1499938964844,0.1790512651205063,-3845.642333984375,304.1466369628906,0.9970024228096008,0.2917149066925049,0.244040697813034,293.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5761029720306396,0.050000000745058,0.2280330210924148,291.1349182128906,291.1499938964844,270.0016784667969,269.27783203125,282.5648193359375,293.2764892578125,291.1344909667969,1.0,0.2178127765655517,0.913015604019165,0.913015604019165,1.0,1.0,-1.1276988983154297,0.5195808410644531,0.6081180572509766,0.1174881607294082,0.0,0.0,0.4472202062606811,23.80583572387696,28.0,-3.4215986728668213,-9744.09765625,127.06414031982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87371826171875,306.603271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17980.560546875,18000.0,0.0,0.0,0.2198776006698608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3714033663272857,0.3714083135128021,-4.9313180170429405e-06,0.0,0.0002231478138128,0.0,0.0,18.462581634521484,0.0,0.0,0.0,0.3285234272480011,4.0,0.0,1.0
321600,293.1182556152344,297.1499938964844,293.1499938964844,0.0481108576059341,-1361.449951171875,304.1460266113281,0.7175054550170898,0.0955498665571212,0.0863739624619484,293.10235595703125,297.1499938964844,293.1499938964844,0.0675200894474983,-1782.786376953125,304.1446533203125,0.7690078020095825,0.1190824285149574,0.1131167411804199,293.1056823730469,297.1499938964844,293.1499938964844,0.0654720664024353,-1288.582275390625,304.1449279785156,0.7634726166725159,0.1164997965097427,0.0817579180002212,292.97198486328125,297.1499938964844,293.1499938964844,0.1808089166879654,-3876.4013671875,304.14404296875,0.9973472356796264,0.2938019335269928,0.2459700554609298,293.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322937011719,0.5746477246284485,0.050000000745058,0.2280725985765457,291.13134765625,291.1499938964844,269.9833374023437,269.2601623535156,282.554443359375,293.2749328613281,291.1302490234375,1.0,0.2189242392778396,0.9127793908119202,0.9127793908119202,1.0,1.0,-1.1329494714736938,0.5220534801483154,0.6108959913253784,0.1181866005063057,0.0,0.0,0.4488104879856109,24.06783866882324,31.0,-8.29715347290039,-9788.6962890625,128.92391967773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8793029785156,306.6093444824219,278.1499938964844,0.0,18000.0,313.1499938964844,17975.90625,18000.0,0.0,0.0,0.2203681468963623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3731520473957062,0.3731569945812225,-4.937633548252052e-06,0.0,0.0002236456493847,0.0,0.0,18.588520050048828,0.0,0.0,0.0,0.3290344178676605,4.0,0.0,1.0
321660,293.1178894042969,297.1499938964844,293.1499938964844,0.0485595576465129,-1368.924072265625,304.1459350585937,0.7166447639465332,0.0960224419832229,0.0868096873164177,293.1019592285156,297.1499938964844,293.1499938964844,0.0681069418787956,-1793.858154296875,304.1445617675781,0.7682298421859741,0.119759701192379,0.1137688234448432,293.10528564453125,297.1499938964844,293.1499938964844,0.0660305023193359,-1296.3056640625,304.14483642578125,0.762654721736908,0.1171367913484573,0.0822115316987037,292.97479248046875,297.1499938964844,293.1499938964844,0.183211863040924,-3918.302001953125,304.1407470703125,0.99777752161026,0.2955076098442077,0.2485803067684173,293.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269226074219,0.5726682543754578,0.050000000745058,0.2281272560358047,291.12554931640625,291.1499938964844,269.9649963378906,269.2425231933594,282.5438537597656,293.2734069824219,291.1242370605469,1.0,0.220306321978569,0.9125253558158876,0.9125253558158876,1.0,1.0,-1.1392580270767212,0.5250241756439209,0.6142337918281555,0.1190357655286789,0.0,0.0,0.4510174989700317,24.42093849182129,31.0,-12.578553199768066,-9844.0302734375,131.2528839111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8795471191406,306.61572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17966.71484375,18000.0,0.0,0.0,0.2209060192108154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3756624460220337,0.37566739320755,-4.94620462632156e-06,0.0,0.0002241915353806,0.0,0.0,18.768415451049805,0.0,0.0,0.0,0.3297572731971741,4.0,0.0,1.0
321720,293.1175537109375,297.1499938964844,293.1499938964844,0.0490129105746746,-1376.4910888671875,304.1458435058594,0.7152907252311707,0.0964929088950157,0.087247222661972,293.10162353515625,297.1499938964844,293.1499938964844,0.0686987042427063,-1805.05322265625,304.1444702148437,0.7669128179550171,0.1204356178641319,0.1144233047962188,293.1049499511719,297.1499938964844,293.1499938964844,0.0665934756398201,-1304.11328125,304.1447448730469,0.761308491230011,0.1177716925740242,0.0826665833592414,292.9796447753906,297.1499938964844,293.1499938964844,0.1861772686243057,-3969.763916015625,304.1370544433594,0.9982505440711976,0.2967763841152191,0.2517934739589691,293.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12060546875,0.5702145099639893,0.050000000745058,0.2281963378190994,291.1191101074219,291.1499938964844,269.9466552734375,269.224853515625,282.5331420898437,293.27197265625,291.1177673339844,1.0,0.2219338864088058,0.9122713804244996,0.9122713804244996,1.0,1.0,-1.146500825881958,0.5284364819526672,0.6180643439292908,0.120018258690834,0.0,0.0,0.4537187814712524,24.86060333251953,34.0,-15.323006629943848,-9909.052734375,134.02203369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8728332519531,306.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17956.283203125,18000.0,0.0,0.0,0.2215199619531631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3789358139038086,0.3789407908916473,-4.9578611651668325e-06,0.0,0.000224814604735,0.0,0.0,19.00599479675293,0.0,0.0,0.0,0.3307046294212341,4.0,0.0,1.0
