time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
321780,293.1172790527344,297.1499938964844,293.1499938964844,0.0494675263762474,-1384.091552734375,304.1457824707031,0.7134565114974976,0.0969592034816742,0.0876848846673965,293.101318359375,297.1499938964844,293.1499938964844,0.0692921727895736,-1816.306640625,304.1443786621094,0.7650960087776184,0.1211084946990013,0.1150788068771362,293.1046447753906,297.1499938964844,293.1499938964844,0.0671574026346206,-1311.952392578125,304.1446838378906,0.759472131729126,0.1184023097157478,0.0831217020750045,292.98663330078125,297.1499938964844,293.1499938964844,0.1896588951349258,-4029.87158203125,304.1330871582031,0.9987257122993468,0.2975627779960632,0.2555540800094604,293.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.114013671875,0.5673189163208008,0.050000000745058,0.2282798290252685,291.1124572753906,291.1499938964844,269.9283447265625,269.20721435546875,282.52227783203125,293.2706604003906,291.111083984375,1.0,0.2237913906574249,0.9120173454284668,0.9120173454284668,1.0,1.0,-1.154588222503662,0.5322491526603699,0.622339129447937,0.1211208924651146,0.0,0.0,0.4568900167942047,25.38605690002441,34.0,-17.045082092285156,-9982.259765625,137.2189178466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8580322265625,306.62548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17945.857421875,18000.0,0.0,0.0,0.2222364097833633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3829111754894256,0.3829161524772644,-4.972720489604399e-06,0.0,0.0002255417057313,0.0,0.0,19.299087524414062,0.0,0.0,0.0,0.3318708539009094,4.0,0.0,1.0
321840,293.1170349121094,297.1499938964844,293.1499938964844,0.0499210655689239,-1391.6859130859375,304.1457214355469,0.7111652493476868,0.097419150173664,0.0881205946207046,293.1010437011719,297.1499938964844,293.1499938964844,0.0698854103684425,-1827.5809326171875,304.14434814453125,0.7628409266471863,0.1217765435576438,0.1157335042953491,293.1044006347656,297.1499938964844,293.1499938964844,0.067719928920269,-1319.7896728515625,304.1446228027344,0.7572058439254761,0.119026318192482,0.0835751816630363,292.9957275390625,297.1499938964844,293.1499938964844,0.1935910880565643,-4097.3857421875,304.1289978027344,0.9990000128746032,0.2978479862213135,0.2597815990447998,293.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.10723876953125,0.5640343427658081,0.050000000745058,0.2283772975206375,291.10565185546875,291.1499938964844,269.9100036621094,269.1895751953125,282.51129150390625,293.2695007324219,291.1042785644531,1.0,0.2258536666631698,0.911763310432434,0.911763310432434,1.0,1.0,-1.1633903980255127,0.5364018678665161,0.6269884705543518,0.1223245114088058,0.0,0.0,0.4605282843112945,25.9936637878418,25.0,-18.072656631469727,-10062.6962890625,140.81468200683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8345642089844,306.6269226074219,278.1499938964844,0.0,18000.0,313.1499938964844,17935.408203125,18000.0,0.0,0.0,0.2230777591466903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3875765800476074,0.3875815868377685,-4.990838988305768e-06,0.0,0.0002263955684611,0.0,0.0,19.64849281311035,0.0,0.0,0.0,0.3332526981830597,4.0,0.0,1.0
321900,293.1168212890625,297.1499938964844,293.1499938964844,0.0503443554043769,-1398.7564697265625,304.1457214355469,0.7118229269981384,0.0978823602199554,0.088537223637104,293.1007995605469,297.1499938964844,293.1499938964844,0.0704484060406684,-1838.268310546875,304.14434814453125,0.7637267112731934,0.1224490255117416,0.1163694784045219,293.1041564941406,297.1499938964844,293.1499938964844,0.0682508870959281,-1327.1776123046875,304.1446533203125,0.7580114006996155,0.119652934372425,0.0840135216712951,293.0049743652344,297.1499938964844,293.1499938964844,0.1943151950836181,-4108.82958984375,304.1316223144531,0.9990000128746032,0.2979814112186432,0.2603526711463928,293.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10137939453125,0.5635883808135986,0.050000000745058,0.2283906787633896,291.1004638671875,291.1499938964844,269.89166259765625,269.1719055175781,282.5016784667969,293.2684631347656,291.1004333496094,1.0,0.2261092513799667,0.911509335041046,0.911509335041046,1.0,1.0,-1.1665103435516355,0.5378619432449341,0.6286484003067017,0.12275892496109,0.0,0.0,0.4643773138523102,26.09673500061035,25.0,-10.894747734069824,-10124.3623046875,141.87721252441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8034973144531,306.64019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17925.9921875,18000.0,0.0,0.0,0.2240497916936874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3928869962692261,0.3928920030593872,-5.012386736780172e-06,0.0,0.0002273820573464,0.0,0.0,20.053598403930664,0.0,0.0,0.0,0.3348347544670105,4.0,0.0,1.0
321960,293.1165771484375,297.1499938964844,293.1499938964844,0.0506965219974517,-1404.511962890625,304.1458740234375,0.7147327661514282,0.0983480736613273,0.0889442488551139,293.1005249023437,297.1499938964844,293.1499938964844,0.0709306895732879,-1847.281005859375,304.1445007324219,0.7670617699623108,0.1231245473027229,0.1169960796833038,293.1039123535156,297.1499938964844,293.1499938964844,0.0687009990215301,-1333.3363037109375,304.1448059082031,0.761212170124054,0.1202811598777771,0.0844438225030899,293.01043701171875,297.1499938964844,293.1499938964844,0.1923538446426391,-4073.861083984375,304.1385498046875,0.9990012049674988,0.2987413108348846,0.2581225931644439,293.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1040954589844,0.5653267502784729,0.050000000745058,0.2283383905887603,291.10577392578125,291.1499938964844,269.8733215332031,269.1542663574219,282.4930114746094,293.2675476074219,291.1080017089844,1.0,0.2253888249397277,0.911191463470459,0.911191463470459,1.0,1.0,-1.1652861833572388,0.5372792482376099,0.6280068755149841,0.1225424632430076,0.0,0.0,0.4668550193309784,25.804946899414062,25.0,7.181910037994385,-10161.2744140625,140.9607391357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7703552246094,306.6588134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17931.841796875,18000.0,0.0,0.0,0.2251078784465789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3976316750049591,0.3976367115974426,-5.035193680669181e-06,0.0,0.0002284558868268,0.0,0.0,20.43215560913086,0.0,0.0,0.0,0.3362715542316437,4.0,0.0,1.0
322020,293.11639404296875,297.1499938964844,293.1499938964844,0.0510195419192314,-1409.72412109375,304.1460266113281,0.7169140577316284,0.0988076776266098,0.0893540158867836,293.1003112792969,297.1499938964844,293.1499938964844,0.0713782235980033,-1855.573486328125,304.1446838378906,0.7696794271469116,0.1237942725419998,0.1176259815692901,293.10369873046875,297.1499938964844,293.1499938964844,0.0691160708665847,-1338.962890625,304.1449890136719,0.7637097835540771,0.1209025755524635,0.08487568795681,293.0121765136719,297.1499938964844,293.1499938964844,0.190985232591629,-4049.509521484375,304.14306640625,0.998857080936432,0.3001638948917389,0.2567286789417267,293.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11480712890625,0.566409170627594,0.050000000745058,0.2283062934875488,291.1174621582031,291.1499938964844,269.8550109863281,269.1365966796875,282.4840087890625,293.26666259765625,291.1195983886719,1.0,0.2252595722675323,0.9108735918998718,0.9108735918998718,1.0,1.0,-1.1653521060943604,0.5373174548149109,0.6280347108840942,0.1224733665585517,0.0,0.0,0.4678535461425781,25.63286781311035,25.0,17.380529403686523,-10182.70703125,140.6380615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7405700683594,306.6595458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17954.380859375,18000.0,0.0,0.0,0.2261955440044403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4003186821937561,0.400323748588562,-5.052595952292904e-06,0.0,0.0002295597223564,0.0,0.0,20.664554595947266,0.0,0.0,0.0,0.3371542096138,4.0,0.0,1.0
322080,293.1162414550781,297.1499938964844,293.1499938964844,0.0513696745038032,-1415.4677734375,304.1461181640625,0.7187804579734802,0.0992643311619758,0.0897604003548622,293.1001281738281,297.1499938964844,293.1499938964844,0.0718579143285751,-1864.576904296875,304.144775390625,0.7719902396202087,0.1244606971740722,0.1182523742318153,293.1035461425781,297.1499938964844,293.1499938964844,0.0695622265338897,-1345.0941162109375,304.14508056640625,0.7659066319465637,0.1215203925967216,0.0853044688701629,293.0122985839844,297.1499938964844,293.1499938964844,0.1899978369474411,-4031.98193359375,304.1461181640625,0.9987403154373168,0.3018861711025238,0.2556808590888977,293.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229553222656,0.5672206282615662,0.050000000745058,0.2282824069261551,291.124267578125,291.1499938964844,269.836669921875,269.11895751953125,282.47491455078125,293.2657470703125,291.1250305175781,1.0,0.2251502424478531,0.9105557799339294,0.9105557799339294,1.0,1.0,-1.1659373044967651,0.5375942587852478,0.6283429861068726,0.1224966198205947,0.0,0.0,0.4688520133495331,25.51036071777344,28.0,14.90312671661377,-10196.1396484375,140.55592346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7169189453125,306.6513977050781,278.1499938964844,0.0,18000.0,313.1499938964844,17969.919921875,18000.0,0.0,0.0,0.2272758334875106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4018455445766449,0.4018506109714508,-5.063147000328172e-06,0.0,0.0002306560782017,0.0,0.0,20.799684524536133,0.0,0.0,0.0,0.3376966118812561,4.0,0.0,1.0
322140,293.1160888671875,297.1499938964844,293.1499938964844,0.0517443604767322,-1421.6788330078125,304.1461486816406,0.7197703719139099,0.0997197031974792,0.0901704356074333,293.0999450683594,297.1499938964844,293.1499938964844,0.0723645165562629,-1874.166015625,304.1448059082031,0.773318886756897,0.1251245886087417,0.118881806731224,293.1034240722656,297.1499938964844,293.1499938964844,0.0700350850820541,-1351.6512451171875,304.1451110839844,0.7671418190002441,0.1221363320946693,0.0857356339693069,293.0118103027344,297.1499938964844,293.1499938964844,0.1900295168161392,-4032.37353515625,304.146728515625,0.99874746799469,0.3037256896495819,0.2557434141635895,293.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263122558594,0.5671722292900085,0.050000000745058,0.2282837927341461,291.1268005371094,291.1499938964844,269.8183288574219,269.1012878417969,282.4653625488281,293.2647399902344,291.1270751953125,1.0,0.2255681604146957,0.9102379083633424,0.9102379083633424,1.0,1.0,-1.1682374477386477,0.5386841297149658,0.6295533180236816,0.1227532178163528,0.0,0.0,0.4701311290264129,25.539701461791992,28.0,10.00019073486328,-10220.708984375,141.2476806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69952392578125,306.6457214355469,278.1499938964844,0.0,18000.0,313.1499938964844,17972.494140625,18000.0,0.0,0.0,0.2283342033624649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4035724997520447,0.4035775661468506,-5.071727173344698e-06,0.0,0.0002317301841685,0.0,0.0,20.94084930419922,0.0,0.0,0.0,0.3382493555545807,4.0,0.0,1.0
322200,293.115966796875,297.1499938964844,293.1499938964844,0.0521362945437431,-1428.2198486328125,304.1461181640625,0.7200756072998047,0.1001759245991706,0.0905840173363685,293.09979248046875,297.1499938964844,293.1499938964844,0.0728891864418983,-1884.1549072265625,304.1448059082031,0.7738595604896545,0.1257879436016082,0.1195136904716491,293.103271484375,297.1499938964844,293.1499938964844,0.0705264508724212,-1358.5067138671875,304.1451110839844,0.7676064968109131,0.1227527633309364,0.0861692130565643,293.0120849609375,297.1499938964844,293.1499938964844,0.1908778101205825,-4046.967041015625,304.145751953125,0.9988524317741394,0.3054244518280029,0.2566855549812317,293.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268920898437,0.5664424896240234,0.050000000745058,0.2283051908016204,291.1268005371094,291.1499938964844,269.79998779296875,269.0836486816406,282.4555053710937,293.263671875,291.1265563964844,1.0,0.2262984216213226,0.9099200367927552,0.9099200367927552,1.0,1.0,-1.1719003915786743,0.5404149293899536,0.6314854621887207,0.1232108697295188,0.0,0.0,0.4716653525829315,25.689821243286133,31.0,3.991744041442871,-10254.97265625,142.5600128173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6858825683594,306.6419982910156,278.1499938964844,0.0,18000.0,313.1499938964844,17970.30859375,18000.0,0.0,0.0,0.2293855398893356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4055846631526947,0.4055897295475006,-5.0806042963813525e-06,0.0,0.0002327971596969,0.0,0.0,21.10188102722168,0.0,0.0,0.0,0.3388687372207641,4.0,0.0,1.0
322260,293.1158142089844,297.1499938964844,293.1499938964844,0.0525435470044612,-1435.05224609375,304.1460876464844,0.719819188117981,0.1006338223814964,0.091002307832241,293.09967041015625,297.1499938964844,293.1499938964844,0.073429487645626,-1894.4891357421875,304.1447448730469,0.7737468481063843,0.1264518350362777,0.1201493144035339,293.1031494140625,297.1499938964844,293.1499938964844,0.0710340440273284,-1365.623291015625,304.14508056640625,0.7674329876899719,0.1233706995844841,0.0866062715649604,293.01373291015625,297.1499938964844,293.1499938964844,0.1924037486314773,-4073.263427734375,304.14373779296875,0.9990079402923584,0.3068507611751556,0.2583509385585785,293.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.125244140625,0.5651488900184631,0.050000000745058,0.228343516588211,291.12469482421875,291.1499938964844,269.7816772460937,269.06597900390625,282.4453430175781,293.2625427246094,291.1241149902344,1.0,0.2273213863372802,0.9096658825874328,0.9096658825874328,1.0,1.0,-1.1766914129257202,0.5426815748214722,0.634009838104248,0.1238323152065277,0.0,0.0,0.4735535979270935,25.941797256469727,31.0,-1.5376639366149902,-10298.9501953125,144.3987274169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67401123046875,306.640625,278.1499938964844,0.0,18000.0,313.1499938964844,17964.94921875,18000.0,0.0,0.0,0.2304444760084152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.408039927482605,0.4080450236797333,-5.090903414384229e-06,0.0,0.0002338718477403,0.0,0.0,21.29733085632324,0.0,0.0,0.0,0.3396144807338714,4.0,0.0,1.0
322320,293.1156921386719,297.1499938964844,293.1499938964844,0.0529621876776218,-1442.1031494140625,304.1460266113281,0.7190485000610352,0.1010925471782684,0.0914249345660209,293.0995178222656,297.1499938964844,293.1499938964844,0.0739812776446342,-1905.080810546875,304.14471435546875,0.7730385661125183,0.1271159797906875,0.1207886636257171,293.10302734375,297.1499938964844,293.1499938964844,0.0715536251664161,-1372.93505859375,304.14501953125,0.7666780352592468,0.1239894777536392,0.0870466455817222,293.0170593261719,297.1499938964844,293.1499938964844,0.1945415735244751,-4110.01904296875,304.1409912109375,0.9990000128746032,0.3079213500022888,0.2606672644615173,293.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220703125,0.5633422136306763,0.050000000745058,0.2283978313207626,291.1212158203125,291.1499938964844,269.7633361816406,269.04833984375,282.43487548828125,293.2613830566406,291.12042236328125,1.0,0.2286123633384704,0.9094116687774658,0.9094116687774658,1.0,1.0,-1.182499885559082,0.5454300045967102,0.6370698809623718,0.1245985850691795,0.0,0.0,0.4758158028125763,26.289714813232425,34.0,-6.08314847946167,-10352.3720703125,146.73110961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6620788574219,306.64117431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17957.736328125,18000.0,0.0,0.0,0.2315277010202407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4110216796398163,0.4110267758369446,-5.103364856040571e-06,0.0,0.0002349711867282,0.0,0.0,21.535852432250977,0.0,0.0,0.0,0.3405178189277649,4.0,0.0,1.0
322380,293.1155700683594,297.1499938964844,293.1499938964844,0.0533887408673763,-1449.30908203125,304.14599609375,0.7177896499633789,0.1015504896640777,0.0918507799506187,293.0993957519531,297.1499938964844,293.1499938964844,0.0745412707328796,-1915.860595703125,304.1446533203125,0.7717760801315308,0.12777940928936,0.1214311569929122,293.1029052734375,297.1499938964844,293.1499938964844,0.0720815360546112,-1380.3863525390625,304.1449584960937,0.7653818726539612,0.124607540667057,0.0874895453453064,293.0223693847656,297.1499938964844,293.1499938964844,0.1972446739673614,-4156.322265625,304.1377258300781,0.9990000128746032,0.3085646331310272,0.2635804414749145,293.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.5610585808753967,0.050000000745058,0.2284678816795349,291.1167907714844,291.1499938964844,269.7449951171875,269.0306701660156,282.4242248535156,293.2602844238281,291.1158447265625,1.0,0.2301546931266784,0.9091574549674988,0.9091574549674988,1.0,1.0,-1.1892404556274414,0.5486207008361816,0.6406197547912598,0.1254967004060745,0.0,0.0,0.4784762561321258,26.73128128051757,34.0,-9.509581565856934,-10414.9111328125,149.53993225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6483459472656,306.6430053710937,278.1499938964844,0.0,18000.0,313.1499938964844,17949.388671875,18000.0,0.0,0.0,0.2326546609401703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4145932495594024,0.4145983755588531,-5.118520675750915e-06,0.0,0.0002361148945055,0.0,0.0,21.82435607910156,0.0,0.0,0.0,0.3416030406951904,4.0,0.0,1.0
322440,293.115478515625,297.1499938964844,293.1499938964844,0.0538192577660083,-1456.599365234375,304.1459350585937,0.7160902619361877,0.1020057648420333,0.0922780111432075,293.09930419921875,297.1499938964844,293.1499938964844,0.0751057565212249,-1926.7513427734373,304.14459228515625,0.7700326442718506,0.1284407824277877,0.1220754235982894,293.1028137207031,297.1499938964844,293.1499938964844,0.0726136639714241,-1387.9149169921875,304.1449279785156,0.763616144657135,0.1252229660749435,0.08793356269598,293.0296325683594,297.1499938964844,293.1499938964844,0.2004349380731582,-4210.73046875,304.1341552734375,0.9990000128746032,0.308754414319992,0.2670024931430816,293.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11297607421875,0.5583626627922058,0.050000000745058,0.2285526394844055,291.1117858886719,291.1499938964844,269.7266540527344,269.0130310058594,282.41339111328125,293.2592163085937,291.1107788085937,1.0,0.2319180071353912,0.9089032411575316,0.9089032411575316,1.0,1.0,-1.1967726945877075,0.5521881580352783,0.6445844769477844,0.1265059262514114,0.0,0.0,0.4815207123756408,27.25981903076172,25.0,-11.893843650817873,-10485.5615234375,152.78390502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6315612792969,306.6453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17940.365234375,18000.0,0.0,0.0,0.2338424623012542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.418763130903244,0.4187682569026947,-5.136605068400968e-06,0.0,0.0002373203751631,0.0,0.0,22.16536903381348,0.0,0.0,0.0,0.3428765535354614,4.0,0.0,1.0
322500,293.1153564453125,297.1499938964844,293.1499938964844,0.054223284125328,-1463.42578125,304.1459350585937,0.717195987701416,0.1024681031703949,0.0926888734102249,293.0991516113281,297.1499938964844,293.1499938964844,0.0756433755159378,-1937.1080322265625,304.14459228515625,0.7714519500732422,0.1291095912456512,0.1227030158042907,293.1026916503906,297.1499938964844,293.1499938964844,0.0731185004115104,-1395.0460205078125,304.1449279785156,0.7649458646774292,0.1258451044559478,0.0883647724986076,293.0370483398437,297.1499938964844,293.1499938964844,0.2005167305469513,-4211.25244140625,304.1369934082031,0.9990000128746032,0.3088221251964569,0.2669046223163605,293.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087646484375,0.5584399104118347,0.050000000745058,0.2285500764846801,291.1081848144531,291.1499938964844,269.7083435058594,268.995361328125,282.4039611816406,293.2582397460937,291.1084289550781,1.0,0.2318993210792541,0.9086490273475648,0.9086490273475648,1.0,1.0,-1.1988335847854614,0.5531516075134277,0.6456819176673889,0.1267857402563095,0.0,0.0,0.4846971929073334,27.267576217651367,25.0,-5.978671550750732,-10537.8076171875,153.39781188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6120910644531,306.6614990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17932.271484375,18000.0,0.0,0.0,0.2350935637950897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4234801232814789,0.4234852790832519,-5.157834038982401e-06,0.0,0.0002385900734225,0.0,0.0,22.557647705078125,0.0,0.0,0.0,0.3443236649036407,4.0,0.0,1.0
322560,293.1152038574219,297.1499938964844,293.1499938964844,0.0545598566532135,-1468.987548828125,304.14605712890625,0.7204324007034302,0.1029366329312324,0.0930932983756065,293.0989990234375,297.1499938964844,293.1499938964844,0.0761032775044441,-1945.8214111328125,304.1447448730469,0.7753361463546753,0.1297845244407653,0.1233239024877548,293.1025390625,297.1499938964844,293.1499938964844,0.0735464766621589,-1400.9849853515625,304.14508056640625,0.768690824508667,0.1264728307723999,0.0887906029820442,293.0406799316406,297.1499938964844,293.1499938964844,0.1979943066835403,-4167.06591796875,304.1439819335937,0.9990000128746032,0.3095329105854034,0.2641097903251648,293.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1127014160156,0.5606423020362854,0.050000000745058,0.2284806072711944,291.1145935058594,291.1499938964844,269.69000244140625,268.9776916503906,282.3955383300781,293.2572631835937,291.1169128417969,1.0,0.2309304475784301,0.9083248376846312,0.9083248376846312,1.0,1.0,-1.196717381477356,0.5521423816680908,0.6445749402046204,0.1264470368623733,0.0,0.0,0.4864708185195923,26.87468910217285,25.0,10.640552520751951,-10565.9794921875,151.9824676513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59478759765625,306.6847839355469,278.1499938964844,0.0,18000.0,313.1499938964844,17940.36328125,18000.0,0.0,0.0,0.2363604009151458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4274929165840149,0.4274980723857879,-5.179526851861738e-06,0.0,0.0002398757642367,0.0,0.0,22.90848731994629,0.0,0.0,0.0,0.3455767333507538,4.0,0.0,1.0
322620,293.1150817871094,297.1499938964844,293.1499938964844,0.0548723265528678,-1474.0902099609375,304.1462097167969,0.7229546308517456,0.1034020036458969,0.0935039147734642,293.098876953125,297.1499938964844,293.1499938964844,0.076533243060112,-1953.8994140625,304.1449279785156,0.7784576416015625,0.1304563283920288,0.1239512860774993,293.1024169921875,297.1499938964844,293.1499938964844,0.0739448964595794,-1406.463623046875,304.1452331542969,0.7716919183731079,0.1270970553159713,0.0892209038138389,293.0406494140625,297.1499938964844,293.1499938964844,0.1960964649915695,-4133.970703125,304.1484680175781,0.9990000128746032,0.3109234869480133,0.262175053358078,293.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240539550781,0.5621615648269653,0.050000000745058,0.2284335792064666,291.1268310546875,291.1499938964844,269.6716613769531,268.9600524902344,282.38671875,293.2562866210937,291.1289978027344,1.0,0.2305728197097778,0.908000648021698,0.908000648021698,1.0,1.0,-1.1959450244903564,0.5517811179161072,0.6441639065742493,0.1262626945972442,0.0,0.0,0.4867875874042511,26.614465713500977,25.0,19.758848190307617,-10580.3369140625,151.22982788085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.584228515625,306.6933898925781,278.1499938964844,0.0,18000.0,313.1499938964844,17965.57421875,18000.0,0.0,0.0,0.2375883013010025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4293141961097717,0.4293193817138672,-5.194317964196671e-06,0.0,0.0002411219174973,0.0,0.0,23.087984085083008,0.0,0.0,0.0,0.3462163209915161,4.0,0.0,1.0
322680,293.1149597167969,297.1499938964844,293.1499938964844,0.0552154332399368,-1479.7926025390625,304.1462707519531,0.7251582145690918,0.1038666069507598,0.0939137563109397,293.0987548828125,297.1499938964844,293.1499938964844,0.0769991725683212,-1962.77001953125,304.1449890136719,0.7812384366989136,0.1311269700527191,0.1245777606964111,293.1023254394531,297.1499938964844,293.1499938964844,0.0743784829974174,-1412.51171875,304.14532470703125,0.7743617296218872,0.1277203112840652,0.0896504372358322,293.0390014648437,297.1499938964844,293.1499938964844,0.1946108937263488,-4108.1796875,304.15142822265625,0.9990000128746032,0.3126334846019745,0.260615736246109,293.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326599121094,0.5633822083473206,0.050000000745058,0.2283962815999984,291.13409423828125,291.1499938964844,269.6533203125,268.9423828125,282.3777770996094,293.2552795410156,291.1349792480469,1.0,0.2302532941102981,0.9076764583587646,0.9076764583587646,1.0,1.0,-1.195749282836914,0.55168616771698,0.6440631151199341,0.1261795163154602,0.0,0.0,0.4870842099189758,26.41252899169922,28.0,16.936614990234375,-10587.880859375,150.76251220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5821533203125,306.69549560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.931640625,18000.0,0.0,0.0,0.238744169473648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4298974573612213,0.4299026429653168,-5.2011641855642665e-06,0.0,0.0002422949764877,0.0,0.0,23.153854370117188,0.0,0.0,0.0,0.346479594707489,4.0,0.0,1.0
322740,293.1148681640625,297.1499938964844,293.1499938964844,0.0555847808718681,-1485.9967041015625,304.1462707519531,0.7264842391014099,0.1043315082788467,0.0943293124437332,293.0986633300781,297.1499938964844,293.1499938964844,0.0774939507246017,-1972.267333984375,304.14501953125,0.7829875349998474,0.1317967623472213,0.1252094656229019,293.1022033691406,297.1499938964844,293.1499938964844,0.0748409330844879,-1419.0194091796875,304.14532470703125,0.7760211825370789,0.1283437311649322,0.0900842696428299,293.0367431640625,297.1499938964844,293.1499938964844,0.1941652745008468,-4100.56494140625,304.1519470214844,0.9990000128746032,0.3144795596599579,0.2601861357688904,293.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366271972656,0.5637179017066956,0.050000000745058,0.2283860743045807,291.1372985839844,291.1499938964844,269.635009765625,268.9247436523437,282.3683776855469,293.2541198730469,291.1376647949219,1.0,0.2304766029119491,0.9073522686958312,0.9073522686958312,1.0,1.0,-1.197309494018555,0.5524260401725769,0.6448835134506226,0.1263338029384613,0.0,0.0,0.4875996708869934,26.372955322265625,28.0,11.864511489868164,-10606.8115234375,151.13255310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.58795166015625,306.70086669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.837890625,18000.0,0.0,0.0,0.2398170083761215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4306048154830932,0.4306100308895111,-5.205596153246006e-06,0.0,0.0002433837798889,0.0,0.0,23.2187728881836,0.0,0.0,0.0,0.3467285335063934,4.0,0.0,1.0
322800,293.11474609375,297.1499938964844,293.1499938964844,0.055973932147026,-1492.581787109375,304.146240234375,0.7271146774291992,0.1047984361648559,0.0947498977184295,293.0985412597656,297.1499938964844,293.1499938964844,0.0780099853873252,-1982.2298583984373,304.1449890136719,0.7839049696922302,0.1324673742055893,0.1258453279733657,293.10211181640625,297.1499938964844,293.1499938964844,0.0753251686692237,-1425.8758544921875,304.1452941894531,0.7768663167953491,0.1289692372083664,0.0905219912528991,293.0352783203125,297.1499938964844,293.1499938964844,0.1945627033710479,-4107.546875,304.1508483886719,0.9990000128746032,0.3162017464637756,0.2606589496135711,293.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377868652344,0.5633483529090881,0.050000000745058,0.2283972352743148,291.1378173828125,291.1499938964844,269.6166687011719,268.9070739746094,282.35858154296875,293.2528686523437,291.1376342773437,1.0,0.2310261130332946,0.9070280194282532,0.9070280194282532,1.0,1.0,-1.2002758979797363,0.5538291335105896,0.646446704864502,0.1266940236091613,0.0,0.0,0.4883460104465484,26.462007522583008,31.0,5.545454502105713,-10635.513671875,152.17340087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,306.7083435058594,278.1499938964844,0.0,18000.0,313.1499938964844,17985.57421875,18000.0,0.0,0.0,0.2408251017332077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4315347075462341,0.431539922952652,-5.209986284171464e-06,0.0,0.000244406866841,0.0,0.0,23.298656463623047,0.0,0.0,0.0,0.3470255434513092,4.0,0.0,1.0
322860,293.1146240234375,297.1499938964844,293.1499938964844,0.0563808530569076,-1499.5078125,304.14617919921875,0.727169394493103,0.1052680611610412,0.0951763838529586,293.09844970703125,297.1499938964844,293.1499938964844,0.078544795513153,-1992.6021728515625,304.1449279785156,0.7841284275054932,0.1331396400928497,0.1264863163232803,293.1019897460937,297.1499938964844,293.1499938964844,0.0758288577198982,-1433.042724609375,304.1452331542969,0.7770320773124695,0.1295976638793945,0.0909643918275833,293.0352478027344,297.1499938964844,293.1499938964844,0.195666030049324,-4126.68359375,304.148681640625,0.9990000128746032,0.3176655173301697,0.2618806362152099,293.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13653564453125,0.5623921155929565,0.050000000745058,0.2284263521432876,291.13604736328125,291.1499938964844,269.59832763671875,268.889404296875,282.348388671875,293.2515563964844,291.1355285644531,1.0,0.2318809628486633,0.9067644476890564,0.9067644476890564,1.0,1.0,-1.2044159173965454,0.5557910203933716,0.6486249566078186,0.1272235065698623,0.0,0.0,0.4894425272941589,26.659093856811523,31.0,-0.3719496130943298,-10674.2041015625,153.78271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6114196777344,306.71826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.49609375,18000.0,0.0,0.0,0.2417865395545959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4328953623771667,0.4329005777835846,-5.215701548877405e-06,0.0,0.0002453826018609,0.0,0.0,23.413042068481445,0.0,0.0,0.0,0.3474456667900085,4.0,0.0,1.0
322920,293.114501953125,297.1499938964844,293.1499938964844,0.0568012408912181,-1506.6942138671875,304.1461181640625,0.7266980409622192,0.105739489197731,0.0956082642078399,293.09832763671875,297.1499938964844,293.1499938964844,0.079093798995018,-2003.28564453125,304.14483642578125,0.7837172746658325,0.1338132470846176,0.1271322518587112,293.1018981933594,297.1499938964844,293.1499938964844,0.0763472989201545,-1440.4462890625,304.1451721191406,0.7765763998031616,0.1302282661199569,0.0914111882448196,293.0369567871094,297.1499938964844,293.1499938964844,0.1974087804555893,-4156.7353515625,304.145751953125,0.9990000128746032,0.3187847435474396,0.2637796401977539,293.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.5609016418457031,0.050000000745058,0.2284722924232483,291.1327514648437,291.1499938964844,269.5799865722656,268.87176513671875,282.33795166015625,293.2502136230469,291.1319885253906,1.0,0.2330153137445449,0.9065008759498596,0.9065008759498596,1.0,1.0,-1.2096192836761477,0.5582574009895325,0.6513618230819702,0.1279033720493316,0.0,0.0,0.4909176528453827,26.9571475982666,34.0,-5.336311340332031,-10722.62109375,155.9228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6241760253906,306.7299499511719,278.1499938964844,0.0,18000.0,313.1499938964844,17973.1484375,18000.0,0.0,0.0,0.2427231669425964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4347928762435913,0.4347980916500091,-5.22365553479176e-06,0.0,0.0002463331620674,0.0,0.0,23.5730209350586,0.0,0.0,0.0,0.3480278849601745,4.0,0.0,1.0
322980,293.1143798828125,297.1499938964844,293.1499938964844,0.0572316199541091,-1514.0770263671875,304.14605712890625,0.725732147693634,0.1062111482024192,0.0960443988442421,293.0982360839844,297.1499938964844,293.1499938964844,0.0796536579728126,-2014.209228515625,304.144775390625,0.7827127575874329,0.1344871819019317,0.1277824789285659,293.1017761230469,297.1499938964844,293.1499938964844,0.0768768489360809,-1448.0301513671875,304.14508056640625,0.7755393981933594,0.1308594793081283,0.091861568391323,293.0406799316406,297.1499938964844,293.1499938964844,0.1997454017400741,-4196.82080078125,304.14227294921875,0.9990000128746032,0.319485068321228,0.2663035690784454,293.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.5589138269424438,0.050000000745058,0.2285346537828445,291.1282958984375,291.1499938964844,269.5616760253906,268.8540954589844,282.3272399902344,293.24884033203125,291.1273803710937,1.0,0.2344120293855667,0.9062373042106628,0.9062373042106628,1.0,1.0,-1.2158026695251465,0.5611897110939026,0.6546129584312439,0.1287209689617157,0.0,0.0,0.4928083419799804,27.3531494140625,34.0,-9.21781063079834,-10780.427734375,158.57394409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6346435546875,306.742431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17964.365234375,18000.0,0.0,0.0,0.2436588108539581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4373078048229217,0.437313050031662,-5.234491709416034e-06,0.0,0.0002472827327437,0.0,0.0,23.78717041015625,0.0,0.0,0.0,0.3488026261329651,4.0,0.0,1.0
323040,293.1142883300781,297.1499938964844,293.1499938964844,0.0576680563390255,-1521.5848388671875,304.1459655761719,0.72432941198349,0.1066812127828598,0.0964829698204994,293.09814453125,297.1499938964844,293.1499938964844,0.0802206322550773,-2025.2940673828125,304.1446838378906,0.7811903953552246,0.1351601332426071,0.1284355819225311,293.1016845703125,297.1499938964844,293.1499938964844,0.0774133577942848,-1455.7308349609375,304.1449890136719,0.7739952206611633,0.1314894407987594,0.0923140794038772,293.04644775390625,297.1499938964844,293.1499938964844,0.2025971561670303,-4245.49951171875,304.13848876953125,0.9990000128746032,0.3197396099567413,0.2693642377853393,293.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243896484375,0.5564956068992615,0.050000000745058,0.2286122292280197,291.1231384277344,291.1499938964844,269.5433349609375,268.83642578125,282.3163146972656,293.24755859375,291.1221008300781,1.0,0.2360396385192871,0.9059736728668212,0.9059736728668212,1.0,1.0,-1.2228251695632937,0.5645219087600708,0.6583032608032227,0.1296557039022445,0.0,0.0,0.495112270116806,27.839427947998047,37.0,-12.079269409179688,-10846.6435546875,161.69009399414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6411437988281,306.7549133300781,278.1499938964844,0.0,18000.0,313.1499938964844,17954.630859375,18000.0,0.0,0.0,0.2446173578500747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4404632151126861,0.4404684901237488,-5.2485047490336e-06,0.0,0.0002482555282767,0.0,0.0,24.05907249450684,0.0,0.0,0.0,0.3497806787490845,4.0,0.0,1.0
323100,293.1142272949219,297.1499938964844,293.1499938964844,0.0581073127686977,-1529.1588134765625,304.1459045410156,0.7225118279457092,0.1071477234363555,0.0969222858548164,293.0980834960937,297.1499938964844,293.1499938964844,0.0807917043566703,-2036.4764404296875,304.1446228027344,0.7791874408721924,0.1358305215835571,0.1290902495384216,293.1015930175781,297.1499938964844,293.1499938964844,0.0779534131288528,-1463.49609375,304.1449279785156,0.7719805240631104,0.1321160346269607,0.0927673652768135,293.0543212890625,297.1499938964844,293.1499938964844,0.2059287279844284,-4302.0712890625,304.1345520019531,0.9990000128746032,0.3195036053657532,0.2729198038578033,293.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.118896484375,0.553681492805481,0.050000000745058,0.2287050187587738,291.1175537109375,291.1499938964844,269.5249938964844,268.8187866210937,282.30523681640625,293.246337890625,291.116455078125,1.0,0.2378854751586914,0.9057101011276244,0.9057101011276244,1.0,1.0,-1.2306172847747805,0.568221926689148,0.6623954176902771,0.1306970566511154,0.0,0.0,0.4978399276733398,28.41523742675781,37.0,-13.970239639282228,-10920.8154296875,165.26129150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64215087890625,306.7665405273437,278.1499938964844,0.0,18000.0,313.1499938964844,17944.294921875,18000.0,0.0,0.0,0.2456232458353042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.444304496049881,0.4443097710609436,-5.26609528606059e-06,0.0,0.0002492763742338,0.0,0.0,24.394590377807617,0.0,0.0,0.0,0.3509798645973205,4.0,0.0,1.0
323160,293.1141967773437,297.1499938964844,293.1499938964844,0.0585461482405662,-1536.740234375,304.1458435058594,0.7203275561332703,0.1076090261340141,0.0973605364561081,293.0980224609375,297.1499938964844,293.1499938964844,0.0813637152314186,-2047.6905517578125,304.1445617675781,0.776777446269989,0.1364969462156295,0.1297448277473449,293.1015625,297.1499938964844,293.1499938964844,0.0784935355186462,-1471.2730712890625,304.1448669433594,0.769568145275116,0.1327374428510666,0.0932198911905288,293.0642395019531,297.1499938964844,293.1499938964844,0.2096763104200363,-4365.36767578125,304.1305236816406,0.9990000128746032,0.3187715411186218,0.2768988609313965,293.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1131591796875,0.5505378246307373,0.050000000745058,0.2288120537996292,291.1117858886719,291.1499938964844,269.50665283203125,268.8011169433594,282.2940673828125,293.2452392578125,291.1107177734375,1.0,0.2399231344461441,0.9053612947463988,0.9053612947463988,1.0,1.0,-1.2390631437301636,0.5722315311431885,0.6668316125869751,0.1318239867687225,0.0,0.0,0.5009644627571106,29.07440185546875,25.0,-15.05125904083252,-11001.85546875,169.25196838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63671875,306.7766418457031,278.1499938964844,0.0,18000.0,313.1499938964844,17933.6875,18000.0,0.0,0.0,0.2466978728771209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4488151967525482,0.4488204717636108,-5.287363364914199e-06,0.0,0.0002503669820725,0.0,0.0,24.7944564819336,0.0,0.0,0.0,0.3523988425731659,4.0,0.0,1.0
323220,293.1141052246094,297.1499938964844,293.1499938964844,0.0589460469782352,-1543.62353515625,304.1458740234375,0.7216760516166687,0.1080781370401382,0.0977747067809104,293.09796142578125,297.1499938964844,293.1499938964844,0.0818964317440986,-2058.097900390625,304.1445617675781,0.7785102725028992,0.1371717900037765,0.1303751021623611,293.1014709472656,297.1499938964844,293.1499938964844,0.0789936184883117,-1478.4483642578125,304.1448974609375,0.7712133526802063,0.1333660930395126,0.0936535596847534,293.07379150390625,297.1499938964844,293.1499938964844,0.2094488739967346,-4360.34765625,304.1346130371094,0.9990000128746032,0.3179773092269897,0.276419073343277,293.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.108642578125,0.5509159564971924,0.050000000745058,0.2287988662719726,291.1081848144531,291.1499938964844,269.48834228515625,268.783447265625,282.284912109375,293.2442321777344,291.1086730957031,1.0,0.2396628558635711,0.9050124883651732,0.9050124883651732,1.0,1.0,-1.2405496835708618,0.5729108452796936,0.6676387786865234,0.1320447325706482,0.0,0.0,0.5041525959968567,29.02060508728028,25.0,-6.449216365814209,-11056.4521484375,169.5998077392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6259460449219,306.8009948730469,278.1499938964844,0.0,18000.0,313.1499938964844,17924.826171875,18000.0,0.0,0.0,0.2478425949811935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4538988471031189,0.4539041519165039,-5.312376288202358e-06,0.0,0.0002515287196729,0.0,0.0,25.253877639770508,0.0,0.0,0.0,0.3540073037147522,4.0,0.0,1.0
323280,293.1139831542969,297.1499938964844,293.1499938964844,0.0592578276991844,-1548.8287353515625,304.14605712890625,0.7257362008094788,0.1085550040006637,0.0981788337230682,293.09783935546875,297.1499938964844,293.1499938964844,0.0823271125555038,-2066.315673828125,304.144775390625,0.7834798693656921,0.1378540694713592,0.1309947967529297,293.10137939453125,297.1499938964844,293.1499938964844,0.079393021762371,-1484.037353515625,304.1451110839844,0.7760360240936279,0.1340014338493347,0.094078779220581,293.0781555175781,297.1499938964844,293.1499938964844,0.2058853656053543,-4298.52978515625,304.1439514160156,0.9990000128746032,0.3180793225765228,0.2725111842155456,293.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144104003906,0.5540047287940979,0.050000000745058,0.2286939620971679,291.1170349121094,291.1499938964844,269.4700012207031,268.76580810546875,282.2772216796875,293.24322509765625,291.1199645996094,1.0,0.2381608784198761,0.9046637415885924,0.9046637415885924,1.0,1.0,-1.2367091178894043,0.5710638761520386,0.6656453013420105,0.1314998865127563,0.0,0.0,0.505535364151001,28.42066764831543,25.0,14.557628631591797,-11078.23828125,167.14410400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6164855957031,306.83221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17937.8515625,18000.0,0.0,0.0,0.2489954680204391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4579433798789978,0.4579487144947052,-5.337077254807809e-06,0.0,0.0002526987518649,0.0,0.0,25.64279556274414,0.0,0.0,0.0,0.3553131222724914,4.0,0.0,1.0
323340,293.1139221191406,297.1499938964844,293.1499938964844,0.0595429241657257,-1553.5157470703125,304.1462707519531,0.7288832068443298,0.109027475118637,0.09859149903059,293.0977478027344,297.1499938964844,293.1499938964844,0.0827239006757736,-2073.80029296875,304.14501953125,0.7874080538749695,0.1385318487882614,0.1316232532262802,293.101318359375,297.1499938964844,293.1499938964844,0.0797590613365173,-1489.096435546875,304.14532470703125,0.7798441648483276,0.1346318274736404,0.0945100560784339,293.077392578125,297.1499938964844,293.1499938964844,0.2031692862510681,-4251.64111328125,304.1499328613281,0.9990000128746032,0.3191358745098114,0.2697428166866302,293.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.5561957955360413,0.050000000745058,0.2286216616630554,291.1325378417969,291.1499938964844,269.45166015625,268.7481384277344,282.2689819335937,293.24224853515625,291.13507080078125,1.0,0.2374822199344635,0.9043149352073668,0.9043149352073668,1.0,1.0,-1.2346538305282593,0.570081353187561,0.6645724177360535,0.1311575174331665,0.0,0.0,0.5051440000534058,28.012279510498047,25.0,25.231115341186523,-11082.47265625,165.6530303955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6144104003906,306.8442077636719,278.1499938964844,0.0,18000.0,313.1499938964844,17972.94140625,18000.0,0.0,0.0,0.250086635351181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4590505063533783,0.4590558707714081,-5.351007985154865e-06,0.0,0.0002538061526138,0.0,0.0,25.77968406677246,0.0,0.0,0.0,0.3557643294334411,4.0,0.0,1.0
323400,293.11383056640625,297.1499938964844,293.1499938964844,0.0598709657788276,-1559.0513916015625,304.1463317871094,0.7316159009933472,0.1094984337687492,0.0990031510591507,293.0976867675781,297.1499938964844,293.1499938964844,0.0831719487905502,-2082.414794921875,304.1451110839844,0.7908541560173035,0.1392077058553695,0.1322505176067352,293.10125732421875,297.1499938964844,293.1499938964844,0.0801749899983406,-1494.9652099609375,304.1454162597656,0.7831840515136719,0.1352605372667312,0.0949403196573257,293.0743103027344,297.1499938964844,293.1499938964844,0.2010202705860138,-4214.70458984375,304.1538391113281,0.9990000128746032,0.3206605017185211,0.2674850821495056,293.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394958496094,0.5579808354377747,0.050000000745058,0.2285639643669128,291.1412048339844,291.1499938964844,269.4333190917969,268.73046875,282.2605285644531,293.2411804199219,291.1421813964844,1.0,0.2368657737970352,0.9039661288261414,0.9039661288261414,1.0,1.0,-1.2333849668502808,0.5694639682769775,0.663921058177948,0.1309522986412048,0.0,0.0,0.5048164129257202,27.6906967163086,28.0,21.037494659423828,-11079.0771484375,164.5887908935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62164306640625,306.8483581542969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6953125,18000.0,0.0,0.0,0.2510797679424286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4586326777935028,0.4586380124092102,-5.353889264370082e-06,0.0,0.0002548140473663,0.0,0.0,25.76181030273437,0.0,0.0,0.0,0.3557322919368744,4.0,0.0,1.0
323460,293.11376953125,297.1499938964844,293.1499938964844,0.0602309554815292,-1565.207275390625,304.1463623046875,0.7334406971931458,0.1099700406193733,0.0994210094213485,293.0976257324219,297.1499938964844,293.1499938964844,0.0836560875177383,-2091.813720703125,304.1451110839844,0.7932032942771912,0.1398828774690628,0.1328834295272827,293.1011962890625,297.1499938964844,293.1499938964844,0.0806268081068992,-1501.407958984375,304.1454162597656,0.7854482531547546,0.1358898431062698,0.0953753143548965,293.07012939453125,297.1499938964844,293.1499938964844,0.1999537944793701,-4196.59619140625,304.155029296875,0.9990000128746032,0.3224371075630188,0.2663871645927429,293.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441345214844,0.5588475465774536,0.050000000745058,0.228536307811737,291.1449279785156,291.1499938964844,269.4150085449219,268.7128295898437,282.2514953613281,293.239990234375,291.1453857421875,1.0,0.2368153184652328,0.9036702513694764,0.9036702513694764,1.0,1.0,-1.2339237928390503,0.569711446762085,0.6642122864723206,0.1309918761253357,0.0,0.0,0.5047698616981506,27.5482120513916,28.0,14.819653511047363,-11088.7373046875,164.45489501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6372985839844,306.8568420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.14453125,18000.0,0.0,0.0,0.2519652843475342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4584387540817261,0.4584440886974334,-5.353844699129695e-06,0.0,0.0002557127154432,0.0,0.0,25.74777030944824,0.0,0.0,0.0,0.3556993901729584,4.0,0.0,1.0
323520,293.1136779785156,297.1499938964844,293.1499938964844,0.0606122426688671,-1571.7779541015625,304.1463317871094,0.7345348596572876,0.1104445978999137,0.0998449027538299,293.0975341796875,297.1499938964844,293.1499938964844,0.084163449704647,-2101.718017578125,304.14508056640625,0.7946649193763733,0.1405595391988754,0.1335213631391525,293.1011047363281,297.1499938964844,293.1499938964844,0.0811024606227874,-1508.2315673828125,304.1453857421875,0.7868413925170898,0.1365223675966262,0.0958150625228881,293.06640625,297.1499938964844,293.1499938964844,0.1997607052326202,-4193.54736328125,304.1544494628906,0.9990000128746032,0.3241813480854034,0.2662239968776703,293.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14581298828125,0.5589761734008789,0.050000000745058,0.2285321801900863,291.1459350585937,291.1499938964844,269.39666748046875,268.6951599121094,282.24200439453125,293.2386474609375,291.1458740234375,1.0,0.2371114939451217,0.9033743739128112,0.9033743739128112,1.0,1.0,-1.2359243631362915,0.5706512928009033,0.665273129940033,0.1312441527843475,0.0,0.0,0.5049253106117249,27.546894073486328,31.0,7.778553009033203,-11108.724609375,165.06549072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6578063964844,306.8675537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.009765625,18000.0,0.0,0.0,0.2527658343315124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4584815502166748,0.4584869146347046,-5.353820142772747e-06,0.0,0.0002565251779742,0.0,0.0,25.7507266998291,0.0,0.0,0.0,0.355716347694397,4.0,0.0,1.0
