time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
323580,293.11358642578125,297.1499938964844,293.1499938964844,0.0610143654048442,-1578.752685546875,304.1462707519531,0.7350119352340698,0.1109232828021049,0.1002761498093605,293.09747314453125,297.1499938964844,293.1499938964844,0.0846933051943779,-2112.10791015625,304.14501953125,0.7953758835792542,0.1412390321493148,0.1341656744480133,293.1010131835937,297.1499938964844,293.1499938964844,0.0816014483571052,-1515.4256591796875,304.14532470703125,0.7874975800514221,0.1371595114469528,0.0962607935070991,293.0639038085937,297.1499938964844,293.1499938964844,0.2003152966499328,-4203.33984375,304.1526184082031,0.9990000128746032,0.325736403465271,0.2668516039848327,293.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.5584808588027954,0.050000000745058,0.2285478711128235,291.1444702148437,291.1499938964844,269.3783264160156,268.677490234375,282.23211669921875,293.2371520996094,291.1439819335937,1.0,0.2377343773841858,0.9030784964561462,0.9030784964561462,1.0,1.0,-1.2391704320907593,0.5721825361251831,0.6669878959655762,0.1316725760698318,0.0,0.0,0.5054320096969604,27.66449928283692,31.0,1.0764691829681396,-11138.86328125,166.31210327148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68035888671875,306.8802185058594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.896484375,18000.0,0.0,0.0,0.2535015046596527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4589455425739288,0.4589508771896362,-5.355177563615143e-06,0.0,0.0002572717785369,0.0,0.0,25.78952980041504,0.0,0.0,0.0,0.3558576107025146,4.0,0.0,1.0
323640,293.1134948730469,297.1499938964844,293.1499938964844,0.0614332482218742,-1586.0537109375,304.14617919921875,0.7349360585212708,0.1114054694771766,0.1007143631577491,293.0973815917969,297.1499938964844,293.1499938964844,0.0852413028478622,-2122.888427734375,304.1449279785156,0.7954151034355164,0.1419213116168975,0.1348163783550262,293.1009216308594,297.1499938964844,293.1499938964844,0.082119345664978,-1522.919189453125,304.1452331542969,0.7874935865402222,0.1378008425235748,0.0967123508453369,293.06298828125,297.1499938964844,293.1499938964844,0.2015372663736343,-4224.513671875,304.14990234375,0.9990000128746032,0.3270045220851898,0.2681828439235687,293.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420288085937,0.5574292540550232,0.050000000745058,0.228581503033638,291.14117431640625,291.1499938964844,269.3599853515625,268.6598205566406,282.221923828125,293.235595703125,291.140380859375,1.0,0.2386497855186462,0.9027826189994812,0.9027826189994812,1.0,1.0,-1.2435274124145508,0.5742418766021729,0.6692855358123779,0.1322579830884933,0.0,0.0,0.5063456892967224,27.88967514038086,34.0,-4.687389850616455,-11179.0908203125,168.13681030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.702392578125,306.89422607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.9375,18000.0,0.0,0.0,0.2541983127593994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4599834978580475,0.4599888622760772,-5.35901290277252e-06,0.0,0.0002579789725132,0.0,0.0,25.879783630371094,0.0,0.0,0.0,0.3561759293079376,4.0,0.0,1.0
323700,293.1133728027344,297.1499938964844,293.1499938964844,0.0618655309081077,-1593.6177978515625,304.1460876464844,0.7343355417251587,0.1118899956345558,0.1011587977409362,293.0972900390625,297.1499938964844,293.1499938964844,0.0858040899038314,-2133.986328125,304.1448059082031,0.7948177456855774,0.1426057368516922,0.1354731768369674,293.1007995605469,297.1499938964844,293.1499938964844,0.0826525688171386,-1530.6553955078125,304.1451416015625,0.7868635654449463,0.1384452730417251,0.0971692502498626,293.06402587890625,297.1499938964844,293.1499938964844,0.2033890187740326,-4256.3369140625,304.1465759277344,0.9990000128746032,0.3279045224189758,0.2701754868030548,293.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376342773437,0.5558531880378723,0.050000000745058,0.2286325991153717,291.1365051269531,291.1499938964844,269.3416748046875,268.6421813964844,282.2113952636719,293.2340087890625,291.1355285644531,1.0,0.2398432195186615,0.9024867415428162,0.9024867415428162,1.0,1.0,-1.248929142951965,0.5767984986305237,0.6721306443214417,0.132990688085556,0.0,0.0,0.507712721824646,28.219388961791992,34.0,-9.264598846435549,-11229.3837890625,170.522216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7215576171875,306.9088134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.990234375,18000.0,0.0,0.0,0.2548812925815582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4617092311382293,0.4617145955562591,-5.366165623854613e-06,0.0,0.0002586721093393,0.0,0.0,26.033493041992188,0.0,0.0,0.0,0.3567120432853699,4.0,0.0,1.0
323760,293.11328125,297.1499938964844,293.1499938964844,0.0623067915439605,-1601.3624267578125,304.14599609375,0.7332742214202881,0.1123751252889633,0.1016077399253845,293.0971984863281,297.1499938964844,293.1499938964844,0.0863772928714752,-2145.30712890625,304.14471435546875,0.7936612367630005,0.143291175365448,0.1361348032951355,293.1006774902344,297.1499938964844,293.1499938964844,0.0831963941454887,-1538.5604248046875,304.14501953125,0.7856835126876831,0.1390910446643829,0.0976301655173301,293.06707763671875,297.1499938964844,293.1499938964844,0.2057915925979614,-4297.375,304.142822265625,0.9990000128746032,0.3283949494361877,0.27274289727211,293.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322937011719,0.5538209676742554,0.050000000745058,0.2286997586488723,291.1309509277344,291.1499938964844,269.3233337402344,268.62451171875,282.2006530761719,293.2323913574219,291.1298522949219,1.0,0.2412823587656021,0.9021604061126708,0.9021604061126708,1.0,1.0,-1.255237102508545,0.5797857046127319,0.675451397895813,0.1338495463132858,0.0,0.0,0.5095357298851013,28.644718170166016,37.0,-12.68690013885498,-11288.7724609375,173.41726684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7359619140625,306.9229736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17964.84765625,18000.0,0.0,0.0,0.2555792033672333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4641601145267486,0.4641654789447784,-5.377070920076221e-06,0.0,0.0002593803801573,0.0,0.0,26.255830764770508,0.0,0.0,0.0,0.357482373714447,4.0,0.0,1.0
323820,293.1131591796875,297.1499938964844,293.1499938964844,0.0627537444233894,-1609.2266845703125,304.1459045410156,0.7317847609519958,0.1128590852022171,0.1020596399903297,293.0971069335937,297.1499938964844,293.1499938964844,0.0869577974081039,-2156.78466796875,304.1446228027344,0.7919856905937195,0.1439762264490127,0.1368001252412796,293.1005859375,297.1499938964844,293.1499938964844,0.0837473273277282,-1546.579833984375,304.1449279785156,0.7839930653572083,0.1397362798452377,0.0980938747525215,293.072265625,297.1499938964844,293.1499938964844,0.208708107471466,-4346.90771484375,304.1388244628906,0.9990000128746032,0.3284288048744201,0.2758421897888183,293.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263122558594,0.5513706207275391,0.050000000745058,0.2287827283143997,291.1248474121094,291.1499938964844,269.30499267578125,268.6068420410156,282.1897277832031,293.2308349609375,291.1236572265625,1.0,0.2429528683423996,0.9018341302871704,0.9018341302871704,1.0,1.0,-1.262380599975586,0.5831719636917114,0.6792086362838745,0.1348257064819336,0.0,0.0,0.5118294954299927,29.16365623474121,37.0,-15.041434288024902,-11356.7744140625,176.8074188232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7438049316406,306.935791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17952.9453125,18000.0,0.0,0.0,0.2563197910785675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4673866331577301,0.4673920273780823,-5.392182174546178e-06,0.0,0.0002601319865789,0.0,0.0,26.55339813232422,0.0,0.0,0.0,0.3585071861743927,4.0,0.0,1.0
323880,293.11309814453125,297.1499938964844,293.1499938964844,0.0632029548287391,-1617.1474609375,304.1458435058594,0.7299289703369141,0.113340139389038,0.1025126054883003,293.0970458984375,297.1499938964844,293.1499938964844,0.087542250752449,-2168.34765625,304.14453125,0.7898677587509155,0.1446595042943954,0.1374674439430236,293.1004943847656,297.1499938964844,293.1499938964844,0.0843016803264617,-1554.65673828125,304.14483642578125,0.7818682193756104,0.1403790563344955,0.0985587760806083,293.0794982910156,297.1499938964844,293.1499938964844,0.2120730429887771,-4403.74267578125,304.1347351074219,0.9990000128746032,0.3279954493045807,0.2794003188610077,293.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199951171875,0.5485715866088867,0.050000000745058,0.2288803160190582,291.1184387207031,291.1499938964844,269.2866516113281,268.58917236328125,282.1785888671875,293.2293701171875,291.11724853515625,1.0,0.2448265254497528,0.9015077948570251,0.9015077948570251,1.0,1.0,-1.2702407836914062,0.5869013667106628,0.6833393573760986,0.1359024196863174,0.0,0.0,0.5145717859268188,29.7686767578125,40.0,-16.537330627441406,-11432.302734375,180.651123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7440490722656,306.9465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,17940.64453125,18000.0,0.0,0.0,0.2571289837360382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4713766276836395,0.4713820219039917,-5.411618985817768e-06,0.0,0.0002609532093629,0.0,0.0,26.927265167236328,0.0,0.0,0.0,0.3597864508628845,4.0,0.0,1.0
323940,293.113037109375,297.1499938964844,293.1499938964844,0.0636520609259605,-1625.080810546875,304.1457824707031,0.7277443408966064,0.1138167828321456,0.1029651686549186,293.0970153808594,297.1499938964844,293.1499938964844,0.0881283953785896,-2179.948486328125,304.1444702148437,0.7873579263687134,0.1453396677970886,0.1381354928016662,293.1004333496094,297.1499938964844,293.1499938964844,0.0848568752408027,-1562.7515869140625,304.144775390625,0.7793595194816589,0.1410177052021026,0.0990236327052116,293.0887756347656,297.1499938964844,293.1499938964844,0.2158613204956054,-4467.373046875,304.1306457519531,0.9990000128746032,0.3270682394504547,0.2833867371082306,293.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.113525390625,0.545471727848053,0.050000000745058,0.2289921045303344,291.1119689941406,291.1499938964844,269.2683410644531,268.5715026855469,282.1673278808594,293.2279663085937,291.1107788085937,1.0,0.2468902319669723,0.90118145942688,0.90118145942688,1.0,1.0,-1.2787649631500244,0.5909497141838074,0.687815248966217,0.1370720118284225,0.0,0.0,0.5177603363990784,30.45718002319336,40.0,-17.325944900512695,-11514.83984375,184.9385223388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7357482910156,306.9544982910156,278.1499938964844,0.0,18000.0,313.1499938964844,17928.099609375,18000.0,0.0,0.0,0.2580311298370361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4761477410793304,0.476153165102005,-5.4356437431124505e-06,0.0,0.0002618687867652,0.0,0.0,27.381702423095703,0.0,0.0,0.0,0.3613301813602447,4.0,0.0,1.0
324000,293.113037109375,297.1499938964844,293.1499938964844,0.0640987828373909,-1632.9849853515625,304.1457214355469,0.7252885699272156,0.114287756383419,0.1034157574176788,293.09698486328125,297.1499938964844,293.1499938964844,0.0887139737606048,-2191.53955078125,304.1444091796875,0.7845354080200195,0.1460155397653579,0.1388027220964431,293.10040283203125,297.1499938964844,293.1499938964844,0.0854104459285736,-1570.826416015625,304.14471435546875,0.7765458226203918,0.1416507363319397,0.0994870588183403,293.1000061035156,297.1499938964844,293.1499938964844,0.2200343459844589,-4537.07861328125,304.1265869140625,0.9990000128746032,0.3256415426731109,0.2877574563026428,293.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070556640625,0.5421432852745056,0.050000000745058,0.2291168272495269,291.10552978515625,291.1499938964844,269.25,268.5538635253906,282.1559143066406,293.2266845703125,291.1043701171875,1.0,0.2491214275360107,0.9008551836013794,0.9008551836013794,1.0,1.0,-1.287878155708313,0.595281720161438,0.6925964951515198,0.1383237242698669,0.0,0.0,0.5213698148727417,31.221651077270508,28.0,-17.614545822143555,-11603.5732421875,189.6415863037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71856689453125,306.95928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17915.44921875,18000.0,0.0,0.0,0.2590481638908386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4816780984401703,0.4816835820674896,-5.464318746817298e-06,0.0,0.0002629009541124,0.0,0.0,27.917625427246094,0.0,0.0,0.0,0.3631357550621032,4.0,0.0,1.0
324060,293.11297607421875,297.1499938964844,293.1499938964844,0.0645037814974784,-1640.1224365234375,304.1457824707031,0.7262647747993469,0.1147669926285743,0.1038409247994422,293.096923828125,297.1499938964844,293.1499938964844,0.0892568305134773,-2202.235595703125,304.1444396972656,0.7858405709266663,0.1467002034187317,0.1394442617893219,293.100341796875,297.1499938964844,293.1499938964844,0.0859207063913345,-1578.236328125,304.1447448730469,0.7777849435806274,0.1422914266586303,0.0999306067824363,293.1107788085937,297.1499938964844,293.1499938964844,0.2202160358428955,-4538.751953125,304.1306457519531,0.9990000128746032,0.3241541683673858,0.2876870632171631,293.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1020202636719,0.5421961545944214,0.050000000745058,0.229114681482315,291.1014709472656,291.1499938964844,269.2316589355469,268.53619384765625,282.1468505859375,293.2254943847656,291.1018981933594,1.0,0.2490433454513549,0.9004496335983276,0.9004496335983276,1.0,1.0,-1.2900437116622925,0.5962637066841125,0.6937800049781799,0.1386992484331131,0.0,0.0,0.5250533819198608,31.236183166503903,28.0,-8.410969734191895,-11664.57421875,190.3998107910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6942138671875,306.9764709472656,278.1499938964844,0.0,18000.0,313.1499938964844,17904.7578125,18000.0,0.0,0.0,0.2601785063743591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4878667891025543,0.487872302532196,-5.4976981118670665e-06,0.0,0.0002640481106936,0.0,0.0,28.53026962280273,0.0,0.0,0.0,0.3651702404022217,4.0,0.0,1.0
324120,293.1128845214844,297.1499938964844,293.1499938964844,0.0648167133331298,-1645.47119140625,304.1459655761719,0.729881763458252,0.1152547448873519,0.1042556017637252,293.0968017578125,297.1499938964844,293.1499938964844,0.0896909981966018,-2210.58056640625,304.1446533203125,0.7903335690498352,0.1473928391933441,0.1400745958089828,293.1002502441406,297.1499938964844,293.1499938964844,0.0863243490457534,-1583.9478759765625,304.1449890136719,0.7821602821350098,0.1429394632577896,0.1003652885556221,293.1162109375,297.1499938964844,293.1499938964844,0.2170512080192566,-4484.01171875,304.13995361328125,0.9990000128746032,0.3235754668712616,0.2842213809490204,293.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10748291015625,0.5448295474052429,0.050000000745058,0.22901551425457,291.11004638671875,291.1499938964844,269.2133483886719,268.5185241699219,282.13946533203125,293.2243347167969,291.1127624511719,1.0,0.247717872262001,0.9000441431999207,0.9000441431999207,1.0,1.0,-1.2869212627410889,0.594721257686615,0.6921999454498291,0.1383356153964996,0.0,0.0,0.5269295573234558,30.675142288208008,25.0,12.670462608337402,-11691.6904296875,188.12208557128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6700134277344,306.9991149902344,278.1499938964844,0.0,18000.0,313.1499938964844,17918.34765625,18000.0,0.0,0.0,0.261356920003891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4929896593093872,0.4929951727390289,-5.530807811737759e-06,0.0,0.0002652440452948,0.0,0.0,29.06779670715332,0.0,0.0,0.0,0.3668854534626007,4.0,0.0,1.0
324180,293.11279296875,297.1499938964844,293.1499938964844,0.0650974735617637,-1650.19091796875,304.1462097167969,0.7334247827529907,0.1157412603497505,0.1046749800443649,293.0967102050781,297.1499938964844,293.1499938964844,0.0900848805904388,-2218.052734375,304.1449279785156,0.7947454452514648,0.1480839550495147,0.1407094746828079,293.10015869140625,297.1499938964844,293.1499938964844,0.0866885036230087,-1589.029541015625,304.1452331542969,0.7864659428596497,0.14358551800251,0.100802943110466,293.11590576171875,297.1499938964844,293.1499938964844,0.2138530313968658,-4429.14892578125,304.1475524902344,0.9990000128746032,0.3240606188774109,0.280912697315216,293.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12164306640625,0.5473896265029907,0.050000000745058,0.2289221137762069,291.12518310546875,291.1499938964844,269.19500732421875,268.5008544921875,282.13201904296875,293.2231750488281,291.12774658203125,1.0,0.2467124313116073,0.8996385931968689,0.8996385931968689,1.0,1.0,-1.2840551137924194,0.5933123230934143,0.6907427906990051,0.1379736363887787,0.0,0.0,0.5270667672157288,30.14670181274414,25.0,24.870506286621094,-11694.8876953125,186.0118560791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65289306640625,307.00640869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17955.625,18000.0,0.0,0.0,0.2625066041946411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4951025247573852,0.4951080977916717,-5.551732556341449e-06,0.0,0.0002664108178578,0.0,0.0,29.32383346557617,0.0,0.0,0.0,0.3676910698413849,4.0,0.0,1.0
324240,293.1127014160156,297.1499938964844,293.1499938964844,0.0654053464531898,-1655.4637451171875,304.1463317871094,0.7372323274612427,0.1162289232015609,0.1050921082496643,293.0966491699219,297.1499938964844,293.1499938964844,0.0905123054981231,-2226.269287109375,304.1450500488281,0.7994629740715027,0.1487757563591003,0.1413417309522628,293.10009765625,297.1499938964844,293.1499938964844,0.0870849564671516,-1594.6424560546875,304.1453857421875,0.7910845279693604,0.1442324370145797,0.1012385189533233,293.11163330078125,297.1499938964844,293.1499938964844,0.2104626297950744,-4371.29736328125,304.1541748046875,0.9990000128746032,0.3253242969512939,0.2773241400718689,293.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.5502018928527832,0.050000000745058,0.228822648525238,291.13592529296875,291.1499938964844,269.1766662597656,268.4831848144531,282.12469482421875,293.2219543457031,291.1375427246094,1.0,0.2454793602228164,0.8992331027984619,0.8992331027984619,1.0,1.0,-1.280752420425415,0.5916876196861267,0.6890648603439331,0.1375751197338104,0.0,0.0,0.5269017815589905,29.581796646118164,28.0,25.28828239440918,-11683.541015625,183.6865081787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6463928222656,307.00909423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.763671875,18000.0,0.0,0.0,0.2635743319988251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4953903257846832,0.4953958690166473,-5.559802957577631e-06,0.0,0.0002674944407772,0.0,0.0,29.382247924804688,0.0,0.0,0.0,0.3678971529006958,4.0,0.0,1.0
324300,293.1126403808594,297.1499938964844,293.1499938964844,0.0657387524843216,-1661.23681640625,304.1463928222656,0.739908754825592,0.1167163029313087,0.1055186688899993,293.0965576171875,297.1499938964844,293.1499938964844,0.0909683033823967,-2235.099853515625,304.1451416015625,0.8027923703193665,0.1494662165641784,0.1419831216335296,293.1000061035156,297.1499938964844,293.1499938964844,0.0875097587704658,-1600.706298828125,304.1454467773437,0.7943398952484131,0.1448791325092315,0.1016813069581985,293.1048278808594,297.1499938964844,293.1499938964844,0.2083823680877685,-4336.08154296875,304.1571350097656,0.9990000128746032,0.3271485269069671,0.2751905918121338,293.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.141845703125,0.5518847107887268,0.050000000745058,0.228764608502388,291.1435546875,291.1499938964844,269.1583251953125,268.46551513671875,282.1165771484375,293.2205810546875,291.1446533203125,1.0,0.2450339943170547,0.8988275527954102,0.8988275527954102,1.0,1.0,-1.2797290086746216,0.5911604166030884,0.6885685920715332,0.1374633163213729,0.0,0.0,0.52655428647995,29.26199531555176,28.0,21.717256546020508,-11682.1328125,182.65347290039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65087890625,307.0126037597656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.046875,18000.0,0.0,0.0,0.2645336389541626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4951710104942322,0.4951765835285187,-5.561731995840091e-06,0.0,0.0002684679930098,0.0,0.0,29.37399101257324,0.0,0.0,0.0,0.3678765892982483,4.0,0.0,1.0
324360,293.112548828125,297.1499938964844,293.1499938964844,0.0661050453782081,-1667.6624755859375,304.1463928222656,0.7417287826538086,0.1172059625387191,0.1059514284133911,293.09649658203125,297.1499938964844,293.1499938964844,0.0914626643061637,-2244.760986328125,304.1451110839844,0.8050788044929504,0.1501578092575073,0.1426300108432769,293.0999450683594,297.1499938964844,293.1499938964844,0.0879727900028228,-1607.3818359375,304.1454162597656,0.7965682744979858,0.1455285847187042,0.1021291092038154,293.0977478027344,297.1499938964844,293.1499938964844,0.207334354519844,-4318.57568359375,304.15771484375,0.9990000128746032,0.3291082680225372,0.2741327285766601,293.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.552720844745636,0.050000000745058,0.2287361472845077,291.1469116210937,291.1499938964844,269.1400146484375,268.4478454589844,282.1077880859375,293.2190246582031,291.1471252441406,1.0,0.2449652850627899,0.8985288739204407,0.8985288739204407,1.0,1.0,-1.2803901433944702,0.5914395451545715,0.6889505386352539,0.1376001983880996,0.0,0.0,0.526400625705719,29.118484497070312,31.0,13.707268714904783,-11689.515625,182.5583038330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6632080078125,307.0168151855469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.529296875,18000.0,0.0,0.0,0.2653971016407013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4947521388530731,0.4947576820850372,-5.560489626077469e-06,0.0,0.0002693443093448,0.0,0.0,29.33611869812012,0.0,0.0,0.0,0.3677664697170257,4.0,0.0,1.0
324420,293.1124572753906,297.1499938964844,293.1499938964844,0.0664993375539779,-1674.640625,304.1463317871094,0.7428719997406006,0.1177001819014549,0.1063920333981514,293.0964050292969,297.1499938964844,293.1499938964844,0.0919891595840454,-2255.109619140625,304.1450500488281,0.806543231010437,0.1508527249097824,0.1432839781045913,293.0998229980469,297.1499938964844,293.1499938964844,0.0884683206677436,-1614.5723876953125,304.1453552246094,0.7979904413223267,0.1461832970380783,0.102583423256874,293.09149169921875,297.1499938964844,293.1499938964844,0.2070991247892379,-4314.9921875,304.15673828125,0.9990000128746032,0.3310038149356842,0.2739193141460418,293.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468200683594,0.5528895854949951,0.050000000745058,0.2287303954362869,291.14666748046875,291.1499938964844,269.1216735839844,268.4302062988281,282.0985107421875,293.2173156738281,291.1464233398437,1.0,0.2452523559331894,0.898230254650116,0.898230254650116,1.0,1.0,-1.282383918762207,0.5923556685447693,0.6900282502174377,0.1379207968711853,0.0,0.0,0.5266360640525818,29.110610961914062,31.0,5.895213127136231,-11708.83984375,183.19744873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6806030273437,307.0251159667969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8359375,18000.0,0.0,0.0,0.2661793529987335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4947781264781952,0.4947836995124817,-5.5598084145458415e-06,0.0,0.000270138203632,0.0,0.0,29.33506774902344,0.0,0.0,0.0,0.3677752017974853,4.0,0.0,1.0
324480,293.1123352050781,297.1499938964844,293.1499938964844,0.0669119358062744,-1681.979248046875,304.146240234375,0.7434059977531433,0.1181990206241607,0.1068407595157623,293.0963134765625,297.1499938964844,293.1499938964844,0.0925361886620521,-2265.890380859375,304.1449584960937,0.8072740435600281,0.1515514105558395,0.1439455151557922,293.0997009277344,297.1499938964844,293.1499938964844,0.0889851003885269,-1622.094970703125,304.145263671875,0.7986922860145569,0.1468435227870941,0.1030445992946624,293.0866394042969,297.1499938964844,293.1499938964844,0.2075757682323455,-4323.52099609375,304.1546325683594,0.9990000128746032,0.3326985836029053,0.2744595110416412,293.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.5524623394012451,0.050000000745058,0.2287448048591613,291.14453125,291.1499938964844,269.10333251953125,268.4125366210937,282.0887756347656,293.2154541015625,291.1439819335937,1.0,0.2458567768335342,0.8979315757751465,0.8979315757751465,1.0,1.0,-1.285572171211243,0.5938428044319153,0.6917293667793274,0.1384052783250808,0.0,0.0,0.5272082686424255,29.223323822021484,34.0,-0.5509340167045593,-11739.291015625,184.49696350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6998596191406,307.0362548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.490234375,18000.0,0.0,0.0,0.2669061720371246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4953584671020508,0.4953640401363373,-5.561587386182509e-06,0.0,0.0002708758111111,0.0,0.0,29.38780403137207,0.0,0.0,0.0,0.3679543137550354,4.0,0.0,1.0
324540,293.1122131347656,297.1499938964844,293.1499938964844,0.0673404857516288,-1689.63330078125,304.1461486816406,0.743363618850708,0.1187017709016799,0.1072972565889358,293.09619140625,297.1499938964844,293.1499938964844,0.0931014120578765,-2277.05078125,304.14483642578125,0.8073264360427856,0.1522536724805832,0.1446146517992019,293.0995483398437,297.1499938964844,293.1499938964844,0.089520663022995,-1629.9093017578125,304.1451416015625,0.7987157702445984,0.1475086957216262,0.1035125032067298,293.08367919921875,297.1499938964844,293.1499938964844,0.208725020289421,-4343.4208984375,304.1517028808594,0.9990000128746032,0.3340868353843689,0.2757075428962707,293.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.551476240158081,0.050000000745058,0.2287783920764923,291.1408996582031,291.1499938964844,269.0849914550781,268.3948669433594,282.0786437988281,293.2135009765625,291.1400756835937,1.0,0.2467602044343948,0.897632896900177,0.897632896900177,1.0,1.0,-1.2898838520050049,0.5958676338195801,0.6940162181854248,0.1390430629253387,0.0,0.0,0.5281746983528137,29.45063591003418,34.0,-5.8836541175842285,-11780.0712890625,186.427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7184753417969,307.0486145019531,278.1499938964844,0.0,18000.0,313.1499938964844,17983.294921875,18000.0,0.0,0.0,0.2676010429859161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4965450167655945,0.4965505599975586,-5.566555500990944e-06,0.0,0.0002715810551308,0.0,0.0,29.501787185668945,0.0,0.0,0.0,0.3683331310749054,4.0,0.0,1.0
324600,293.112060546875,297.1499938964844,293.1499938964844,0.0677820965647697,-1697.5482177734375,304.1460266113281,0.7428044080734253,0.1192069873213768,0.1077601388096809,293.0960693359375,297.1499938964844,293.1499938964844,0.093682162463665,-2288.531982421875,304.14471435546875,0.8067722320556641,0.1529586166143417,0.1452904045581817,293.0993957519531,297.1499938964844,293.1499938964844,0.0900720134377479,-1637.9678955078125,304.14501953125,0.7981311678886414,0.1481774002313614,0.1039860770106315,293.0827941894531,297.1499938964844,293.1499938964844,0.210481584072113,-4373.50732421875,304.148193359375,0.9990000128746032,0.3350994884967804,0.2775881588459015,293.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372375488281,0.5499937534332275,0.050000000745058,0.2288296073675155,291.1360168457031,291.1499938964844,269.0666809082031,268.377197265625,282.0681457519531,293.21148681640625,291.1350402832031,1.0,0.2479327768087387,0.8973342180252075,0.8973342180252075,1.0,1.0,-1.295198917388916,0.598373532295227,0.6968253254890442,0.1398168802261352,0.0,0.0,0.5295892953872681,29.7830810546875,37.0,-10.16602611541748,-11830.6787109375,188.938705444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73419189453125,307.061279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17972.271484375,18000.0,0.0,0.0,0.2682909667491913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4984355568885803,0.4984411299228668,-5.5753330343577545e-06,0.0,0.0002722812350839,0.0,0.0,29.68782997131348,0.0,0.0,0.0,0.3689466118812561,4.0,0.0,1.0
324660,293.1119384765625,297.1499938964844,293.1499938964844,0.0682329833507537,-1705.65185546875,304.1459350585937,0.7417739033699036,0.1197130233049392,0.1082278937101364,293.095947265625,297.1499938964844,293.1499938964844,0.0942746624350547,-2300.251953125,304.14459228515625,0.8056554198265076,0.1536650210618972,0.1459717154502868,293.0992431640625,297.1499938964844,293.1499938964844,0.0906350463628768,-1646.20556640625,304.1448974609375,0.7969899773597717,0.1488478779792785,0.1044641584157943,293.0841979980469,297.1499938964844,293.1499938964844,0.2127983421087265,-4412.89599609375,304.144287109375,0.9990000128746032,0.3356795012950897,0.2800491750240326,293.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.5480631589889526,0.050000000745058,0.2288976013660431,291.1303100585937,291.1499938964844,269.04833984375,268.3595275878906,282.0574035644531,293.2094421386719,291.12921142578125,1.0,0.2493543624877929,0.8969780802726746,0.8969780802726746,1.0,1.0,-1.3014320135116575,0.6013175845146179,0.7001144289970398,0.1407110840082168,0.0,0.0,0.5314734578132629,30.215370178222656,37.0,-13.312100410461426,-11890.7333984375,192.0008850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7449645996094,307.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17959.83984375,18000.0,0.0,0.0,0.2690032422542572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.501116931438446,0.5011225342750549,-5.5885907386254985e-06,0.0,0.0002730041160248,0.0,0.0,29.95655059814453,0.0,0.0,0.0,0.3698261082172394,4.0,0.0,1.0
324720,293.11181640625,297.1499938964844,293.1499938964844,0.0686892569065094,-1713.870361328125,304.1458435058594,0.7403309345245361,0.1202180907130241,0.108698695898056,293.0958251953125,297.1499938964844,293.1499938964844,0.0948749408125877,-2312.12548828125,304.1445007324219,0.8040364980697632,0.1543715149164199,0.1466570347547531,293.09912109375,297.1499938964844,293.1499938964844,0.0912054702639579,-1654.5550537109375,304.1448059082031,0.7953579425811768,0.1495182067155838,0.1049452275037765,293.0878601074219,297.1499938964844,293.1499938964844,0.2156208902597427,-4460.5869140625,304.14019775390625,0.9990000128746032,0.3357914686203003,0.2830309867858886,293.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256103515625,0.5457454919815063,0.050000000745058,0.2289812713861465,291.1241149902344,291.1499938964844,269.0299987792969,268.34185791015625,282.0463562011719,293.2074584960937,291.1229553222656,1.0,0.2510006427764892,0.8966219425201416,0.8966219425201416,1.0,1.0,-1.3084847927093506,0.6046563386917114,0.7038285136222839,0.1417139023542404,0.0,0.0,0.5338184237480164,30.74053001403809,40.0,-15.47130298614502,-11959.3466796875,195.5777740478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.749267578125,307.0841979980469,278.1499938964844,0.0,18000.0,313.1499938964844,17946.671875,18000.0,0.0,0.0,0.2697655260562897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5046080946922302,0.5046136975288391,-5.606683316727867e-06,0.0,0.0002737777249421,0.0,0.0,30.31236457824707,0.0,0.0,0.0,0.3709826469421386,4.0,0.0,1.0
324780,293.1117248535156,297.1499938964844,293.1499938964844,0.06914833933115,-1722.1552734375,304.1457824707031,0.7385266423225403,0.1207206025719642,0.109170950949192,293.0957336425781,297.1499938964844,293.1499938964844,0.0954805389046669,-2324.099365234375,304.1444091796875,0.8019784092903137,0.15507672727108,0.1473449617624282,293.0989990234375,297.1499938964844,293.1499938964844,0.0917804986238479,-1662.972900390625,304.1446838378906,0.7932918071746826,0.1501865983009338,0.10542793571949,293.0938720703125,297.1499938964844,293.1499938964844,0.2189170569181442,-4515.95947265625,304.135986328125,0.9990000128746032,0.3354034125804901,0.2864956855773926,293.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11920166015625,0.5430948138237,0.050000000745058,0.2290798425674438,291.1176452636719,291.1499938964844,269.0116577148437,268.3241882324219,282.0350952148437,293.2055053710937,291.116455078125,1.0,0.2528544068336487,0.8962658047676086,0.8962658047676086,1.0,1.0,-1.316292643547058,0.6083598732948303,0.707932710647583,0.142815500497818,0.0,0.0,0.5366252660751343,31.35381317138672,40.0,-16.856115341186523,-12035.849609375,199.64962768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74591064453125,307.0926208496094,278.1499938964844,0.0,18000.0,313.1499938964844,17933.037109375,18000.0,0.0,0.0,0.2706027925014496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.508925199508667,0.5089308619499207,-5.629887709801551e-06,0.0,0.0002746274112723,0.0,0.0,30.7596435546875,0.0,0.0,0.0,0.3724264502525329,4.0,0.0,1.0
324840,293.1116638183594,297.1499938964844,293.1499938964844,0.0696077495813369,-1730.460205078125,304.14569091796875,0.7364221811294556,0.1212190836668014,0.1096429601311683,293.0956726074219,297.1499938964844,293.1499938964844,0.0960889682173729,-2336.1220703125,304.1443176269531,0.7995511889457703,0.1557793170213699,0.1480338871479034,293.0989074707031,297.1499938964844,293.1499938964844,0.0923573598265647,-1671.4166259765625,304.1446228027344,0.7908617258071899,0.1508513242006302,0.1059107780456543,293.10211181640625,297.1499938964844,293.1499938964844,0.2226423919200897,-4578.189453125,304.1317749023437,0.9990000128746032,0.3344964683055877,0.2903920114040375,293.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1126403808594,0.5401766896247864,0.050000000745058,0.2291921377182006,291.1110534667969,291.1499938964844,268.99334716796875,268.3065185546875,282.0235900878906,293.2036437988281,291.10986328125,1.0,0.2548927664756775,0.8959096670150757,0.8959096670150757,1.0,1.0,-1.3247696161270142,0.6123881936073303,0.7123814821243286,0.144003078341484,0.0,0.0,0.5398818850517273,32.048152923583984,28.0,-17.662437438964844,-12119.4267578125,204.1841583251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73419189453125,307.09820556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17919.056640625,18000.0,0.0,0.0,0.2715394794940948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5140661001205444,0.5140717625617981,-5.65836307941936e-06,0.0,0.0002755780587904,0.0,0.0,31.301258087158203,0.0,0.0,0.0,0.3741612136363983,4.0,0.0,1.0
324900,293.1115417480469,297.1499938964844,293.1499938964844,0.0700264200568199,-1737.998046875,304.1457214355469,0.7377678751945496,0.1217274889349937,0.1100908666849136,293.0955505371094,297.1499938964844,293.1499938964844,0.0966548323631286,-2347.2412109375,304.1443176269531,0.8012769222259521,0.1564923971891403,0.148698553442955,293.0987548828125,297.1499938964844,293.1499938964844,0.0928914472460746,-1679.193359375,304.1446228027344,0.7925417423248291,0.1515256464481353,0.106374979019165,293.11016845703125,297.1499938964844,293.1499938964844,0.2223847955465316,-4572.72265625,304.1356811523437,0.9990000128746032,0.3335131406784057,0.2898670136928558,293.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.107421875,0.5405659079551697,0.050000000745058,0.2291767746210098,291.1068115234375,291.1499938964844,268.9750061035156,268.2888488769531,282.0145568847656,293.20184326171875,291.10723876953125,1.0,0.2546405792236328,0.8955535292625427,0.8955535292625427,1.0,1.0,-1.32633376121521,0.613071084022522,0.713262677192688,0.1443465501070022,0.0,0.0,0.5432267785072327,31.987276077270508,28.0,-8.747560501098633,-12174.865234375,204.5985717773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7156066894531,307.1162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17907.126953125,18000.0,0.0,0.0,0.2725750803947449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5199299454689026,0.519935667514801,-5.692191280104453e-06,0.0,0.0002766290563158,0.0,0.0,31.932252883911133,0.0,0.0,0.0,0.3761520385742187,4.0,0.0,1.0
324960,293.11138916015625,297.1499938964844,293.1499938964844,0.0703507885336875,-1743.666748046875,304.1459045410156,0.7418162822723389,0.1222455203533172,0.1105295419692993,293.0953674316406,297.1499938964844,293.1499938964844,0.0971061065793037,-2355.884521484375,304.14453125,0.8062155246734619,0.1572146266698837,0.1493533849716186,293.0986022949219,297.1499938964844,293.1499938964844,0.0933140367269516,-1685.187255859375,304.14483642578125,0.797413170337677,0.1522085964679718,0.1068314537405967,293.113037109375,297.1499938964844,293.1499938964844,0.2187851667404174,-4511.02197265625,304.1448669433594,0.9990000128746032,0.3334524929523468,0.2859599590301513,293.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1127624511719,0.543501079082489,0.050000000745058,0.2290642261505127,291.11529541015625,291.1499938964844,268.9566650390625,268.27117919921875,282.0074462890625,293.2000427246094,291.1178894042969,1.0,0.2531554102897644,0.8951367139816284,0.8951367139816284,1.0,1.0,-1.3226346969604492,0.6112258434295654,0.7114089131355286,0.1439699083566665,0.0,0.0,0.5447514057159424,31.34902572631836,25.0,11.987878799438477,-12195.82421875,201.8553009033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69757080078125,307.1396789550781,278.1499938964844,0.0,18000.0,313.1499938964844,17921.865234375,18000.0,0.0,0.0,0.2736430168151855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5246649384498596,0.5246706604957581,-5.725358278141357e-06,0.0,0.000277712882962,0.0,0.0,32.475067138671875,0.0,0.0,0.0,0.3777886927127838,4.0,0.0,1.0
325020,293.1112365722656,297.1499938964844,293.1499938964844,0.0706432536244392,-1748.6988525390625,304.1461181640625,0.7458081841468811,0.1227624714374542,0.1109738200902938,293.09521484375,297.1499938964844,293.1499938964844,0.0975163578987121,-2363.63720703125,304.144775390625,0.8109114766120911,0.1579357236623764,0.1500138342380523,293.0984191894531,297.1499938964844,293.1499938964844,0.0936967134475708,-1690.5408935546875,304.14508056640625,0.8021653890609741,0.1528899222612381,0.1072917208075523,293.1102294921875,297.1499938964844,293.1499938964844,0.2151999622583389,-4449.96484375,304.1522827148437,0.9990000128746032,0.3344650268554687,0.2822571098804474,293.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12664794921875,0.5463438630104065,0.050000000745058,0.2289590388536453,291.13018798828125,291.1499938964844,268.9383239746094,268.2535095214844,282.0002746582031,293.1982727050781,291.1325988769531,1.0,0.2520105838775635,0.8947198987007141,0.8947198987007141,1.0,1.0,-1.3192694187164309,0.6095519065856934,0.7097175121307373,0.1436028629541397,0.0,0.0,0.5445834398269653,30.75279426574707,25.0,24.08894157409668,-12194.171875,199.3378143310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6867370605469,307.14898681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17961.38671875,18000.0,0.0,0.0,0.2746685743331909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5263500809669495,0.5263558030128479,-5.74498699279502e-06,0.0,0.000278753665043,0.0,0.0,32.706886291503906,0.0,0.0,0.0,0.3784677684307098,4.0,0.0,1.0
325080,293.1111145019531,297.1499938964844,293.1499938964844,0.0709641426801681,-1754.3194580078125,304.146240234375,0.7500971555709839,0.1232800483703613,0.1114158853888511,293.0950927734375,297.1499938964844,293.1499938964844,0.0979633256793022,-2372.19091796875,304.1449279785156,0.8157371878623962,0.1586574018001556,0.1506720185279846,293.0982971191406,297.1499938964844,293.1499938964844,0.0941143557429313,-1696.4638671875,304.14520263671875,0.8071876168251038,0.1535717844963073,0.1077500730752945,293.10357666015625,297.1499938964844,293.1499938964844,0.2114549577236175,-4386.42529296875,304.1586608886719,0.9990000128746032,0.3362704217433929,0.2783063650131225,293.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382751464844,0.5494285821914673,0.050000000745058,0.228848785161972,291.1405944824219,291.1499938964844,268.9200134277344,268.23583984375,281.99322509765625,293.1964416503906,291.14215087890625,1.0,0.2506524324417114,0.8943030834197998,0.8943030834197998,1.0,1.0,-1.3155179023742676,0.6076854467391968,0.7078324556350708,0.1432077288627624,0.0,0.0,0.5441380739212036,30.125986099243164,28.0,24.577959060668945,-12178.4052734375,196.6297302246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.686279296875,307.15411376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.162109375,18000.0,0.0,0.0,0.2756017744541168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5261588096618652,0.5261645913124084,-5.750505351898028e-06,0.0,0.0002797007909975,0.0,0.0,32.71747589111328,0.0,0.0,0.0,0.3785118460655212,4.0,0.0,1.0
325140,293.1109924316406,297.1499938964844,293.1499938964844,0.071310244500637,-1760.4437255859375,304.14630126953125,0.7531947493553162,0.1237960532307624,0.1118668615818023,293.094970703125,297.1499938964844,293.1499938964844,0.0984402224421501,-2381.375732421875,304.1449584960937,0.8191450238227844,0.1593770533800125,0.1513392627239227,293.09814453125,297.1499938964844,293.1499938964844,0.0945611223578453,-1702.8455810546875,304.145263671875,0.8106987476348877,0.1542523056268692,0.1082153767347335,293.094482421875,297.1499938964844,293.1499938964844,0.2090535908937454,-4346.02197265625,304.1614074707031,0.9990000128746032,0.3386469781398773,0.2758444845676422,293.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.5513675212860107,0.050000000745058,0.228781446814537,291.1480407714844,291.1499938964844,268.90167236328125,268.2181701660156,281.9852905273437,293.1944580078125,291.1490478515625,1.0,0.2500939667224884,0.8938862681388855,0.8938862681388855,1.0,1.0,-1.3140971660614014,0.6069470047950745,0.7071501612663269,0.1430965662002563,0.0,0.0,0.5435130000114441,29.753080368041992,28.0,21.043933868408203,-12173.1171875,195.30535888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6964416503906,307.15985107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.330078125,18000.0,0.0,0.0,0.2764188051223755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5254387855529785,0.5254445672035217,-5.749365300289355e-06,0.0,0.0002805299591273,0.0,0.0,32.6528205871582,0.0,0.0,0.0,0.3783149123191833,4.0,0.0,1.0
325200,293.1108703613281,297.1499938964844,293.1499938964844,0.0716898888349533,-1767.2464599609375,304.1462707519531,0.7553730010986328,0.124312549829483,0.1123228594660759,293.0948486328125,297.1499938964844,293.1499938964844,0.0989587232470512,-2391.4453125,304.1449279785156,0.821528434753418,0.1600968092679977,0.1520114094018936,293.0980224609375,297.1499938964844,293.1499938964844,0.095048502087593,-1709.8717041015625,304.1452331542969,0.813118577003479,0.1549339890480041,0.1086849048733711,293.08526611328125,297.1499938964844,293.1499938964844,0.2077134102582931,-4323.775390625,304.1617431640625,0.9990000128746032,0.3411602079868316,0.2744848132133484,293.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.5524415969848633,0.050000000745058,0.2287447303533554,291.1510925292969,291.1499938964844,268.8833312988281,268.20050048828125,281.9766845703125,293.1923217773437,291.1512145996094,1.0,0.249921441078186,0.8934694528579712,0.8934694528579712,1.0,1.0,-1.3143987655639648,0.6070320010185242,0.7073667049407959,0.1432265490293502,0.0,0.0,0.5431115627288818,29.562868118286133,31.0,13.004693031311035,-12177.017578125,194.98403930664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7138671875,307.16607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.861328125,18000.0,0.0,0.0,0.2771352529525757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5245301127433777,0.5245358347892761,-5.744857389800018e-06,0.0,0.0002812570601236,0.0,0.0,32.55673599243164,0.0,0.0,0.0,0.3780302405357361,4.0,0.0,1.0
325260,293.1107482910156,297.1499938964844,293.1499938964844,0.0720969885587692,-1774.6025390625,304.1462097167969,0.7568176984786987,0.1248315647244453,0.1127850785851478,293.0947265625,297.1499938964844,293.1499938964844,0.0995111465454101,-2402.22509765625,304.1448669433594,0.8231220841407776,0.1608185917139053,0.1526896655559539,293.097900390625,297.1499938964844,293.1499938964844,0.0955693051218986,-1717.4215087890625,304.1451721191406,0.8147182464599609,0.1556190550327301,0.1091597974300384,293.07696533203125,297.1499938964844,293.1499938964844,0.2072068154811859,-4315.7783203125,304.1605224609375,0.9990000128746032,0.3436078727245331,0.2739903926849365,293.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.5528325438499451,0.050000000745058,0.2287314385175705,291.1505432128906,291.1499938964844,268.864990234375,268.1828308105469,281.9674377441406,293.1900329589844,291.1502380371094,1.0,0.250110924243927,0.8931640386581421,0.8931640386581421,1.0,1.0,-1.3160593509674072,0.6077759265899658,0.7082834243774414,0.1435430943965912,0.0,0.0,0.5431166887283325,29.512603759765625,31.0,5.1147141456604,-12193.23828125,195.4442749023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7356262207031,307.1759338378906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.365234375,18000.0,0.0,0.0,0.2777683734893799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5241100788116455,0.524115800857544,-5.741182121710153e-06,0.0,0.0002818995853886,0.0,0.0,32.504817962646484,0.0,0.0,0.0,0.3778828084468841,4.0,0.0,1.0
325320,293.1106262207031,297.1499938964844,293.1499938964844,0.0725220590829849,-1782.3201904296875,304.1461181640625,0.7575821876525879,0.1253532618284225,0.1132538989186286,293.0946044921875,297.1499938964844,293.1499938964844,0.1000857651233673,-2413.45703125,304.1447448730469,0.8239986896514893,0.1615428775548935,0.1533745229244232,293.0977478027344,297.1499938964844,293.1499938964844,0.09611227363348,-1725.311279296875,304.1450500488281,0.8155862092971802,0.1563078314065933,0.1096404716372489,293.0703125,297.1499938964844,293.1499938964844,0.207449197769165,-4320.5078125,304.1581420898437,0.9990000128746032,0.3458425104618072,0.2742873430252075,293.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.5525976419448853,0.050000000745058,0.2287393361330032,291.1480407714844,291.1499938964844,268.8466796875,268.1651611328125,281.9576416015625,293.18756103515625,291.1474304199219,1.0,0.2506305277347564,0.8928586840629578,0.8928586840629578,1.0,1.0,-1.318967580795288,0.6091201901435852,0.7098473310470581,0.1440246701240539,0.0,0.0,0.5434901118278503,29.589130401611328,34.0,-1.4454346895217896,-12221.1572265625,196.6217193603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.758544921875,307.18817138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8125,18000.0,0.0,0.0,0.2783450186252594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5243126153945923,0.5243183374404907,-5.740530014008982e-06,0.0,0.0002824848052114,0.0,0.0,32.51832580566406,0.0,0.0,0.0,0.3779341876506805,4.0,0.0,1.0
