time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
325380,293.1105041503906,297.1499938964844,293.1499938964844,0.0729624107480049,-1790.346923828125,304.1460266113281,0.7577126622200012,0.1258769482374191,0.1137287989258766,293.094482421875,297.1499938964844,293.1499938964844,0.10067979991436,-2425.078857421875,304.1446228027344,0.8242139220237732,0.1622694134712219,0.154065802693367,293.0975952148437,297.1499938964844,293.1499938964844,0.0966745093464851,-1733.4935302734375,304.1449279785156,0.81578528881073,0.156999722123146,0.1101266294717788,293.0657043457031,297.1499938964844,293.1499938964844,0.2083864361047744,-4336.98095703125,304.15496826171875,0.9990000128746032,0.3477572798728943,0.2753145098686218,293.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.5517857670783997,0.050000000745058,0.2287669032812118,291.1439819335937,291.1499938964844,268.8283386230469,268.1474914550781,281.9473571777344,293.1849975585937,291.14312744140625,1.0,0.2514549493789673,0.8925532698631287,0.8925532698631287,1.0,1.0,-1.3230270147323608,0.6110188961029053,0.7120081186294556,0.1446568518877029,0.0,0.0,0.544291079044342,29.783403396606445,34.0,-6.924356460571289,-12259.8046875,198.4697723388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7799072265625,307.2011413574219,278.1499938964844,0.0,18000.0,313.1499938964844,17988.11328125,18000.0,0.0,0.0,0.2788923382759094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5251952409744263,0.5252010226249695,-5.7437005125393625e-06,0.0,0.0002830402518156,0.0,0.0,32.6058349609375,0.0,0.0,0.0,0.3782166242599487,4.0,0.0,1.0
325440,293.1103820800781,297.1499938964844,293.1499938964844,0.0734151750802993,-1798.626708984375,304.1459350585937,0.7572671175003052,0.1264013946056366,0.1142085641622543,293.0943603515625,297.1499938964844,293.1499938964844,0.1012903749942779,-2437.027587890625,304.1445007324219,0.823830246925354,0.1629974395036697,0.1547626703977584,293.0974426269531,297.1499938964844,293.1499938964844,0.0972529500722885,-1741.9185791015625,304.1448059082031,0.8153793215751648,0.1576934903860092,0.1106173545122146,293.0634155273437,297.1499938964844,293.1499938964844,0.2099572420120239,-4364.0830078125,304.15118408203125,0.9990000128746032,0.3492746353149414,0.2770014107227325,293.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399841308594,0.5504549145698547,0.050000000745058,0.2288126647472381,291.1386413574219,291.1499938964844,268.8099975585937,268.1298217773437,281.9366455078125,293.182373046875,291.1376037597656,1.0,0.2525562644004822,0.8922479152679443,0.8922479152679443,1.0,1.0,-1.328126072883606,0.6134191751480103,0.7147068381309509,0.1454233527183532,0.0,0.0,0.5455790758132935,30.08637237548828,37.0,-11.338497161865234,-12308.7841796875,200.9385528564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79736328125,307.2138977050781,278.1499938964844,0.0,18000.0,313.1499938964844,17975.35546875,18000.0,0.0,0.0,0.2794401943683624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5268761515617371,0.5268818736076355,-5.751491244154749e-06,0.0,0.0002835962804965,0.0,0.0,32.781246185302734,0.0,0.0,0.0,0.3787730932235718,4.0,0.0,1.0
325500,293.1102600097656,297.1499938964844,293.1499938964844,0.0738768801093101,-1807.0919189453125,304.1458435058594,0.7562904953956604,0.1269252449274063,0.1146919578313827,293.09423828125,297.1499938964844,293.1499938964844,0.1019138097763061,-2449.223876953125,304.14434814453125,0.8228925466537476,0.1637259721755981,0.1554642021656036,293.0972900390625,297.1499938964844,293.1499938964844,0.0978437215089798,-1750.5244140625,304.1446838378906,0.8144105672836304,0.1583877354860305,0.1111116632819175,293.0636291503906,297.1499938964844,293.1499938964844,0.2121172696352005,-4400.9833984375,304.1470642089844,0.9990000128746032,0.350335955619812,0.2792988419532776,293.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5486494898796082,0.050000000745058,0.2288758754730224,291.1324157714844,291.1499938964844,268.7916564941406,268.1121520996094,281.925537109375,293.1796875,291.1312255859375,1.0,0.2539158463478088,0.8919425010681152,0.8919425010681152,1.0,1.0,-1.334184646606445,0.616283655166626,0.7179009914398193,0.1463120877742767,0.0,0.0,0.5473790764808655,30.4931869506836,37.0,-14.617793083190918,-12367.7705078125,204.00038146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8089294433594,307.22564697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17960.982421875,18000.0,0.0,0.0,0.2800168991088867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.529447615146637,0.5294533967971802,-5.764646175521193e-06,0.0,0.0002841815294232,0.0,0.0,33.05661392211914,0.0,0.0,0.0,0.3796379566192627,4.0,0.0,1.0
325560,293.11016845703125,297.1499938964844,293.1499938964844,0.0743435472249984,-1815.6650390625,304.145751953125,0.7548555135726929,0.1274470388889312,0.1151773333549499,293.0941162109375,297.1499938964844,293.1499938964844,0.1025457307696342,-2461.57568359375,304.14422607421875,0.8214713931083679,0.1644538044929504,0.1561689674854278,293.09716796875,297.1499938964844,293.1499938964844,0.098442293703556,-1759.239501953125,304.1445617675781,0.8129442930221558,0.159080758690834,0.1116081625223159,293.0662841796875,297.1499938964844,293.1499938964844,0.2147993743419647,-4446.46875,304.1427307128906,0.9990000128746032,0.3509087562561035,0.2821338474750519,293.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273193359375,0.5464388728141785,0.050000000745058,0.2289550751447677,291.1256408691406,291.1499938964844,268.7733459472656,268.094482421875,281.9141540527344,293.1770324707031,291.1244201660156,1.0,0.2555045187473297,0.8915514945983887,0.8915514945983887,1.0,1.0,-1.3410848379135132,0.6195517182350159,0.7215331196784973,0.1473010778427124,0.0,0.0,0.5496789813041687,30.994956970214844,40.0,-16.88229751586914,-12435.681640625,207.6057586669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8131103515625,307.2354431152344,278.1499938964844,0.0,18000.0,313.1499938964844,17945.732421875,18000.0,0.0,0.0,0.2806521952152252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5329262614250183,0.5329320430755615,-5.783530923508806e-06,0.0,0.0002848262956831,0.0,0.0,33.436580657958984,0.0,0.0,0.0,0.3808217644691467,4.0,0.0,1.0
325620,293.110107421875,297.1499938964844,293.1499938964844,0.0748124942183494,-1824.2938232421875,304.1456604003906,0.7530175447463989,0.1279654204845428,0.1156632974743843,293.0940246582031,297.1499938964844,293.1499938964844,0.1031832918524742,-2474.02294921875,304.1441345214844,0.819615364074707,0.1651797890663147,0.1568757593631744,293.0970458984375,297.1499938964844,293.1499938964844,0.0990456119179725,-1768.0159912109375,304.1444396972656,0.8110213279724121,0.159771054983139,0.1121056675910949,293.0714416503906,297.1499938964844,293.1499938964844,0.2179689556360244,-4499.875,304.1382751464844,0.9990000128746032,0.350954920053482,0.2854664623737335,293.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1203308105469,0.5438759326934814,0.050000000745058,0.2290495336055755,291.1185913085937,291.1499938964844,268.7550048828125,268.0768127441406,281.9024658203125,293.17437744140625,291.11737060546875,1.0,0.2573050856590271,0.8911604881286621,0.8911604881286621,1.0,1.0,-1.348759412765503,0.623196542263031,0.7255628705024719,0.1483841091394424,0.0,0.0,0.5524800419807434,31.587003707885746,40.0,-18.33737564086914,-12511.8564453125,211.733154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,307.2424621582031,278.1499938964844,0.0,18000.0,313.1499938964844,17929.990234375,18000.0,0.0,0.0,0.2813746631145477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5373352766036987,0.5373410582542419,-5.808508831250947e-06,0.0,0.0002855595084838,0.0,0.0,33.92697525024414,0.0,0.0,0.0,0.3823378384113312,4.0,0.0,1.0
325680,293.11004638671875,297.1499938964844,293.1499938964844,0.0752816125750541,-1832.9381103515625,304.1455993652344,0.7508482336997986,0.1284792274236679,0.1161484941840171,293.0939636230469,297.1499938964844,293.1499938964844,0.1038241982460022,-2486.518798828125,304.1440124511719,0.8173867464065552,0.1659028381109237,0.1575832217931747,293.09698486328125,297.1499938964844,293.1499938964844,0.0996512621641159,-1776.816162109375,304.14434814453125,0.8086943030357361,0.1604572087526321,0.1126029565930366,293.0790710449219,297.1499938964844,293.1499938964844,0.2215800583362579,-4560.35693359375,304.13385009765625,0.9990000128746032,0.3504578173160553,0.2892437577247619,293.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1131896972656,0.5410288572311401,0.050000000745058,0.2291579693555832,291.1114196777344,291.1499938964844,268.7366638183594,268.0591125488281,281.8905029296875,293.1718139648437,291.1101989746094,1.0,0.2592939436435699,0.8907695412635803,0.8907695412635803,1.0,1.0,-1.357121467590332,0.6271774768829346,0.7299439311027527,0.1495483517646789,0.0,0.0,0.5557684898376465,32.261714935302734,43.0,-19.208255767822266,-12595.427734375,216.3471221923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79473876953125,307.2461242675781,278.1499938964844,0.0,18000.0,313.1499938964844,17913.873046875,18000.0,0.0,0.0,0.2822089791297912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5426648259162903,0.5426706671714783,-5.839703590027057e-06,0.0,0.0002864062262233,0.0,0.0,34.530399322509766,0.0,0.0,0.0,0.3841878771781921,4.0,0.0,1.0
325740,293.11004638671875,297.1499938964844,293.1499938964844,0.0757491067051887,-1841.562744140625,304.1455383300781,0.7483959794044495,0.1289872378110885,0.1166317239403724,293.0939025878906,297.1499938964844,293.1499938964844,0.1044664978981018,-2499.023681640625,304.1439514160156,0.8148190379142761,0.1666217744350433,0.1582901924848556,293.096923828125,297.1499938964844,293.1499938964844,0.1002571359276771,-1785.607421875,304.144287109375,0.805984377861023,0.1611377447843551,0.1130989268422126,293.089111328125,297.1499938964844,293.1499938964844,0.2256048917770385,-4627.3720703125,304.1294860839844,0.9990000128746032,0.3493856489658355,0.2934320867061615,293.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1059875488281,0.5379455089569092,0.050000000745058,0.2292798906564712,291.104248046875,291.1499938964844,268.71832275390625,268.0414428710937,281.8782653808594,293.1693420410156,291.10302734375,1.0,0.2614570260047912,0.8903785347938538,0.8903785347938538,1.0,1.0,-1.3661144971847534,0.6314684748649597,0.7346460223197937,0.1507845818996429,0.0,0.0,0.5595424771308899,33.01581573486328,43.0,-19.59209632873535,-12685.91796875,221.4330139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7710266113281,307.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,17897.4140625,18000.0,0.0,0.0,0.2831792533397674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5489366054534912,0.5489424467086792,-5.877456715097651e-06,0.0,0.000287390925223,0.0,0.0,35.25385665893555,0.0,0.0,0.0,0.3863848745822906,4.0,0.0,1.0
325800,293.1100769042969,297.1499938964844,293.1499938964844,0.0762131363153457,-1850.1324462890625,304.1455078125,0.7457206845283508,0.1294885426759719,0.117111824452877,293.0939025878906,297.1499938964844,293.1499938964844,0.1051080897450447,-2511.494873046875,304.1438903808594,0.8119540810585022,0.1673356890678405,0.1589954495429992,293.096923828125,297.1499938964844,293.1499938964844,0.1008609980344772,-1794.3560791015625,304.14422607421875,0.802951455116272,0.1618114709854126,0.1135924905538559,293.1015014648437,297.1499938964844,293.1499938964844,0.2299979478120803,-4700.09130859375,304.1252136230469,0.9990000128746032,0.3477251231670379,0.2979801595211029,293.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.098876953125,0.5346856117248535,0.050000000745058,0.2294142693281173,291.09716796875,291.1499938964844,268.70001220703125,268.0237731933594,281.8658447265625,293.1669921875,291.0959777832031,1.0,0.2637730240821838,0.8899875283241272,0.8899875283241272,1.0,1.0,-1.375654935836792,0.6360300183296204,0.7396249175071716,0.152080088853836,0.0,0.0,0.5637741684913635,33.843040466308594,31.0,-19.58866500854492,-12782.5478515625,226.9586181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375793457031,307.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,17880.75390625,18000.0,0.0,0.0,0.2843046188354492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5561279058456421,0.5561338067054749,-5.921872798353434e-06,0.0,0.0002885330177377,0.0,0.0,36.10014724731445,0.0,0.0,0.0,0.388927161693573,4.0,0.0,1.0
325860,293.11004638671875,297.1499938964844,293.1499938964844,0.0766309574246406,-1857.8096923828125,304.14556884765625,0.7465850114822388,0.1299979388713836,0.1175647377967834,293.0938415527344,297.1499938964844,293.1499938964844,0.105699248611927,-2522.908935546875,304.1439208984375,0.8130195140838623,0.1680583208799362,0.1596733778715133,293.09686279296875,297.1499938964844,293.1499938964844,0.1014148592948913,-1802.32568359375,304.1442565917969,0.8040369153022766,0.1624962389469146,0.1140650659799575,293.11376953125,297.1499938964844,293.1499938964844,0.2303238660097122,-4704.0283203125,304.1292724609375,0.9990000128746032,0.3459227979183197,0.2980411052703857,293.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0933837890625,0.5346425175666809,0.050000000745058,0.229415938258171,291.0928039550781,291.1499938964844,268.6816711425781,268.006103515625,281.8562927246094,293.1647033691406,291.0932312011719,1.0,0.2637764513492584,0.889521598815918,0.889521598815918,1.0,1.0,-1.3781636953353882,0.6371597647666931,0.7410039305686951,0.1525568515062332,0.0,0.0,0.5680711269378662,33.88505554199219,31.0,-9.870633125305176,-12848.7939453125,228.0099334716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966247558594,307.2496643066406,278.1499938964844,0.0,18000.0,313.1499938964844,17866.689453125,18000.0,0.0,0.0,0.2855793833732605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5641148090362549,0.5641207695007324,-5.972981853119563e-06,0.0,0.000289826770313,0.0,0.0,37.06330108642578,0.0,0.0,0.0,0.3917705714702606,4.0,0.0,1.0
325920,293.1099853515625,297.1499938964844,293.1499938964844,0.0769466087222099,-1863.4261474609373,304.14581298828125,0.7501814961433411,0.130515456199646,0.1180061921477317,293.09375,297.1499938964844,293.1499938964844,0.1061612367630004,-2531.5859375,304.1441955566406,0.817050576210022,0.1687883883714676,0.1603390276432037,293.0966796875,297.1499938964844,293.1499938964844,0.1018531620502471,-1808.458740234375,304.1445007324219,0.8082606196403503,0.1632043719291687,0.1145366206765174,293.120849609375,297.1499938964844,293.1499938964844,0.2272421568632125,-4651.0146484375,304.1387023925781,0.9990000128746032,0.3449881672859192,0.294685035943985,293.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.098876953125,0.5370380878448486,0.050000000745058,0.2293164134025573,291.1015014648437,291.1499938964844,268.663330078125,267.9884338378906,281.8490295410156,293.1624755859375,291.10400390625,1.0,0.2625353634357452,0.8890557289123535,0.8890557289123535,1.0,1.0,-1.3753539323806765,0.6357168555259705,0.739637017250061,0.1523466259241104,0.0,0.0,0.5705026984214783,33.32624053955078,25.0,11.45047092437744,-12879.1865234375,225.6324615478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6564636230469,307.26226806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17882.681640625,18000.0,0.0,0.0,0.2869287133216858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.570930540561676,0.5709365606307983,-6.023562036716612e-06,0.0,0.0002911961637437,0.0,0.0,37.93331527709961,0.0,0.0,0.0,0.3942326307296753,4.0,0.0,1.0
325980,293.1099548339844,297.1499938964844,293.1499938964844,0.0772201642394065,-1868.1966552734373,304.14605712890625,0.7545405626296997,0.1310330778360366,0.1184469237923622,293.0936584472656,297.1499938964844,293.1499938964844,0.1065685227513313,-2539.110107421875,304.1445007324219,0.821781575679779,0.1695182025432586,0.1610034108161926,293.0965576171875,297.1499938964844,293.1499938964844,0.1022425219416618,-1813.817138671875,304.1448059082031,0.8131410479545593,0.1639054864645004,0.1150103881955146,293.1215209960937,297.1499938964844,293.1499938964844,0.2232429385185241,-4583.0146484375,304.14801025390625,0.9990000128746032,0.3452202081680298,0.2905174195766449,293.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1131286621094,0.5400826930999756,0.050000000745058,0.2291944473981857,291.11688232421875,291.1499938964844,268.6449890136719,267.97076416015625,281.84234619140625,293.1602478027344,291.1194763183594,1.0,0.2611222565174103,0.8885897994041443,0.8885897994041443,1.0,1.0,-1.3712893724441528,0.6336705088615417,0.7376188039779663,0.1519640386104583,0.0,0.0,0.5711785554885864,32.633056640625,25.0,25.656700134277344,-12879.40234375,222.4791259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6248474121094,307.26513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17926.615234375,18000.0,0.0,0.0,0.2882656455039978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5744877457618713,0.5744937658309937,-6.058237886463758e-06,0.0,0.0002925529843196,0.0,0.0,38.43526840209961,0.0,0.0,0.0,0.3956233859062195,4.0,0.0,1.0
326040,293.1098937988281,297.1499938964844,293.1499938964844,0.0775006860494613,-1873.130126953125,304.1462707519531,0.7599092125892639,0.1315517574548721,0.1188820078969001,293.09356689453125,297.1499938964844,293.1499938964844,0.1069865748286247,-2546.87548828125,304.1447448730469,0.8274571299552917,0.1702489703893661,0.161661684513092,293.09649658203125,297.1499938964844,293.1499938964844,0.102633386850357,-1819.2200927734373,304.1450500488281,0.8188621997833252,0.1645919382572174,0.1154714748263359,293.1164855957031,297.1499938964844,293.1499938964844,0.2183129340410232,-4499.611328125,304.1573486328125,0.9990000128746032,0.3465601205825805,0.2853234410285949,293.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12725830078125,0.5439844727516174,0.050000000745058,0.229044884443283,291.13055419921875,291.1499938964844,268.6266784667969,267.9530639648437,281.8363952636719,293.15802001953125,291.13287353515625,1.0,0.2592048943042755,0.8881239295005798,0.8881239295005798,1.0,1.0,-1.3656092882156372,0.630832314491272,0.73477703332901,0.1514102816581726,0.0,0.0,0.5710976719856262,31.77533912658692,28.0,31.191062927246094,-12857.595703125,218.35906982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6066589355469,307.2675476074219,278.1499938964844,0.0,18000.0,313.1499938964844,17966.0078125,18000.0,0.0,0.0,0.2895184159278869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5756697654724121,0.5756758451461792,-6.075401870475616e-06,0.0,0.0002938243851531,0.0,0.0,38.63234329223633,0.0,0.0,0.0,0.3961730897426605,4.0,0.0,1.0
326100,293.10986328125,297.1499938964844,293.1499938964844,0.0777984112501144,-1878.4111328125,304.1464233398437,0.7638352513313293,0.1320646554231643,0.1193267181515693,293.093505859375,297.1499938964844,293.1499938964844,0.1074249967932701,-2555.060791015625,304.1448974609375,0.8315778970718384,0.1709740608930587,0.1623299866914749,293.0965881347656,297.1499938964844,293.1499938964844,0.1030312404036521,-1824.7421875,304.14520263671875,0.8229230046272278,0.1652560532093048,0.1159280091524124,293.10723876953125,297.1499938964844,293.1499938964844,0.2149960845708847,-4443.86279296875,304.1619567871094,0.9990000128746032,0.3487986028194427,0.2819576263427734,293.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399841308594,0.5465749502182007,0.050000000745058,0.2289494425058365,291.142822265625,291.1499938964844,268.6083374023437,267.9353942871094,281.829345703125,293.1557006835937,291.1445007324219,1.0,0.2583062946796417,0.8876579999923706,0.8876579999923706,1.0,1.0,-1.3627686500549316,0.6293793320655823,0.7333892583847046,0.1511819213628769,0.0,0.0,0.5703320503234863,31.237592697143555,28.0,30.225141525268555,-12843.3740234375,216.0589904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6034545898437,307.2681884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.42578125,18000.0,0.0,0.0,0.2906424403190613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5753244161605835,0.5753304958343506,-6.0798670347139705e-06,0.0,0.0002949651097878,0.0,0.0,38.6241455078125,0.0,0.0,0.0,0.3961315453052521,4.0,0.0,1.0
326160,293.10986328125,297.1499938964844,293.1499938964844,0.0781414285302162,-1884.6258544921875,304.1464233398437,0.7666874527931213,0.1325731724500656,0.119773231446743,293.0934753417969,297.1499938964844,293.1499938964844,0.1079233288764953,-2564.50732421875,304.1449279785156,0.83458411693573,0.1716954559087753,0.1630006432533264,293.0966491699219,297.1499938964844,293.1499938964844,0.1034812107682228,-1831.090576171875,304.145263671875,0.8258373737335205,0.165919616818428,0.116381399333477,293.0970764160156,297.1499938964844,293.1499938964844,0.2129224687814712,-4409.310546875,304.1635131835937,0.9990000128746032,0.3513399362564087,0.2798554301261902,293.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.147705078125,0.5482130646705627,0.050000000745058,0.2288905531167984,291.14892578125,291.1499938964844,268.5899963378906,267.917724609375,281.82135009765625,293.1532287597656,291.1494445800781,1.0,0.257820725440979,0.8873162865638733,0.8873162865638733,1.0,1.0,-1.3618824481964111,0.6288731098175049,0.7330093383789062,0.1512295603752136,0.0,0.0,0.5697594881057739,30.91739845275879,31.0,21.27294158935547,-12837.2451171875,214.989990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6120910644531,307.2692565917969,278.1499938964844,0.0,18000.0,313.1499938964844,18012.1171875,18000.0,0.0,0.0,0.2916419804096222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5742008090019226,0.5742068886756897,-6.07557285547955e-06,0.0,0.0002959795237984,0.0,0.0,38.49942398071289,0.0,0.0,0.0,0.3957900404930115,4.0,0.0,1.0
326220,293.10986328125,297.1499938964844,293.1499938964844,0.078515388071537,-1891.4771728515625,304.1463928222656,0.7687188386917114,0.1330795139074325,0.1202223151922226,293.0934753417969,297.1499938964844,293.1499938964844,0.1084631010890007,-2574.81298828125,304.1448669433594,0.8367502689361572,0.1724153459072113,0.1636746078729629,293.0966796875,297.1499938964844,293.1499938964844,0.1039748638868331,-1838.1123046875,304.1452331542969,0.8279195427894592,0.1665874719619751,0.1168410181999206,293.0873413085937,297.1499938964844,293.1499938964844,0.211755484342575,-4390.22216796875,304.1631774902344,0.9990000128746032,0.3539222776889801,0.2786843776702881,293.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.5491305589675903,0.050000000745058,0.2288580238819122,291.1505126953125,291.1499938964844,268.5716552734375,267.9000549316406,281.81268310546875,293.150634765625,291.1506042480469,1.0,0.2577258944511413,0.8869745135307312,0.8869745135307312,1.0,1.0,-1.3624504804611206,0.6290707588195801,0.7333797216415405,0.1514628082513809,0.0,0.0,0.5695509910583496,30.75424766540528,31.0,12.41823673248291,-12844.9638671875,214.82125854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6294250488281,307.276611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.5546875,18000.0,0.0,0.0,0.2925274968147278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5734694600105286,0.5734755396842957,-6.070348717912566e-06,0.0,0.0002968782209791,0.0,0.0,38.40574645996094,0.0,0.0,0.0,0.395537793636322,4.0,0.0,1.0
326280,293.1098937988281,297.1499938964844,293.1499938964844,0.0789053812623024,-1898.658447265625,304.1463623046875,0.7699950933456421,0.1335839182138443,0.1206742450594902,293.09344482421875,297.1499938964844,293.1499938964844,0.1090248823165893,-2585.56396484375,304.144775390625,0.8381475806236267,0.1731341928243637,0.1643522828817367,293.0967102050781,297.1499938964844,293.1499938964844,0.1044928357005119,-1845.499755859375,304.1451416015625,0.8292487859725952,0.1672573685646057,0.1173063963651657,293.0789794921875,297.1499938964844,293.1499938964844,0.2113784402608871,-4384.53515625,304.16143798828125,0.9990000128746032,0.356359988451004,0.2783500552177429,293.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.5493929982185364,0.050000000745058,0.2288487404584884,291.1500549316406,291.1499938964844,268.5533447265625,267.88238525390625,281.8033447265625,293.1478576660156,291.1498107910156,1.0,0.2579800188541412,0.8866327404975891,0.8866327404975891,1.0,1.0,-1.36432683467865,0.6299026608467102,0.7344241738319397,0.1518584340810775,0.0,0.0,0.5695855021476746,30.72980499267578,34.0,5.076302528381348,-12864.814453125,215.45675659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6516418457031,307.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.966796875,18000.0,0.0,0.0,0.2933247685432434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5731989741325378,0.5732050538063049,-6.067201866244432e-06,0.0,0.0002976873656734,0.0,0.0,38.36482238769531,0.0,0.0,0.0,0.3954291641712188,4.0,0.0,1.0
326340,293.10992431640625,297.1499938964844,293.1499938964844,0.0793103277683258,-1906.1488037109373,304.1462707519531,0.7705518007278442,0.1340858489274978,0.1211285516619682,293.09344482421875,297.1499938964844,293.1499938964844,0.1096078008413314,-2596.7392578125,304.1446533203125,0.8388133645057678,0.1738518178462982,0.1650334596633911,293.09674072265625,297.1499938964844,293.1499938964844,0.1050327271223068,-1853.2154541015625,304.1450500488281,0.8298638463020325,0.167927399277687,0.1177759319543838,293.0726013183594,297.1499938964844,293.1499938964844,0.211751103401184,-4391.51416015625,304.1586608886719,0.9990000128746032,0.3585118353366852,0.2788018584251404,293.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483764648437,0.5490382313728333,0.050000000745058,0.2288611680269241,291.1477355957031,291.1499938964844,268.5350036621094,267.8646850585937,281.7934265136719,293.1449890136719,291.14715576171875,1.0,0.2585603892803192,0.886290967464447,0.886290967464447,1.0,1.0,-1.3674298524856567,0.6313310861587524,0.7360988259315491,0.1524011492729187,0.0,0.0,0.5699610114097595,30.834863662719727,34.0,-1.3462003469467163,-12895.595703125,216.849365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6757507324219,307.3014831542969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.763671875,18000.0,0.0,0.0,0.2940561175346374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.573436975479126,0.5734430551528931,-6.067004051146796e-06,0.0,0.0002984295715577,0.0,0.0,38.38540649414063,0.0,0.0,0.0,0.3955003619194031,4.0,0.0,1.0
326400,293.1099548339844,297.1499938964844,293.1499938964844,0.0797281339764595,-1913.906494140625,304.14617919921875,0.7704524993896484,0.1345844566822052,0.1215842366218566,293.09344482421875,297.1499938964844,293.1499938964844,0.1102096959948539,-2608.292236328125,304.14453125,0.8388127684593201,0.1745676845312118,0.1657173931598663,293.0967712402344,297.1499938964844,293.1499938964844,0.1055913344025611,-1861.20947265625,304.1449279785156,0.8298282623291016,0.1685957610607147,0.1182480081915855,293.068603515625,297.1499938964844,293.1499938964844,0.2128098458051681,-4410.01904296875,304.1551513671875,0.9990000128746032,0.3602783381938934,0.2799653708934784,293.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.5481268167495728,0.050000000745058,0.2288933992385864,291.1437072753906,291.1499938964844,268.51666259765625,267.8470153808594,281.782958984375,293.1420593261719,291.14288330078125,1.0,0.2594358026981354,0.8859491944313049,0.8859491944313049,1.0,1.0,-1.3716400861740112,0.6332999467849731,0.7383401393890381,0.1530710607767105,0.0,0.0,0.5707743763923645,31.05796432495117,37.0,-6.785440444946289,-12937.1884765625,218.935775756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69903564453125,307.3160705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17986.349609375,18000.0,0.0,0.0,0.2947482764720917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5743727087974548,0.5743787884712219,-6.070944891689578e-06,0.0,0.0002991320216096,0.0,0.0,38.490970611572266,0.0,0.0,0.0,0.3958193957805633,4.0,0.0,1.0
326460,293.11004638671875,297.1499938964844,293.1499938964844,0.0801545158028602,-1921.845458984375,304.1461181640625,0.7697511911392212,0.135078564286232,0.1220401227474212,293.0934753417969,297.1499938964844,293.1499938964844,0.1108255833387374,-2620.1171875,304.1444091796875,0.8382010459899902,0.1752809137105941,0.1664031744003296,293.0968017578125,297.1499938964844,293.1499938964844,0.1061630323529243,-1869.3944091796875,304.1448059082031,0.8291947841644287,0.1692607253789901,0.1187212094664573,293.0672607421875,297.1499938964844,293.1499938964844,0.2145012319087982,-4439.0703125,304.1511535644531,0.9990000128746032,0.3615783751010895,0.2817834913730621,293.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398010253906,0.5467097759246826,0.050000000745058,0.2289442121982574,291.13848876953125,291.1499938964844,268.4983215332031,267.829345703125,281.77197265625,293.1390380859375,291.1374816894531,1.0,0.2605829536914825,0.8855610489845276,0.8855610489845276,1.0,1.0,-1.3768647909164429,0.6357636451721191,0.7411011457443237,0.1538482308387756,0.0,0.0,0.5720630884170532,31.39152908325196,37.0,-11.020895957946776,-12989.33203125,221.67372131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.718994140625,307.330810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17972.427734375,18000.0,0.0,0.0,0.2954299747943878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.576153576374054,0.576159656047821,-6.080237653804943e-06,0.0,0.0002998238778673,0.0,0.0,38.70172882080078,0.0,0.0,0.0,0.3964406847953796,4.0,0.0,1.0
326520,293.1101379394531,297.1499938964844,293.1499938964844,0.08058562874794,-1929.888671875,304.1460266113281,0.7685163617134094,0.1355671137571334,0.1224949434399604,293.093505859375,297.1499938964844,293.1499938964844,0.1114508509635925,-2632.1181640625,304.144287109375,0.837048351764679,0.1759905368089676,0.1670896261930465,293.0968933105469,297.1499938964844,293.1499938964844,0.1067428514361381,-1877.6932373046875,304.14471435546875,0.828029215335846,0.1699206978082656,0.1191941425204277,293.0686340332031,297.1499938964844,293.1499938964844,0.216765746474266,-4477.58642578125,304.1468200683594,0.9990000128746032,0.3623570501804352,0.284191757440567,293.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5448498129844666,0.050000000745058,0.2290122359991073,291.1324462890625,291.1499938964844,268.4800109863281,267.8116760253906,281.7604675292969,293.1360778808594,291.13134765625,1.0,0.2619754076004028,0.8851728439331055,0.8851728439331055,1.0,1.0,-1.3829994201660156,0.6386762261390686,0.744323194026947,0.1547164171934127,0.0,0.0,0.5738346576690674,31.82693290710449,40.0,-14.190743446350098,-13051.1162109375,225.015380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7335205078125,307.344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17957.060546875,18000.0,0.0,0.0,0.2961314618587494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5788307189941406,0.5788367986679077,-6.09553853792022e-06,0.0,0.0003005357866641,0.0,0.0,39.02685928344727,0.0,0.0,0.0,0.3973878622055053,4.0,0.0,1.0
326580,293.1102294921875,297.1499938964844,293.1499938964844,0.0810190960764885,-1937.9891357421875,304.1459655761719,0.7668072581291199,0.1360490918159485,0.1229475662112236,293.0935363769531,297.1499938964844,293.1499938964844,0.1120827719569206,-2644.23876953125,304.1441955566406,0.8354142904281616,0.1766956150531768,0.1677756607532501,293.09698486328125,297.1499938964844,293.1499938964844,0.1073277294635772,-1886.059814453125,304.14459228515625,0.8263863921165466,0.1705743074417114,0.1196656599640846,293.0728454589844,297.1499938964844,293.1499938964844,0.2195654213428497,-4524.85302734375,304.1423034667969,0.9990000128746032,0.3625653386116028,0.2871462702751159,293.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274719238281,0.5426010489463806,0.050000000745058,0.2290965467691421,291.1258544921875,291.1499938964844,268.461669921875,267.7939758300781,281.7485046386719,293.13311767578125,291.12469482421875,1.0,0.26359423995018,0.8847846388816833,0.8847846388816833,1.0,1.0,-1.389971375465393,0.6420049667358398,0.747966468334198,0.1556602120399475,0.0,0.0,0.5761062502861023,32.358455657958984,40.0,-16.493995666503906,-13121.880859375,228.9325561523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7410888671875,307.356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17940.63671875,18000.0,0.0,0.0,0.2968801259994507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.582449734210968,0.5824558734893799,-6.117345492384629e-06,0.0,0.000301295571262,0.0,0.0,39.47492218017578,0.0,0.0,0.0,0.3986821174621582,4.0,0.0,1.0
326640,293.1103820800781,297.1499938964844,293.1499938964844,0.081452652812004,-1946.1016845703125,304.1459045410156,0.7646973729133606,0.1365237832069397,0.1233969777822494,293.0936279296875,297.1499938964844,293.1499938964844,0.1127185449004173,-2656.422119140625,304.1440734863281,0.8333718776702881,0.1773953139781952,0.1684601306915283,293.0971069335937,297.1499938964844,293.1499938964844,0.1079146638512611,-1894.4486083984373,304.14453125,0.8243328928947449,0.1712204217910766,0.1201346591114997,293.0798645019531,297.1499938964844,293.1499938964844,0.2228487282991409,-4579.9267578125,304.1377258300781,0.9990000128746032,0.362164705991745,0.2905882596969604,293.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12060546875,0.5400295853614807,0.050000000745058,0.2291958779096603,291.1188659667969,291.1499938964844,268.4433288574219,267.7763061523437,281.7360534667969,293.1302490234375,291.11767578125,1.0,0.2654149532318115,0.8843964338302612,0.8843964338302612,1.0,1.0,-1.39768648147583,0.6457065939903259,0.7519798278808594,0.1566610336303711,0.0,0.0,0.5788799524307251,32.978233337402344,43.0,-18.10883522033692,-13200.80078125,233.3838806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7403869628906,307.3651428222656,278.1499938964844,0.0,18000.0,313.1499938964844,17923.40625,18000.0,0.0,0.0,0.2977049350738525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5870370268821716,0.5870431661605835,-6.146025953057688e-06,0.0,0.0003021326556336,0.0,0.0,40.05284118652344,0.0,0.0,0.0,0.4003372192382812,4.0,0.0,1.0
326700,293.1105651855469,297.1499938964844,293.1499938964844,0.0818846300244331,-1954.1929931640625,304.1458740234375,0.7622437477111816,0.1369906514883041,0.1238424330949783,293.0937194824219,297.1499938964844,293.1499938964844,0.1133560538291931,-2668.625,304.1440124511719,0.8309751152992249,0.1780889183282852,0.1691422015428543,293.09722900390625,297.1499938964844,293.1499938964844,0.108503334224224,-1902.853759765625,304.1444396972656,0.8219194412231445,0.1718667149543762,0.1206021383404731,293.0897827148437,297.1499938964844,293.1499938964844,0.2265807688236236,-4642.14599609375,304.1331787109375,0.9990000128746032,0.3611058592796325,0.2944770455360412,293.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134338378906,0.537187397480011,0.050000000745058,0.2293095290660858,291.1116638183594,291.1499938964844,268.42498779296875,267.7586364746094,281.7231750488281,293.1274719238281,291.1104431152344,1.0,0.2674213349819183,0.8840082883834839,0.8840082883834839,1.0,1.0,-1.406080961227417,0.649752676486969,0.756328284740448,0.1577036827802658,0.0,0.0,0.582158625125885,33.681785583496094,43.0,-19.145639419555664,-13287.328125,238.3478546142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7305603027344,307.3707580566406,278.1499938964844,0.0,18000.0,313.1499938964844,17905.5078125,18000.0,0.0,0.0,0.2986311316490173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5926222801208496,0.5926284790039062,-6.181988283060491e-06,0.0,0.0003030726511497,0.0,0.0,40.76894378662109,0.0,0.0,0.0,0.4023692607879638,4.0,0.0,1.0
326760,293.1107788085937,297.1499938964844,293.1499938964844,0.0823137313127517,-1962.237060546875,304.1458435058594,0.7595158219337463,0.1374505460262298,0.1242835819721221,293.0938720703125,297.1499938964844,293.1499938964844,0.1139933317899704,-2680.80810546875,304.1439208984375,0.828287661075592,0.1787760555744171,0.1698210835456848,293.0972900390625,297.1499938964844,293.1499938964844,0.1091020554304122,-1911.392578125,304.1443786621094,0.8192209005355835,0.1725212931632995,0.1210769340395927,293.1026611328125,297.1499938964844,293.1499938964844,0.2307132333517074,-4710.63232421875,304.12872314453125,0.9990000128746032,0.3593434393405914,0.2987577021121979,293.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061706542969,0.5341365337371826,0.050000000745058,0.2294363975524902,291.1043701171875,291.1499938964844,268.4066772460937,267.7409362792969,281.7098693847656,293.1247863769531,291.1031799316406,1.0,0.2695930004119873,0.8835374712944031,0.8835374712944031,1.0,1.0,-1.4150826930999756,0.6541054844856262,0.7609772086143494,0.1587664484977722,0.0,0.0,0.5859300494194031,34.46223449707031,46.0,-19.72163200378418,-13380.732421875,243.79342651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71112060546875,307.3726501464844,278.1499938964844,0.0,18000.0,313.1499938964844,17887.13671875,18000.0,0.0,0.0,0.2996824085712433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5992065072059631,0.5992127656936646,-6.225486231414834e-06,0.0,0.0003041395393665,0.0,0.0,41.62897872924805,0.0,0.0,0.0,0.4047844111919403,4.0,0.0,1.0
326820,293.1109619140625,297.1499938964844,293.1499938964844,0.0827428773045539,-1970.2869873046875,304.14581298828125,0.756573498249054,0.1379100084304809,0.1247248202562332,293.0940246582031,297.1499938964844,293.1499938964844,0.1146289855241775,-2692.943115234375,304.1438903808594,0.8253511190414429,0.179456427693367,0.1704963594675064,293.0975341796875,297.1499938964844,293.1499938964844,0.1096950843930244,-1919.8377685546875,304.1443176269531,0.816240668296814,0.1731428951025009,0.1215452477335929,293.11846923828125,297.1499938964844,293.1499938964844,0.2352156490087509,-4784.8095703125,304.1244201660156,0.9990000128746032,0.3568429946899414,0.3033947348594665,293.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989074707031,0.5309239029884338,0.050000000745058,0.2295759171247482,291.0971069335937,291.1499938964844,268.3883361816406,267.7232666015625,281.6961364746094,293.1221618652344,291.0959167480469,1.0,0.2719138562679291,0.883066713809967,0.883066713809967,1.0,1.0,-1.424622893333435,0.6587386131286621,0.7658843398094177,0.1598381251096725,0.0,0.0,0.590185284614563,35.315670013427734,46.0,-19.942195892333984,-13480.462890625,249.69729614257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681884765625,307.3705749511719,278.1499938964844,0.0,18000.0,313.1499938964844,17868.427734375,18000.0,0.0,0.0,0.3008809089660644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6067968010902405,0.6068030595779419,-6.276842213992495e-06,0.0,0.0003053558757528,0.0,0.0,42.64055633544922,0.0,0.0,0.0,0.407591849565506,4.0,0.0,1.0
326880,293.1112976074219,297.1499938964844,293.1499938964844,0.0831617340445518,-1978.1470947265625,304.14581298828125,0.7534371018409729,0.1383359581232071,0.1251542717218399,293.09423828125,297.1499938964844,293.1499938964844,0.1152604967355728,-2704.981689453125,304.14385986328125,0.8221936821937561,0.1801229119300842,0.1711658686399459,293.0979309082031,297.1499938964844,293.1499938964844,0.1102630645036697,-1927.913818359375,304.1443176269531,0.8129616975784302,0.1737295091152191,0.1219901219010353,293.1371154785156,297.1499938964844,293.1499938964844,0.24006287753582,-4864.2021484375,304.1202697753906,0.9990000128746032,0.3535796403884887,0.3083590269088745,293.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0917053222656,0.5275904536247253,0.050000000745058,0.2297276556491851,291.0899353027344,291.1499938964844,268.3699951171875,267.7055969238281,281.6819763183594,293.11962890625,291.0888061523437,1.0,0.2743659615516662,0.882595956325531,0.882595956325531,1.0,1.0,-1.4346108436584473,0.6636101007461548,0.7710007429122925,0.1609017103910446,0.0,0.0,0.5949065685272217,36.23884201049805,34.0,-19.86715507507324,-13585.82421875,256.0278015136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6430053710937,307.3645935058594,278.1499938964844,0.0,18000.0,313.1499938964844,17849.4296875,18000.0,0.0,0.0,0.3022436201572418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6153808832168579,0.6153872013092041,-6.33625404589111e-06,0.0,0.0003067388606723,0.0,0.0,43.809715270996094,0.0,0.0,0.0,0.4107944369316101,4.0,0.0,1.0
326940,293.1117248535156,297.1499938964844,293.1499938964844,0.0835065320134162,-1984.571044921875,304.1459655761719,0.7538082003593445,0.138742059469223,0.1255285739898681,293.0945129394531,297.1499938964844,293.1499938964844,0.1158175691962242,-2715.52001953125,304.1439514160156,0.822750449180603,0.180773064494133,0.1717891097068786,293.09832763671875,297.1499938964844,293.1499938964844,0.1107549741864204,-1934.8525390625,304.1444702148437,0.8134526014328003,0.1743095368146896,0.1223978176712989,293.1560363769531,297.1499938964844,293.1499938964844,0.2407840490341186,-4874.32275390625,304.1244812011719,0.9990000128746032,0.3500291109085083,0.3088108003139496,293.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863342285156,0.5272924304008484,0.050000000745058,0.2297414690256118,291.0858459472656,291.1499938964844,268.3516540527344,267.6878967285156,281.6731262207031,293.1201477050781,291.0864562988281,1.0,0.2744913101196289,0.8821251392364502,0.8821251392364502,1.0,1.0,-1.437427282333374,0.6649156808853149,0.7725115418434143,0.1613334864377975,0.0,0.0,0.5996447205543518,36.34867858886719,34.0,-9.293368339538574,-13657.2685546875,257.4573974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5972900390625,307.3700866699219,278.1499938964844,0.0,18000.0,313.1499938964844,17833.66796875,18000.0,0.0,0.0,0.3037603795528412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6248147487640381,0.6248211860656738,-6.403736733773258e-06,0.0,0.0003082781622651,0.0,0.0,45.12908554077149,0.0,0.0,0.0,0.4143360555171966,4.0,0.0,1.0
327000,293.11212158203125,297.1499938964844,293.1499938964844,0.083721786737442,-1988.3780517578125,304.14630126953125,0.7568617463111877,0.1391510665416717,0.1258754581212997,293.09478759765625,297.1499938964844,293.1499938964844,0.1162070631980896,-2722.62451171875,304.14434814453125,0.8261184692382812,0.1814223527908325,0.1723832041025161,293.0986633300781,297.1499938964844,293.1499938964844,0.1110933795571327,-1939.4381103515625,304.1448669433594,0.8168055415153503,0.1748979240655899,0.1227909326553344,293.1694641113281,297.1499938964844,293.1499938964844,0.2380283325910568,-4826.83544921875,304.1342163085937,0.9990000128746032,0.3473086357116699,0.3058363795280456,293.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0929260253906,0.5292705297470093,0.050000000745058,0.2296499907970428,291.095947265625,291.1499938964844,268.3333435058594,267.67022705078125,281.6688232421875,293.1229553222656,291.0986328125,1.0,0.2733635008335113,0.8816543817520142,0.8816543817520142,1.0,1.0,-1.4348353147506714,0.6635404229164124,0.771294891834259,0.1612569689750671,0.0,0.0,0.6023128628730774,35.8367919921875,25.0,13.552582740783691,-13689.7666015625,255.135986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5537414550781,307.3810729980469,278.1499938964844,0.0,18000.0,313.1499938964844,17854.3515625,18000.0,0.0,0.0,0.3053458034992218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6328439116477966,0.6328503489494324,-6.469733762060059e-06,0.0,0.0003098871966358,0.0,0.0,46.31974792480469,0.0,0.0,0.0,0.4173858761787414,4.0,0.0,1.0
327060,293.1123962402344,297.1499938964844,293.1499938964844,0.0838851779699325,-1991.1278076171875,304.14666748046875,0.7614679932594299,0.1395743489265442,0.126219630241394,293.0950012207031,297.1499938964844,293.1499938964844,0.116522267460823,-2728.208740234375,304.1448059082031,0.8310465216636658,0.182078331708908,0.1729688197374344,293.0989074707031,297.1499938964844,293.1499938964844,0.1113667488098144,-1943.0242919921875,304.1452941894531,0.8216838240623474,0.1754995137453079,0.1231834068894386,293.1755065917969,297.1499938964844,293.1499938964844,0.2334228157997131,-4748.95654296875,304.1454467773437,0.9990000128746032,0.3458647429943084,0.3010560572147369,293.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1090393066406,0.5325319170951843,0.050000000745058,0.2295048981904983,291.1134338378906,291.1499938964844,268.31500244140625,267.6525573730469,281.665771484375,293.1246032714844,291.11651611328125,1.0,0.2715657651424408,0.8811668157577515,0.8811668157577515,1.0,1.0,-1.4294345378875732,0.6607643365859985,0.7686702013015747,0.1609415560960769,0.0,0.0,0.6030104160308838,35.00846099853516,25.0,30.64654922485352,-13683.4404296875,250.9049072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5210266113281,307.38653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17908.259765625,18000.0,0.0,0.0,0.3069005906581878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6371404528617859,0.6371469497680664,-6.515059794764966e-06,0.0,0.0003114650899078,0.0,0.0,47.02229309082031,0.0,0.0,0.0,0.4191300868988037,4.0,0.0,1.0
327120,293.1125793457031,297.1499938964844,293.1499938964844,0.0840483382344245,-1993.8702392578125,304.14697265625,0.7678058743476868,0.140019029378891,0.1265694350004196,293.0951538085937,297.1499938964844,293.1499938964844,0.1168294176459312,-2733.634521484375,304.14520263671875,0.8376966714859009,0.1827479302883148,0.1735530495643615,293.0990600585937,297.1499938964844,293.1499938964844,0.1116360276937484,-1946.548828125,304.1456604003906,0.828192949295044,0.176117405295372,0.12357809394598,293.1737365722656,297.1499938964844,293.1499938964844,0.2271013110876083,-4642.7138671875,304.15777587890625,0.9990000128746032,0.3458844423294067,0.29445680975914,293.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12713623046875,0.5372015833854675,0.050000000745058,0.2293083667755127,291.13165283203125,291.1499938964844,268.2966613769531,267.6348571777344,281.6629333496094,293.1229858398437,291.13482666015625,1.0,0.2689845561981201,0.8806792497634888,0.8806792497634888,1.0,1.0,-1.4212392568588257,0.6565872430801392,0.7646520137786865,0.1604195833206176,0.0,0.0,0.6024126410484314,33.87660598754883,28.0,40.709102630615234,-13646.5068359375,244.8433837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5055847167969,307.39453125,278.1499938964844,0.0,18000.0,313.1499938964844,17963.677734375,18000.0,0.0,0.0,0.3083311021327972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6382513046264648,0.6382578611373901,-6.536195996886818e-06,0.0,0.0003129168762825,0.0,0.0,47.25940704345703,0.0,0.0,0.0,0.4196857511997223,4.0,0.0,1.0
