time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
327180,293.1126708984375,297.1499938964844,293.1499938964844,0.0842439830303192,-1997.2435302734373,304.1471862792969,0.7725187540054321,0.1404751688241958,0.1269487142562866,293.0952453613281,297.1499938964844,293.1499938964844,0.1171670034527778,-2739.6650390625,304.1454467773437,0.8426517248153687,0.1834230422973632,0.1741615980863571,293.09918212890625,297.1499938964844,293.1499938964844,0.1119356006383895,-1950.521484375,304.1459045410156,0.8329831957817078,0.1767389625310897,0.1239911094307899,293.1656188964844,297.1499938964844,293.1499938964844,0.2226756513118744,-4568.7470703125,304.164306640625,0.9990000128746032,0.3471745252609253,0.2900110185146332,293.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.5404566526412964,0.050000000745058,0.2291784733533859,291.1490783691406,291.1499938964844,268.2783203125,267.6171875,281.65679931640625,293.1183776855469,291.1513366699219,1.0,0.2676495015621185,0.8801916837692261,0.8801916837692261,1.0,1.0,-1.4164727926254272,0.6541262269020081,0.7623465657234192,0.16016286611557,0.0,0.0,0.6007066965103149,33.13637161254883,28.0,40.91486740112305,-13616.5224609375,241.1512451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.509765625,307.3989562988281,278.1499938964844,0.0,18000.0,313.1499938964844,18013.826171875,18000.0,0.0,0.0,0.3095768392086029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6367073059082031,0.6367138028144836,-6.535582997457823e-06,0.0,0.0003141811175737,0.0,0.0,47.09600830078125,0.0,0.0,0.0,0.4192099571228027,4.0,0.0,1.0
327240,293.1127014160156,297.1499938964844,293.1499938964844,0.0845176354050636,-2002.2078857421875,304.1471862792969,0.7760732769966125,0.1409378945827484,0.1273436844348907,293.0953369140625,297.1499938964844,293.1499938964844,0.1176033765077591,-2747.724365234375,304.1454772949219,0.8464179039001465,0.1841023415327072,0.1747827380895614,293.09930419921875,297.1499938964844,293.1499938964844,0.1123271510004997,-1955.907470703125,304.1459350585937,0.8365904688835144,0.1773597002029419,0.1244109347462654,293.1554260253906,297.1499938964844,293.1499938964844,0.2196975201368332,-4519.3046875,304.1670837402344,0.9990000128746032,0.3489772081375122,0.2869934439659118,293.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1560363769531,0.5427157282829285,0.050000000745058,0.229091390967369,291.1578674316406,291.1499938964844,268.260009765625,267.5995178222656,281.64892578125,293.1131591796875,291.15869140625,1.0,0.266761302947998,0.8797041177749634,0.8797041177749634,1.0,1.0,-1.4139695167541504,0.6527844667434692,0.7611851096153259,0.1601250916719436,0.0,0.0,0.5992581248283386,32.64973068237305,31.0,29.82159805297852,-13595.20703125,238.985595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5297546386719,307.4042053222656,278.1499938964844,0.0,18000.0,313.1499938964844,18040.478515625,18000.0,0.0,0.0,0.3106397092342376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6338411569595337,0.6338476538658142,-6.519497219414916e-06,0.0,0.0003152598219458,0.0,0.0,46.70773696899414,0.0,0.0,0.0,0.4182162284851074,4.0,0.0,1.0
327300,293.1127624511719,297.1499938964844,293.1499938964844,0.0848361477255821,-2008.0845947265625,304.1471252441406,0.778770387172699,0.14140285551548,0.127748817205429,293.0953674316406,297.1499938964844,293.1499938964844,0.1180976703763008,-2756.9599609375,304.1453857421875,0.8493077754974365,0.184783786535263,0.1754134148359298,293.09942626953125,297.1499938964844,293.1499938964844,0.1127700507640838,-1962.0762939453125,304.1458740234375,0.8393324613571167,0.1779762655496597,0.1248339414596557,293.1449584960937,297.1499938964844,293.1499938964844,0.2177109569311142,-4486.68701171875,304.1675720214844,0.9990000128746032,0.350962221622467,0.2849822044372558,293.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604919433594,0.5442436337471008,0.050000000745058,0.2290338426828384,291.16119384765625,291.1499938964844,268.2416687011719,267.5818176269531,281.64019775390625,293.1083068847656,291.1615600585937,1.0,0.2662952244281769,0.8792165517807007,0.8792165517807007,1.0,1.0,-1.41305410861969,0.6522349119186401,0.7608191967010498,0.1602167040109634,0.0,0.0,0.5981597900390625,32.337520599365234,31.0,19.232608795166016,-13589.91796875,237.8727264404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56158447265625,307.4179382324219,278.1499938964844,0.0,18000.0,313.1499938964844,18043.119140625,18000.0,0.0,0.0,0.3115312159061432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6313533186912537,0.6313598155975342,-6.50098036203417e-06,0.0,0.000316164601827,0.0,0.0,46.34624481201172,0.0,0.0,0.0,0.4172899425029754,4.0,0.0,1.0
327360,293.11279296875,297.1499938964844,293.1499938964844,0.0851761177182197,-2014.3978271484373,304.14703369140625,0.7806372046470642,0.1418657898902893,0.1281593441963195,293.0954284667969,297.1499938964844,293.1499938964844,0.1186208724975586,-2766.7734375,304.1452941894531,0.8513479232788086,0.1854644566774368,0.1760503053665161,293.099609375,297.1499938964844,293.1499938964844,0.1132339090108871,-1968.563720703125,304.1457824707031,0.841236412525177,0.1785807013511657,0.1252553462982177,293.1355285644531,297.1499938964844,293.1499938964844,0.2166007608175277,-4468.87255859375,304.1663818359375,0.9990000128746032,0.3528772294521332,0.2838960587978363,293.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620483398437,0.5450760722160339,0.050000000745058,0.2290029078722,291.16217041015625,291.1499938964844,268.22332763671875,267.56414794921875,281.6305847167969,293.10400390625,291.1621398925781,1.0,0.2662125527858734,0.8788756728172302,0.8788756728172302,1.0,1.0,-1.413581132888794,0.6524179577827454,0.7611632347106934,0.1604236960411071,0.0,0.0,0.5972399711608887,32.182376861572266,34.0,10.41397476196289,-13597.8017578125,237.7080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60064697265625,307.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18039.6015625,18000.0,0.0,0.0,0.3122787773609161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6292263269424438,0.6292328238487244,-6.4839032347663306e-06,0.0,0.0003169232804793,0.0,0.0,46.03142166137695,0.0,0.0,0.0,0.4164729416370392,4.0,0.0,1.0
327420,293.1128845214844,297.1499938964844,293.1499938964844,0.0855342075228691,-2021.086181640625,304.1469116210937,0.7817072868347168,0.142322152853012,0.128570944070816,293.09552001953125,297.1499938964844,293.1499938964844,0.1191708147525787,-2777.122314453125,304.1451416015625,0.8525707721710205,0.1861411482095718,0.1766901165246963,293.099853515625,297.1499938964844,293.1499938964844,0.1137155815958976,-1975.3250732421875,304.1456604003906,0.8423351645469666,0.1791734099388122,0.1256719231605529,293.1280822753906,297.1499938964844,293.1499938964844,0.2163130939006805,-4464.91552734375,304.1639099121094,0.9990000128746032,0.3545258045196533,0.2836667001247406,293.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612548828125,0.5452525019645691,0.050000000745058,0.2289963513612747,291.16082763671875,291.1499938964844,268.2049865722656,267.54644775390625,281.6203918457031,293.1004943847656,291.1603698730469,1.0,0.2664812207221985,0.878534734249115,0.878534734249115,1.0,1.0,-1.4154285192489624,0.6532671451568604,0.762161374092102,0.1607165187597274,0.0,0.0,0.5966452360153198,32.17082214355469,34.0,2.563737630844116,-13617.1708984375,238.4109344482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6432800292969,307.4580993652344,278.1499938964844,0.0,18000.0,313.1499938964844,18032.345703125,18000.0,0.0,0.0,0.3129082918167114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6275385618209839,0.6275449991226196,-6.469381787610473e-06,0.0,0.0003175621386617,0.0,0.0,45.7769889831543,0.0,0.0,0.0,0.4158183336257934,4.0,0.0,1.0
327480,293.1130065917969,297.1499938964844,293.1499938964844,0.0859049931168556,-2028.0438232421875,304.14678955078125,0.7820348143577576,0.1427688002586364,0.1289795786142349,293.0956115722656,297.1499938964844,293.1499938964844,0.1197421476244926,-2787.899169921875,304.1449890136719,0.853031575679779,0.186811476945877,0.1773296594619751,293.1001281738281,297.1499938964844,293.1499938964844,0.1142135635018348,-1982.33544921875,304.1455383300781,0.8426909446716309,0.1797571331262588,0.1260847598314285,293.1232604980469,297.1499938964844,293.1499938964844,0.2167819440364837,-4473.64990234375,304.1605224609375,0.9990000128746032,0.3557532131671905,0.2842193841934204,293.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582946777344,0.5448276400566101,0.050000000745058,0.2290119975805282,291.1573486328125,291.1499938964844,268.1866760253906,267.5287780761719,281.60955810546875,293.09771728515625,291.1566162109375,1.0,0.2670683264732361,0.8781937956809998,0.8781937956809998,1.0,1.0,-1.4184714555740356,0.6547228693962097,0.7637486457824707,0.161074087023735,0.0,0.0,0.5964944958686829,32.2896842956543,37.0,-4.1404948234558105,-13648.0751953125,239.9050445556641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6861572265625,307.48095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.611328125,18000.0,0.0,0.0,0.3134500980377197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6265605688095093,0.626567006111145,-6.459280029957881e-06,0.0,0.0003181119973305,0.0,0.0,45.620361328125,0.0,0.0,0.0,0.4154254198074341,4.0,0.0,1.0
327540,293.1131591796875,297.1499938964844,293.1499938964844,0.0862828865647316,-2035.1590576171875,304.1466979980469,0.7816705703735352,0.1432046294212341,0.1293830424547195,293.0957336425781,297.1499938964844,293.1499938964844,0.1203282922506332,-2798.96923828125,304.14483642578125,0.8527826070785522,0.1874744147062301,0.1779669970273971,293.10040283203125,297.1499938964844,293.1499938964844,0.114724300801754,-1989.5374755859373,304.1454162597656,0.8423603177070618,0.1803333759307861,0.1264950335025787,293.1215209960937,297.1499938964844,293.1499938964844,0.2179534286260604,-4494.1015625,304.1564636230469,0.9990000128746032,0.3564372360706329,0.2854977548122406,293.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.5438500642776489,0.050000000745058,0.2290483564138412,291.1523132324219,291.1499938964844,268.1683349609375,267.5110778808594,281.59820556640625,293.0957336425781,291.1513671875,1.0,0.2679498493671417,0.8778528571128845,0.8778528571128845,1.0,1.0,-1.422619104385376,0.6567426919937134,0.7658764719963074,0.1614789515733719,0.0,0.0,0.5968387126922607,32.52995681762695,37.0,-9.502960205078123,-13690.263671875,242.14010620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.726318359375,307.504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.3984375,18000.0,0.0,0.0,0.3139349520206451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.626474916934967,0.6264814138412476,-6.455188213294605e-06,0.0,0.0003186040848959,0.0,0.0,45.58844757080078,0.0,0.0,0.0,0.4153634309768677,4.0,0.0,1.0
327600,293.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,304.1466064453125,0.7806909680366516,0.0,0.1297805607318878,293.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,304.1446838378906,0.8519028425216675,0.0,0.1786008924245834,293.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,304.14532470703125,0.8414226770401001,0.0,0.1269031167030334,293.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,304.1520080566406,0.9990000128746032,0.0,0.2874292433261871,293.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14776611328125,0.5423866510391235,0.0,0.2291036248207092,291.1462097167969,294.1499938964844,268.1499938964844,267.493408203125,281.5864562988281,293.09478759765625,291.1451110839844,0.0,0.0,0.8775119185447693,0.8775119185447693,1.0,1.0,-1.4277573823928833,0.6592725515365601,0.7684847712516785,0.1619127094745636,0.0,0.0,0.0,32.880638122558594,60.0,-13.621575355529783,-13742.7275390625,245.05401611328125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7611083984375,307.52618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.0546875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6273735761642456,0.6273800134658813,-6.458108146034647e-06,0.0,0.0,0.0,0.0,45.69612884521485,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327660,292.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,295.3288269042969,0.0,0.0,0.0012691390002146,292.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,294.8446044921875,0.0,0.0,0.0013364643091335,292.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.8475646972656,0.0,0.0,0.000987108098343,292.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.223388671875,0.3934854567050934,0.0,0.0013364644255489,293.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16387939453125,0.0,0.0,0.0063395858742296,291.1741943359375,294.1499938964844,268.1322021484375,267.4762268066406,280.4089050292969,290.397216796875,291.17547607421875,0.0,0.0,0.7020095586776733,0.7020095586776733,1.0,1.0,-0.0169027335941791,0.0167017634958028,0.0002009705203818,-0.0194617304950952,0.0,0.0,0.0,-0.0893272086977958,60.0,-28.06482315063477,-0.0,-1.9481796698528345e-05,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9295349121094,278.1499938964844,0.0,18000.0,313.1499938964844,4.073372110724449e-07,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.096586797061372e-11,1.0965973788745752e-11,-1.065727986859194e-16,0.0,0.0,0.0,0.0,1.1456559728197404e-20,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327720,292.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.98907470703125,0.0,0.0,0.0005674361018463,292.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5315246582031,0.0,0.0,0.0007509801653213,292.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.5344543457031,0.0,0.0,0.0005363012314774,292.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9314880371094,0.0,0.0,0.0013330944348126,293.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659545898437,0.0,0.0,0.0013026918750256,291.1771545410156,294.1499938964844,268.11541748046875,267.4600524902344,278.8816223144531,286.64434814453125,291.1679992675781,0.0,0.0,0.5265071392059326,0.5265071392059326,1.0,1.0,-0.0067369588650763,0.0100211994722485,-0.0032842408400028,-0.0232393108308315,0.0,0.0,0.0,-0.037589143961668,60.0,-163.78414916992188,-0.0,-3.0936041639506584e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0048940805873904e-17,-1.0048940805873904e-17,-0.0,0.0,0.0,0.0,0.0,-4.942469456458448e-36,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327780,292.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9314880371094,0.0,0.0,0.0001126812712755,292.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4720153808594,0.0,0.0,0.000123117599287,292.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,294.4763488769531,0.0,0.0,9.040041186381131e-05,292.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8552551269531,0.0,0.0,0.0001400315959472,292.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1662292480469,0.0,0.0,0.0005183533066883,291.17755126953125,294.1499938964844,268.09967041015625,267.4448547363281,278.6129455566406,282.3608703613281,291.16424560546875,0.0,0.0,0.3510047793388366,0.3510047793388366,1.0,1.0,-0.0014769498957321,0.0040072961710393,-0.0025303461588919,-0.0278465691953897,0.0,0.0,0.0,-0.0118420282378792,60.0,-92.4252471923828,-0.0,-1.4872404108245973e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8100396860040896e-20,-1.8100396860040896e-20,-0.0,0.0,0.0,0.0,0.0,-1.6032255730340232e-41,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327840,292.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.9059753417969,0.0,0.0,9.92486602626741e-05,292.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.44940185546875,0.0,0.0,0.0001045841636369,292.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4537048339844,0.0,0.0,7.723706949036568e-05,292.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.83612060546875,0.0,0.0,0.0001048517297022,292.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664123535156,0.0,0.0,0.0004950609290972,291.1777648925781,294.1499938964844,268.0849304199219,267.4306335449219,278.48565673828125,278.963623046875,291.16217041015625,0.0,0.0,0.1755023896694183,0.1755023896694183,1.0,1.0,-0.0013215402141213,0.0010654121870175,0.0002561280853115,-0.0306798946112394,0.0,0.0,0.0,-0.0120222251862287,60.0,-47.40122604370117,-0.0,-1.190721476973522e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327900,292.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,294.88153076171875,0.0,0.0,9.901018347591162e-05,292.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.4279479980469,0.0,0.0,0.0001042642688844,292.0919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4322509765625,0.0,0.0,7.700903370277956e-05,291.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8186950683594,0.0,0.0,0.0001042710136971,292.8829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665954589844,0.0,0.0,0.0004945560940541,291.1779479980469,294.1499938964844,268.0711364746094,267.4173583984375,278.3636474609375,276.374755859375,291.1607360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013191958423703,4.95058714022889e-08,0.0013191463658586,-0.0316741019487381,0.0,0.0,0.0,-0.0123645868152379,60.0,-30.461397171020508,-0.0,-1.1856665338427777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327960,292.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8572692871094,0.0,0.0,9.89823674899526e-05,292.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.4066772460937,0.0,0.0,0.0001042332733049,292.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.41094970703125,0.0,0.0,7.698633999098092e-05,291.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8014221191406,0.0,0.0,0.0001042335861711,292.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.166748046875,0.0,0.0,0.0004944340907968,291.1781005859375,294.1499938964844,268.0583190917969,267.40496826171875,278.2430114746094,274.40240478515625,291.15936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013183553237468,1.2527263670847333e-08,0.001318342750892,-0.0315992832183837,0.0,0.0,0.0,-0.0123473145067691,60.0,-24.319265365600582,-0.0,-1.185016387239557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328020,292.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.83319091796875,0.0,0.0,9.895820403471588e-05,292.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.38555908203125,0.0,0.0,0.0001042077929014,291.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3897705078125,0.0,0.0,7.696752436459064e-05,291.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7842712402344,0.0,0.0,0.0001042079529725,292.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669311523437,0.0,0.0,0.0004943138337694,291.17828369140625,294.1499938964844,268.0464172363281,267.3934936523437,278.1236877441406,272.8983459472656,291.1578063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013180335517972,1.2496721879529105e-08,0.0013180210953578,-0.0315206423401832,0.0,0.0,0.0,-0.0123320762068033,60.0,-22.08893775939941,-0.0,-1.184438076506922e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328080,292.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.8092346191406,0.0,0.0,9.893289097817616e-05,292.2773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.36456298828125,0.0,0.0,0.0001041811337927,291.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3687744140625,0.0,0.0,7.694783562328666e-05,291.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7672424316406,0.0,0.0,0.0001041812938638,292.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670837402344,0.0,0.0,0.0004941874067299,291.1784362792969,294.1499938964844,268.0354309082031,267.38287353515625,278.005615234375,271.7511291503906,291.1559753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013176962966099,1.2465060095223636e-08,0.0013176838401705,-0.0314378589391708,0.0,0.0,0.0,-0.0123160425573587,60.0,-21.29775619506836,-0.0,-1.183832054607592e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328140,292.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.78546142578125,0.0,0.0,9.890640649246052e-05,292.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3436889648437,0.0,0.0,0.0001041532450472,291.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.347900390625,0.0,0.0,7.692723738728091e-05,291.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.75030517578125,0.0,0.0,0.0001041534051182,292.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.167236328125,0.0,0.0,0.0004940551589243,291.1785888671875,294.1499938964844,268.0252990722656,267.37310791015625,277.88885498046875,270.87384033203125,291.1539001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013173434417694,1.2431937257417758e-08,0.00131733098533,-0.0313512571156024,0.0,0.0,0.0,-0.0122992694377899,60.0,-21.000328063964844,-0.0,-1.1831981083787468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328200,292.2049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7618408203125,0.0,0.0,9.88788524409756e-05,292.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.322998046875,0.0,0.0,0.0001041242285282,291.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.3271484375,0.0,0.0,7.690580969210714e-05,291.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7334899902344,0.0,0.0,0.0001041243885993,292.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1674194335937,0.0,0.0,0.0004939174978062,291.1787414550781,294.1499938964844,268.0160522460937,267.3641967773437,277.7734069824219,270.20172119140625,291.15155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013169762678444,1.2397474158376554e-08,0.0013169639278203,-0.0312611535191535,0.0,0.0,0.0,-0.0122818183153867,60.0,-20.89267921447754,-0.0,-1.1825386536656886e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328260,292.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.7384033203125,0.0,0.0,9.885031613521278e-05,292.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.30242919921875,0.0,0.0,0.0001040941788232,291.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3065490722656,0.0,0.0,7.688361802138388e-05,291.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.716796875,0.0,0.0,0.0001040943388943,292.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1675720214844,0.0,0.0,0.0004937750054523,291.17889404296875,294.1499938964844,268.00762939453125,267.3560485839844,277.6592102050781,269.6880187988281,291.14892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013165961718186,1.2361789814008262e-08,0.0013165838317945,-0.0311678517609834,0.0,0.0,0.0,-0.0122637478634715,60.0,-20.85532569885254,-0.0,-1.1818560352594433e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328320,292.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.7151184082031,0.0,0.0,9.882089943857864e-05,292.12744140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.281982421875,0.0,0.0,0.0001040632050717,291.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.2860717773437,0.0,0.0,7.686073513468727e-05,291.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7001953125,0.0,0.0,0.0001040633578668,292.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.167724609375,0.0,0.0,0.0004936280893161,291.17901611328125,294.1499938964844,268.0000305175781,267.3487243652344,277.5462646484375,269.293212890625,291.1460876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00131620420143,1.2325002352042702e-08,0.0013161918614059,-0.0310716666281223,0.0,0.0,0.0,-0.0122451186180114,60.0,-20.84082794189453,-0.0,-1.1811525268967677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328380,292.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,294.69195556640625,0.0,0.0,9.879068966256456e-05,292.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.2616882324219,0.0,0.0,0.000104031394585,291.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.2657775878906,0.0,0.0,7.683724106755108e-05,291.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6837463378906,0.0,0.0,0.0001040315473801,292.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678466796875,0.0,0.0,0.0004934772150591,291.1791381835937,294.1499938964844,267.9931945800781,267.3421630859375,277.43463134765625,268.99072265625,291.1430053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013158017536625,1.2287227235674436e-08,0.0013157894136384,-0.0309728980064392,0.0,0.0,0.0,-0.0122259892523288,60.0,-20.834339141845703,-0.0,-1.180430260205867e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328440,292.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.6689758300781,0.0,0.0,9.875978867057712e-05,292.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.24151611328125,0.0,0.0,0.0001039988492266,291.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2455749511719,0.0,0.0,7.681320130359381e-05,291.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6673583984375,0.0,0.0,0.0001039989947457,292.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679992675781,0.0,0.0,0.0004933228483423,291.17926025390625,294.1499938964844,267.9871520996094,267.3363342285156,277.3242492675781,268.7574462890625,291.13970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013153899926692,1.2248581704454864e-08,0.0013153777690604,-0.0308718532323837,0.0,0.0,0.0,-0.0122064193710684,60.0,-20.82974433898925,-0.0,-1.1796915089234973e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328500,292.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.6461486816406,0.0,0.0,9.872826922219248e-05,292.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.22149658203125,0.0,0.0,0.0001039656563079,291.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.2255249023437,0.0,0.0,7.678868860239163e-05,291.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.651123046875,0.0,0.0,0.0001039658091031,292.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16815185546875,0.0,0.0,0.0004931654548272,291.17938232421875,294.1499938964844,267.9818725585937,267.3312072753906,277.2151184082031,268.5782470703125,291.1361999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013149700826033,1.2209175892508028e-08,0.0013149578589946,-0.0307688191533088,0.0,0.0,0.0,-0.0121864639222621,60.0,-20.82524681091309,-0.0,-1.1789384757321389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328560,292.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.6234741210937,0.0,0.0,9.869624045677484e-05,292.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,294.2016296386719,0.0,0.0,0.0001039319322444,291.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2055969238281,0.0,0.0,7.676377572352067e-05,291.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.63494873046875,0.0,0.0,0.0001039320777636,292.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16827392578125,0.0,0.0,0.0004930054419673,291.17950439453125,294.1499938964844,267.977294921875,267.3267822265625,277.10723876953125,268.4399108886719,291.1324768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145433040335,1.2169127927563751e-08,0.0013145311968401,-0.0306641049683094,0.0,0.0,0.0,-0.0121661834418773,60.0,-20.820131301879883,-0.0,-1.1781734343685457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328620,292.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.6009521484375,0.0,0.0,9.866378240985796e-05,292.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1818542480469,0.0,0.0,0.0001038977497955,291.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1858215332031,0.0,0.0,7.673853542655706e-05,291.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6189270019531,0.0,0.0,0.0001038979025906,292.4959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683959960937,0.0,0.0,0.0004928433336317,291.1795959472656,294.1499938964844,267.9734191894531,267.32305908203125,277.0006103515625,268.33282470703125,291.12860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013141109375283,1.212854794374607e-08,0.0013140988303348,-0.0305579993873834,0.0,0.0,0.0,-0.0121456338092684,60.0,-20.81420516967773,-0.0,-1.1773984454066524e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328680,292.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.5785827636719,0.0,0.0,9.863098966889083e-05,292.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1622314453125,0.0,0.0,0.0001038632181007,291.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1661682128906,0.0,0.0,7.671302591916174e-05,291.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6029968261719,0.0,0.0,0.0001038633636198,292.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685485839844,0.0,0.0,0.0004926795954816,291.1796875,294.1499938964844,267.97021484375,267.3199768066406,276.89520263671875,268.2498779296875,291.1245422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013136740308254,1.2087548739714292e-08,0.001313661923632,-0.0304507948458194,0.0,0.0,0.0,-0.0121248709037899,60.0,-20.807435989379883,-0.0,-1.1766156404746653e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328740,292.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.5563659667969,0.0,0.0,9.859794954536484e-05,292.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1427307128906,0.0,0.0,0.0001038284244714,291.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.14666748046875,0.0,0.0,7.668732723686844e-05,291.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.587158203125,0.0,0.0,0.0001038285699905,292.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16864013671875,0.0,0.0,0.0004925145185552,291.1797790527344,294.1499938964844,267.9676818847656,267.3175354003906,276.7910461425781,268.185546875,291.12030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013132338644936,1.204624044959246e-08,0.0013132217573001,-0.0303427837789058,0.0,0.0,0.0,-0.0121039524674415,60.0,-20.799840927124023,-0.0,-1.1758272222550661e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328800,292.00616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5343017578125,0.0,0.0,9.856475662672892e-05,291.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1233825683594,0.0,0.0,0.000103793463495,291.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.12725830078125,0.0,0.0,7.66615048632957e-05,291.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5714416503906,0.0,0.0,0.0001037936090142,292.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16876220703125,0.0,0.0,0.0004923487431369,291.1798400878906,294.1499938964844,267.9657897949219,267.3157043457031,276.6881103515625,268.1355895996094,291.11590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013127914862707,1.2004734095683034e-08,0.0013127794954925,-0.0302342530339956,0.0,0.0,0.0,-0.012082933448255,60.0,-20.791460037231445,-0.0,-1.1750353223760618e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328860,291.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.5123596191406,0.0,0.0,9.853148367255926e-05,291.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1041564941406,0.0,0.0,0.0001037584297591,291.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1080017089844,0.0,0.0,7.663563155801967e-05,291.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5558166503906,0.0,0.0,0.0001037585752783,292.4556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688842773437,0.0,0.0,0.000492182560265,291.1799011230469,294.1499938964844,267.9644775390625,267.314453125,276.5863952636719,268.0968017578125,291.11138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013123482931405,1.1963140700288475e-08,0.0013123363023623,-0.0301254913210868,0.0,0.0,0.0,-0.0120618697255849,60.0,-20.78233528137207,-0.0,-1.1742419303573116e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328920,291.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4906005859375,0.0,0.0,9.849823254626244e-05,291.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0850524902344,0.0,0.0,0.0001037234178511,291.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0888671875,0.0,0.0,7.660976552870125e-05,291.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.540283203125,0.0,0.0,0.0001037235560943,292.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689758300781,0.0,0.0,0.0004920164938084,291.1799621582031,294.1499938964844,267.9637756347656,267.31378173828125,276.48590087890625,268.0666809082031,291.1067199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013119052164256,1.1921568621175991e-08,0.0013118933420628,-0.0300167873501777,0.0,0.0,0.0,-0.0120408171787858,60.0,-20.77251625061035,-0.0,-1.1734492488812977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328980,291.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4689636230469,0.0,0.0,9.846508328337222e-05,291.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0660705566406,0.0,0.0,0.0001036885078065,291.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.06988525390625,0.0,0.0,7.65839868108742e-05,291.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5248718261719,0.0,0.0,0.0001036886533256,292.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690673828125,0.0,0.0,0.0004918508930131,291.1800231933594,294.1499938964844,267.9636535644531,267.3136291503906,276.3865661621094,268.0434265136719,291.1019287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013114635366946,1.1880128880648044e-08,0.0013114516623318,-0.0299084242433309,0.0,0.0,0.0,-0.0120198316872119,60.0,-20.76204490661621,-0.0,-1.172659338521953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329040,291.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.44744873046875,0.0,0.0,9.84321304713376e-05,291.9612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,294.0472106933594,0.0,0.0,0.0001036538087646,291.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.0509948730469,0.0,0.0,7.655835361219943e-05,291.4324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5095520019531,0.0,0.0,0.0001036539470078,292.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.169189453125,0.0,0.0,0.0004916863399557,291.1800537109375,294.1499938964844,267.96405029296875,267.31402587890625,276.2884521484375,268.0254821777344,291.09698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001311024534516,1.1838928948293416e-08,0.0013110126601532,-0.0298006925731897,0.0,0.0,0.0,-0.0119989681988954,60.0,-20.75097274780273,-0.0,-1.1718743309074853e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329100,291.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4261169433594,0.0,0.0,9.83994614216499e-05,291.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0284729003906,0.0,0.0,0.000103619400761,291.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0322265625,0.0,0.0,7.65329459682107e-05,291.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4943542480469,0.0,0.0,0.0001036195390042,292.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16925048828125,0.0,0.0,0.0004915231256745,291.1800842285156,294.1499938964844,267.9649658203125,267.3149108886719,276.1915283203125,268.01177978515625,291.0919494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013105891412124,1.1798080734592986e-08,0.0013105773832648,-0.0296938773244619,0.0,0.0,0.0,-0.011978281661868,60.0,-20.73933982849121,-0.0,-1.1710962155575545e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329160,291.9627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,294.4049072265625,0.0,0.0,9.836714889388531e-05,291.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0098571777344,0.0,0.0,0.0001035853783832,291.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0136108398437,0.0,0.0,7.650781481061131e-05,291.4248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4792175292969,0.0,0.0,0.0001035855166264,292.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693420410156,0.0,0.0,0.0004913617740385,291.1801147460937,294.1499938964844,267.9664001464844,267.3162841796875,276.09576416015625,268.00146484375,291.0867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013101587537676,1.1757692597313962e-08,0.0013101469958201,-0.0295882616192102,0.0,0.0,0.0,-0.0119578288868069,60.0,-20.727195739746094,-0.0,-1.1703271241003677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329220,291.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.38385009765625,0.0,0.0,9.833530202740803e-05,291.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9913635253906,0.0,0.0,0.0001035518434946,291.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.9950866699219,0.0,0.0,7.648304017493501e-05,291.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4642028808594,0.0,0.0,0.0001035519817378,292.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694030761719,0.0,0.0,0.0004912026925012,291.1801147460937,294.1499938964844,267.9682922363281,267.318115234375,276.00115966796875,267.9938659667969,291.08154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013097344199195,1.1717872894223548e-08,0.001309722661972,-0.0294841341674327,0.0,0.0,0.0,-0.0119376638904213,60.0,-20.714582443237305,-0.0,-1.1695690460555853e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329280,291.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3629150390625,0.0,0.0,9.83039935817942e-05,291.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9730224609375,0.0,0.0,0.0001035188761306,291.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9767150878906,0.0,0.0,7.645869482075796e-05,291.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.44927978515625,0.0,0.0,0.0001035190070979,292.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16949462890625,0.0,0.0,0.000491046346724,291.1801147460937,294.1499938964844,267.9706420898437,267.3204040527344,275.90771484375,267.9884338378906,291.0762023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013093173038214,1.16787326476242e-08,0.0013093055458739,-0.0293817818164825,0.0,0.0,0.0,-0.0119178425520658,60.0,-20.70155143737793,-0.0,-1.1688242551599617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329340,291.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3421325683594,0.0,0.0,9.82733181444928e-05,291.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.95477294921875,0.0,0.0,0.0001034865708788,291.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.9584350585937,0.0,0.0,7.643483695574105e-05,291.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4344482421875,0.0,0.0,0.000103486709122,292.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695556640625,0.0,0.0,0.0004908930859528,291.1800842285156,294.1499938964844,267.97344970703125,267.3230895996094,275.8154296875,267.9848022460937,291.0707702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013089085696265,1.1640381991639971e-08,0.0013088969280943,-0.0292814932763576,0.0,0.0,0.0,-0.0118984216824173,60.0,-20.688135147094727,-0.0,-1.168094669878883e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
