time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
329400,291.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.32147216796875,0.0,0.0,9.824337030295284e-05,291.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9366455078125,0.0,0.0,0.0001034550296026,291.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9402770996094,0.0,0.0,7.641153933946043e-05,291.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.41973876953125,0.0,0.0,0.0001034551605698,292.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695861816406,0.0,0.0,0.0004907434922643,291.1800537109375,294.1499938964844,267.97662353515625,267.326171875,275.7242736816406,267.9826354980469,291.06524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013085094979032,1.1602931948573314e-08,0.0013084978563711,-0.0291835591197013,0.0,0.0,0.0,-0.0118794562295079,60.0,-20.67439079284668,-0.0,-1.1673824218405573e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329460,291.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3009338378906,0.0,0.0,9.82142228167504e-05,291.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9186096191406,0.0,0.0,0.0001034243396134,291.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9222412109375,0.0,0.0,7.638886745553464e-05,291.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.40509033203125,0.0,0.0,0.0001034244705806,292.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1696472167969,0.0,0.0,0.0004905979149043,291.1800231933594,294.1499938964844,267.9801940917969,267.3296203613281,275.6342468261719,267.9817199707031,291.05963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013081211363896,1.1566491764369856e-08,0.0013081096112728,-0.0290882661938667,0.0,0.0,0.0,-0.0118610020726919,60.0,-20.66034889221192,-0.0,-1.1666895716189177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329520,291.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2805480957031,0.0,0.0,9.818597754929216e-05,291.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9007263183594,0.0,0.0,0.0001033945954986,291.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9043273925781,0.0,0.0,7.636690133949742e-05,291.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3905334472656,0.0,0.0,0.0001033947264659,292.40264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.169677734375,0.0,0.0,0.0004904568777419,291.1799621582031,294.1499938964844,267.9841613769531,267.3334045410156,275.5453491210937,267.9818420410156,291.0539245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013077447656542,1.15311742376889e-08,0.0013077332405373,-0.0289959069341421,0.0,0.0,0.0,-0.0118431178852915,60.0,-20.64606094360352,-0.0,-1.1660183929507185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329580,291.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2602844238281,0.0,0.0,9.81587145361118e-05,291.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8829345703125,0.0,0.0,0.0001033658918458,291.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8865051269531,0.0,0.0,7.634569919900969e-05,291.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3760986328125,0.0,0.0,0.0001033660228131,292.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697082519531,0.0,0.0,0.000490320730023,291.1799011230469,294.1499938964844,267.9884338378906,267.3375549316406,275.45751953125,267.9828186035156,291.04815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013073815498501,1.1497093055368168e-08,0.0013073700247332,-0.0289067793637514,0.0,0.0,0.0,-0.0118258586153388,60.0,-20.631568908691406,-0.0,-1.1653708043013469e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329640,291.9293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2401428222656,0.0,0.0,9.813254291657358e-05,291.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8652648925781,0.0,0.0,0.0001033383232424,291.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.86883544921875,0.0,0.0,7.63253410696052e-05,291.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3617248535156,0.0,0.0,0.0001033384542097,292.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16973876953125,0.0,0.0,0.0004901899956166,291.1798095703125,294.1499938964844,267.9930114746094,267.34197998046875,275.3708190917969,267.98455810546875,291.0423278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013070327695459,1.146435923971012e-08,0.001307021244429,-0.0288211777806282,0.0,0.0,0.0,-0.0118092820048332,60.0,-20.61691665649414,-0.0,-1.164749008353283e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329700,291.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.2201538085937,0.0,0.0,9.810753545025364e-05,291.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.84771728515625,0.0,0.0,0.0001033119915518,291.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8512268066406,0.0,0.0,7.630588515894488e-05,291.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3474426269531,0.0,0.0,0.0001033121225191,292.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16973876953125,0.0,0.0,0.0004900650819763,291.1797180175781,294.1499938964844,267.9979248046875,267.3466796875,275.2851867675781,267.9869689941406,291.03643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066994724795,1.1433088253909318e-08,0.0013066880637779,-0.0287393983453512,0.0,0.0,0.0,-0.0117934457957744,60.0,-20.60214233398437,-0.0,-1.1641552077890085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329760,291.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2002868652344,0.0,0.0,9.808378672460094e-05,291.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.83026123046875,0.0,0.0,0.0001032869840855,291.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8337707519531,0.0,0.0,7.628741877852008e-05,291.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.333251953125,0.0,0.0,0.0001032871150528,292.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16973876953125,0.0,0.0,0.000489946512971,291.1796264648437,294.1499938964844,268.0030822753906,267.3516845703125,275.2006225585937,267.98992919921875,291.03045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013063830556347,1.1403394672981904e-08,0.0013063716469332,-0.0286617446690797,0.0,0.0,0.0,-0.0117784086614847,60.0,-20.587291717529297,-0.0,-1.16359153423673e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329820,291.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1805419921875,0.0,0.0,9.80613986030221e-05,291.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8129272460937,0.0,0.0,0.0001032634099829,291.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.81640625,0.0,0.0,7.627000741194934e-05,291.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31915283203125,0.0,0.0,0.0001032635409501,292.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16973876953125,0.0,0.0,0.0004898346960544,291.17950439453125,294.1499938964844,268.00848388671875,267.3569030761719,275.1171264648437,267.9933776855469,291.0244445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013060847995802,1.1375394848300855e-08,0.0013060733908787,-0.0285885203629732,0.0,0.0,0.0,-0.0117642302066087,60.0,-20.57240867614746,-0.0,-1.163060119324655e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329880,291.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.160888671875,0.0,0.0,9.804046567296608e-05,291.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7956848144531,0.0,0.0,0.0001032413638313,291.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7991638183594,0.0,0.0,7.62537238188088e-05,291.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3051452636719,0.0,0.0,0.0001032414875226,292.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16973876953125,0.0,0.0,0.0004897300968877,291.1793518066406,294.1499938964844,268.0141296386719,267.3623352050781,275.0346984863281,267.99725341796875,291.0183410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013058057520538,1.1349206019417581e-08,0.0013057943433523,-0.0285200309008359,0.0,0.0,0.0,-0.0117509681731462,60.0,-20.55753326416016,-0.0,-1.162563236789538e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329940,291.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1413879394531,0.0,0.0,9.80210752459243e-05,291.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.778564453125,0.0,0.0,0.0001032209402183,291.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7820129394531,0.0,0.0,7.623864075867459e-05,291.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.29119873046875,0.0,0.0,0.0001032210639095,292.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697082519531,0.0,0.0,0.00048963323934,291.17919921875,294.1499938964844,268.0199890136719,267.36798095703125,274.9532775878906,268.0015563964844,291.01220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013055473100394,1.1324947202240313e-08,0.0013055359013378,-0.028456587344408,0.0,0.0,0.0,-0.0117386830970644,60.0,-20.542705535888672,-0.0,-1.1621030893138597e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330000,291.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1220092773437,0.0,0.0,9.800332190934569e-05,291.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7615661621094,0.0,0.0,0.0001032022482831,291.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.76495361328125,0.0,0.0,7.622483099112287e-05,291.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2773742675781,0.0,0.0,0.0001032023719744,292.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.169677734375,0.0,0.0,0.0004895445890724,291.1790466308594,294.1499938964844,268.0260009765625,267.3738098144531,274.8729248046875,268.0061950683594,291.0060119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013053106376901,1.1302737412677288e-08,0.0013052993454039,-0.0283985063433647,0.0,0.0,0.0,-0.0117274364456534,60.0,-20.527971267700195,-0.0,-1.1616819506343745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330060,291.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.1027526855469,0.0,0.0,9.798730752663688e-05,291.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.74462890625,0.0,0.0,0.0001031853826134,291.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7480163574219,0.0,0.0,7.6212381827645e-05,291.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2636108398437,0.0,0.0,0.0001031855063047,292.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1696472167969,0.0,0.0,0.0004894646117463,291.1788635253906,294.1499938964844,268.0321960449219,267.3797607421875,274.7935485839844,268.0111389160156,290.9997863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013050972484052,1.1282700107528854e-08,0.001305085956119,-0.0283461008220911,0.0,0.0,0.0,-0.011717289686203,60.0,-20.51337242126465,-0.0,-1.1613020944878373e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330120,291.90625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0836181640625,0.0,0.0,9.797313396120444e-05,291.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7278137207031,0.0,0.0,0.0001031704523484,291.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.731201171875,0.0,0.0,7.62013514759019e-05,291.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2499084472656,0.0,0.0,0.0001031705833156,292.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695861816406,0.0,0.0,0.0004893938312307,291.1786499023437,294.1499938964844,268.0385131835937,267.3858642578125,274.7152099609375,268.016357421875,290.9934997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013049083063378,1.1264956079060084e-08,0.0013048970140516,-0.0282996948808431,0.0,0.0,0.0,-0.0117083042860031,60.0,-20.49894905090332,-0.0,-1.1609658656652761e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330180,291.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0645751953125,0.0,0.0,9.796089580049738e-05,291.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.71112060546875,0.0,0.0,0.0001031575666274,291.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7144470214844,0.0,0.0,7.619183452334255e-05,291.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.236328125,0.0,0.0,0.0001031576903187,292.3760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695251464844,0.0,0.0,0.0004893327131867,291.1784362792969,294.1499938964844,268.0449523925781,267.39208984375,274.6378479003906,268.0218200683594,290.9871520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013047450920566,1.1249631448606578e-08,0.0013047337997704,-0.0282596182078123,0.0,0.0,0.0,-0.0117005454376339,60.0,-20.4847469329834,-0.0,-1.160675537903444e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330240,291.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.045654296875,0.0,0.0,9.79506949079223e-05,291.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6944885253906,0.0,0.0,0.000103146827314,291.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.69781494140625,0.0,0.0,7.618390372954309e-05,291.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2227783203125,0.0,0.0,0.0001031469510053,292.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16943359375,0.0,0.0,0.0004892817814834,291.1781921386719,294.1499938964844,268.0514831542969,267.3983764648437,274.5614624023437,268.0274963378906,290.98077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013046091189607,1.1236853225682353e-08,0.0013045978266745,-0.0282261986285448,0.0,0.0,0.0,-0.0116940746083855,60.0,-20.47080612182617,-0.0,-1.1604335981019177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330300,291.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.02685546875,0.0,0.0,9.794263314688578e-05,291.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.677978515625,0.0,0.0,0.0001031383435474,291.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6812744140625,0.0,0.0,7.617763185407966e-05,291.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2093505859375,0.0,0.0,0.0001031384599627,292.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693725585937,0.0,0.0,0.000489241501782,291.1779479980469,294.1499938964844,268.0580749511719,267.4047546386719,274.4860534667969,268.0333557128906,290.974365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013045015512034,1.1226748419801424e-08,0.0013044903753325,-0.0281997714191675,0.0,0.0,0.0,-0.0116889588534832,60.0,-20.45716857910156,-0.0,-1.160242391051725e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330360,291.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0081787109375,0.0,0.0,9.793681965675204e-05,291.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6615600585937,0.0,0.0,0.0001031322171911,291.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.66485595703125,0.0,0.0,7.617311348440126e-05,291.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.19598388671875,0.0,0.0,0.0001031323408824,292.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692810058594,0.0,0.0,0.0004892125143669,291.1776733398437,294.1499938964844,268.0647277832031,267.4111633300781,274.41162109375,268.03936767578125,290.9679260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001304424018599,1.1219447593191493e-08,0.0013044127263128,-0.0281806793063879,0.0,0.0,0.0,-0.0116852624341845,60.0,-20.44387626647949,-0.0,-1.16010440365244e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330420,291.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9895935058594,0.0,0.0,9.793336357688533e-05,291.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6452331542969,0.0,0.0,0.0001031285719363,291.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.64849853515625,0.0,0.0,7.617042138008401e-05,291.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.18267822265625,0.0,0.0,0.0001031286956276,292.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1691589355469,0.0,0.0,0.0004891952266916,291.1773986816406,294.1499938964844,268.0714111328125,267.4175720214844,274.3381042480469,268.0455322265625,290.96142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001304377685301,1.1215084860793922e-08,0.0013043665094301,-0.0281692687422037,0.0,0.0,0.0,-0.0116830542683601,60.0,-20.43097686767578,-0.0,-1.1600221228036389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330480,291.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9711303710937,0.0,0.0,9.793235949473456e-05,291.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6290283203125,0.0,0.0,0.0001031275241984,291.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6322631835937,0.0,0.0,7.616964285261929e-05,291.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1694641113281,0.0,0.0,0.0001031276406138,292.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690368652344,0.0,0.0,0.0004891902790404,291.1770935058594,294.1499938964844,268.0780639648437,267.42401123046875,274.2655334472656,268.0517883300781,290.95489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013043641811236,1.1213796113906938e-08,0.0013043530052527,-0.0281658992171287,0.0,0.0,0.0,-0.0116824032738804,60.0,-20.41851043701172,-0.0,-1.159998177513444e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330540,291.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9527893066406,0.0,0.0,9.793393110157922e-05,291.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6128845214844,0.0,0.0,0.0001031291685649,291.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6160888671875,0.0,0.0,7.617085793754086e-05,291.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.15631103515625,0.0,0.0,0.0001031292922561,292.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689147949219,0.0,0.0,0.000489198078867,291.1767883300781,294.1499938964844,268.084716796875,267.430419921875,274.1938781738281,268.0581359863281,290.9483337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013043849030509,1.1215711026579813e-08,0.00130437372718,-0.0281709041446447,0.0,0.0,0.0,-0.0116833737120032,60.0,-20.406518936157227,-0.0,-1.1600349836271564e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330600,291.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9345092773437,0.0,0.0,9.793817298486827e-05,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5968322753906,0.0,0.0,0.0001031336432788,291.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6000366210937,0.0,0.0,7.61741612222977e-05,291.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.14324951171875,0.0,0.0,0.0001031337596941,292.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16876220703125,0.0,0.0,0.0004892193246632,291.1764221191406,294.1499938964844,268.0913391113281,267.4367980957031,274.12310791015625,268.0645446777344,290.9417419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001304441364482,1.1220976148251792e-08,0.0013044300721958,-0.028184674680233,0.0,0.0,0.0,-0.0116860419511795,60.0,-20.3950424194336,-0.0,-1.1601353122614456e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330660,291.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9163818359375,0.0,0.0,9.794522338779645e-05,291.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5809020996094,0.0,0.0,0.0001031410647556,291.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5840759277344,0.0,0.0,7.617964001838118e-05,291.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1302490234375,0.0,0.0,0.0001031411811709,292.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1686096191406,0.0,0.0,0.0004892545402981,291.17608642578125,294.1499938964844,268.0978698730469,267.443115234375,274.05322265625,268.07098388671875,290.93511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013045349624007,1.1229730922934776e-08,0.0013045236701145,-0.0282075703144073,0.0,0.0,0.0,-0.0116904769092798,60.0,-20.384132385253903,-0.0,-1.1603019345329812e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330720,291.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8983154296875,0.0,0.0,9.795517689781263e-05,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5650329589844,0.0,0.0,0.0001031515421345,291.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.56817626953125,0.0,0.0,7.618738163728267e-05,291.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1173095703125,0.0,0.0,0.0001031516585499,292.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16845703125,0.0,0.0,0.0004893042496405,291.1756896972656,294.1499938964844,268.10430908203125,267.4493408203125,273.9842529296875,268.07745361328125,290.928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013046673266217,1.1242120123711176e-08,0.0013046561507508,-0.0282399728894233,0.0,0.0,0.0,-0.0116967530921101,60.0,-20.373828887939453,-0.0,-1.1605374794498857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330780,291.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8804016113281,0.0,0.0,9.796815720619634e-05,291.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5492553710937,0.0,0.0,0.0001031652136589,291.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5523986816406,0.0,0.0,7.619748066645116e-05,291.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1044616699219,0.0,0.0,0.0001031653300742,292.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16827392578125,0.0,0.0,0.0004893690929748,291.17529296875,294.1499938964844,268.11065673828125,267.4554443359375,273.9161376953125,268.0839233398437,290.9218139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013048400869593,1.1258291188198656e-08,0.001304828794673,-0.0282822623848915,0.0,0.0,0.0,-0.0117049440741539,60.0,-20.36418533325196,-0.0,-1.1608448602373757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330840,291.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.862548828125,0.0,0.0,9.798428800422698e-05,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5335693359375,0.0,0.0,0.000103182195744,291.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.53668212890625,0.0,0.0,7.621002441737801e-05,291.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0916748046875,0.0,0.0,0.0001031823121593,292.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1680908203125,0.0,0.0,0.0004894497105851,291.17486572265625,294.1499938964844,268.1168518066406,267.46142578125,273.848876953125,268.09033203125,290.91510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013050547568127,1.1278392442193308e-08,0.0013050434645265,-0.0283348336815834,0.0,0.0,0.0,-0.0117151262238621,60.0,-20.355228424072266,-0.0,-1.1612268480121204e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330900,291.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.84478759765625,0.0,0.0,9.80036857072264e-05,291.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5179748535156,0.0,0.0,0.0001032026266329,291.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.52105712890625,0.0,0.0,7.622511475346982e-05,291.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0789489746094,0.0,0.0,0.0001032027430483,292.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678771972656,0.0,0.0,0.0004895466263405,291.1744384765625,294.1499938964844,268.1228942871094,267.4672546386719,273.7824401855469,268.0967102050781,290.9083557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013053129659965,1.1302579316918582e-08,0.0013053016737103,-0.0283980872482061,0.0,0.0,0.0,-0.0117273768410086,60.0,-20.347023010253903,-0.0,-1.16168642705361e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330960,291.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.8271484375,0.0,0.0,9.802648128243165e-05,291.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.50244140625,0.0,0.0,0.0001032266300171,291.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5055236816406,0.0,0.0,7.624284626217559e-05,291.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0662841796875,0.0,0.0,0.0001032267464324,292.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16766357421875,0.0,0.0,0.0004896604805253,291.1739807128906,294.1499938964844,268.1287841796875,267.4729309082031,273.71685791015625,268.1029968261719,290.901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013056163443252,1.1331005467241084e-08,0.001305605052039,-0.028472427278757,0.0,0.0,0.0,-0.0117417741566896,60.0,-20.33960151672364,-0.0,-1.1622266526956085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331020,291.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8096008300781,0.0,0.0,9.805279842112212e-05,291.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.48699951171875,0.0,0.0,0.0001032543441397,291.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.49005126953125,0.0,0.0,7.626331353094429e-05,291.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0536804199219,0.0,0.0,0.000103254460555,292.349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1674499511719,0.0,0.0,0.0004897919716313,291.1734924316406,294.1499938964844,268.1344299316406,267.4783935546875,273.6520690917969,268.1092224121094,290.89483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013059667544439,1.136383076527636e-08,0.0013059553457424,-0.0285582710057497,0.0,0.0,0.0,-0.0117584001272916,60.0,-20.3330135345459,-0.0,-1.1628505092176057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331080,291.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7921447753906,0.0,0.0,9.80827899184078e-05,291.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4716491699219,0.0,0.0,0.0001032859290717,291.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4747009277344,0.0,0.0,7.628664025105536e-05,291.3863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0411682128906,0.0,0.0,0.000103286038211,292.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672058105469,0.0,0.0,0.0004899417981505,291.1730041503906,294.1499938964844,268.139892578125,267.483642578125,273.58807373046875,268.11529541015625,290.8880310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013063659425824,1.140124172849255e-08,0.0013063545338809,-0.0286561083048582,0.0,0.0,0.0,-0.0117773478850722,60.0,-20.32730484008789,-0.0,-1.1635616914418281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331140,291.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7747802734375,0.0,0.0,9.811652853386477e-05,291.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4563903808594,0.0,0.0,0.0001033214575727,291.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4593811035156,0.0,0.0,7.63128773542121e-05,291.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0286865234375,0.0,0.0,0.0001033215667121,292.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669311523437,0.0,0.0,0.0004901103675365,291.1724548339844,294.1499938964844,268.14508056640625,267.4886474609375,273.5248718261719,268.1212158203125,290.8812255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013068151893094,1.14433307274453e-08,0.0013068036641925,-0.0287661775946617,0.0,0.0,0.0,-0.0117986658588051,60.0,-20.3225212097168,-0.0,-1.1643619757251145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331200,291.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.75750732421875,0.0,0.0,9.815384692046793e-05,291.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4411926269531,0.0,0.0,0.0001033607550198,291.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4441833496094,0.0,0.0,7.63419084250927e-05,291.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.01629638671875,0.0,0.0,0.0001033608714351,292.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16668701171875,0.0,0.0,0.0004902968066744,291.1719055175781,294.1499938964844,268.1499938964844,267.493408203125,273.4624328613281,268.12701416015625,290.8743896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013073120499029,1.1489897921990178e-08,0.0013073005247861,-0.0288879573345184,0.0,0.0,0.0,-0.0118222506716847,60.0,-20.3186149597168,-0.0,-1.1652476672452397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331260,291.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7403259277344,0.0,0.0,9.819458500714973e-05,291.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4260559082031,0.0,0.0,0.0001034036540659,291.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4290466308594,0.0,0.0,7.637358794454485e-05,291.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0039367675781,0.0,0.0,0.0001034037632052,292.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663818359375,0.0,0.0,0.000490500300657,291.1713562011719,294.1499938964844,268.1551208496094,267.49835205078125,273.4007568359375,268.1325988769531,290.8675231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013078544288873,1.1540723043879098e-08,0.0013078429037705,-0.0290208719670772,0.0,0.0,0.0,-0.0118479933589696,60.0,-20.31572151184082,-0.0,-1.1662147159086089e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331320,291.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7232360839844,0.0,0.0,9.82362253125757e-05,291.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4110107421875,0.0,0.0,0.0001034474989864,291.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4139709472656,0.0,0.0,7.640597323188558e-05,291.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9916381835937,0.0,0.0,0.0001034476081258,292.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16607666015625,0.0,0.0,0.0004907082766294,291.1707458496094,294.1499938964844,268.16094970703125,267.50396728515625,273.33984375,268.1382751464844,290.86065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013084087986499,1.1592680593253137e-08,0.001308397273533,-0.029156744480133,0.0,0.0,0.0,-0.011874308809638,60.0,-20.31298065185547,-0.0,-1.1672037203425137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331380,291.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.70623779296875,0.0,0.0,9.827908797888084e-05,291.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.39605712890625,0.0,0.0,0.0001034926390275,291.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.39898681640625,0.0,0.0,7.643931166967377e-05,291.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9794311523437,0.0,0.0,0.0001034927481669,292.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.165771484375,0.0,0.0,0.0004909224226139,291.1701354980469,294.1499938964844,268.1674194335937,267.5102233886719,273.2796936035156,268.1440124511719,290.853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013089795829728,1.1646167585865896e-08,0.0013089679414406,-0.0292966142296791,0.0,0.0,0.0,-0.0119013981893658,60.0,-20.31023597717285,-0.0,-1.168222212299952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331440,291.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6893005371094,0.0,0.0,9.832299110712484e-05,291.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.38116455078125,0.0,0.0,0.0001035388704622,291.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3840637207031,0.0,0.0,7.647346501471475e-05,291.3755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9672546386719,0.0,0.0,0.0001035389796015,292.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654357910156,0.0,0.0,0.0004911417490802,291.1695251464844,294.1499938964844,268.1745300292969,267.5170593261719,273.22027587890625,268.1500244140625,290.84686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001309564220719,1.17009548716851e-08,0.0013095524627715,-0.0294398833066225,0.0,0.0,0.0,-0.0119291469454765,60.0,-20.30716896057129,-0.0,-1.16926592852451e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331500,291.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6724853515625,0.0,0.0,9.836789831751958e-05,291.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3663330078125,0.0,0.0,0.0001035861569107,291.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3692321777344,0.0,0.0,7.650838961126283e-05,291.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.95513916015625,0.0,0.0,0.0001035862660501,292.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16510009765625,0.0,0.0,0.0004913660814054,291.1688537597656,294.1499938964844,268.1822509765625,267.5245056152344,273.16162109375,268.1564025878906,290.8399353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013101621298119,1.1756993600897658e-08,0.0013101503718644,-0.0295864231884479,0.0,0.0,0.0,-0.0119575299322605,60.0,-20.303747177124023,-0.0,-1.170333945310631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331560,291.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6557312011719,0.0,0.0,9.84136713668704e-05,291.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3515930175781,0.0,0.0,0.0001036343674059,291.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3544921875,0.0,0.0,7.654399087186903e-05,291.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9430847167969,0.0,0.0,0.0001036344692693,292.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16473388671875,0.0,0.0,0.0004915947210974,291.16815185546875,294.1499938964844,268.1905212402344,267.5325012207031,273.1037292480469,268.16314697265625,290.8330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001310771680437,1.1814117684139092e-08,0.0013107598060742,-0.0297357998788356,0.0,0.0,0.0,-0.0119864614680409,60.0,-20.29997062683105,-0.0,-1.1714231362702777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331620,291.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6390686035156,0.0,0.0,9.846023749560118e-05,291.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3369140625,0.0,0.0,0.0001036834000842,291.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3397827148437,0.0,0.0,7.658021058887243e-05,291.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9310607910156,0.0,0.0,0.0001036835019476,292.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16436767578125,0.0,0.0,0.0004918273189105,291.1674499511719,294.1499938964844,268.1993713378906,267.541015625,273.04656982421875,268.1703491210937,290.8260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013113915920257,1.1872224092712712e-08,0.0013113797176629,-0.029887743294239,0.0,0.0,0.0,-0.0120158912613987,60.0,-20.29583549499512,-0.0,-1.172531653992337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331680,291.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6224975585937,0.0,0.0,9.85074948403053e-05,291.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32232666015625,0.0,0.0,0.0001037331603583,291.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3251647949219,0.0,0.0,7.661696145078167e-05,291.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.91912841796875,0.0,0.0,0.0001037332622217,292.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639709472656,0.0,0.0,0.0004920634091831,291.1667175292969,294.1499938964844,268.208740234375,267.550048828125,272.9901428222656,268.1780090332031,290.819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013120208168402,1.1931196475245542e-08,0.0013120089424774,-0.0300419498234987,0.0,0.0,0.0,-0.0120457597076892,60.0,-20.29135513305664,-0.0,-1.1736570826315079e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
