time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
331740,291.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6059875488281,0.0,0.0,9.85553560894914e-05,291.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30780029296875,0.0,0.0,0.0001037835681927,291.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31060791015625,0.0,0.0,7.665419252589345e-05,291.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9072265625,0.0,0.0,0.0001037836700561,292.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16357421875,0.0,0.0,0.0004923025262542,291.1659851074219,294.1499938964844,268.2185974121094,267.5595703125,272.9344787597656,268.1861572265625,290.8121032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013126581907272,1.1990930914862474e-08,0.001312646199949,-0.0301981456577777,0.0,0.0,0.0,-0.0120760137215256,60.0,-20.286510467529297,-0.0,-1.1747976458309497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331800,291.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5895690917969,0.0,0.0,9.860374120762572e-05,291.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2933349609375,0.0,0.0,0.0001038345144479,291.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.296142578125,0.0,0.0,7.6691823778674e-05,291.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8953857421875,0.0,0.0,0.0001038346163113,292.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16314697265625,0.0,0.0,0.0004925442044623,291.1651916503906,294.1499938964844,268.2289123535156,267.56951904296875,272.8795471191406,268.1947631835937,290.8051147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013133024331182,1.2051308395655267e-08,0.00131329044234,-0.0303560197353363,0.0,0.0,0.0,-0.0121065927669405,60.0,-20.281333923339844,-0.0,-1.1759510698539088e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331860,291.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5732421875,0.0,0.0,9.865255560725927e-05,291.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2789306640625,0.0,0.0,0.0001038859190884,291.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2817077636719,0.0,0.0,7.672978972550482e-05,291.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.88360595703125,0.0,0.0,0.0001038860209519,292.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627197265625,0.0,0.0,0.0004927880363538,291.1643981933594,294.1499938964844,268.2396850585937,267.5799255371094,272.8253479003906,268.2038879394531,290.798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013139523798599,1.2112227665284081e-08,0.0013139402726665,-0.0305153094232082,0.0,0.0,0.0,-0.0121374474838376,60.0,-20.27580070495605,-0.0,-1.1771153651807253e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331920,291.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5569763183594,0.0,0.0,9.87017119769007e-05,291.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2646179199219,0.0,0.0,0.0001039376802509,291.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2673645019531,0.0,0.0,7.676802488276735e-05,291.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8718566894531,0.0,0.0,0.0001039377893903,292.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622619628906,0.0,0.0,0.0004930336144752,291.16357421875,294.1499938964844,268.2508850097656,267.5906982421875,272.7718811035156,268.2134704589844,290.7911071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013146069832146,1.2173578589624869e-08,0.0013145948760211,-0.0306757260113954,0.0,0.0,0.0,-0.012168520130217,60.0,-20.26995086669922,-0.0,-1.1782885422917388e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331980,291.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5408020019531,0.0,0.0,9.875114483293146e-05,291.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2503356933594,0.0,0.0,0.0001039897397276,291.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.25311279296875,0.0,0.0,7.68064710428007e-05,291.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8601989746094,0.0,0.0,0.0001039898415911,292.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617736816406,0.0,0.0,0.0004932805895805,291.1626892089844,294.1499938964844,268.262451171875,267.60186767578125,272.7191772460937,268.2235412597656,290.7840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013152653118595,1.2235269686300398e-08,0.0013152529718354,-0.0308370292186737,0.0,0.0,0.0,-0.0121997650712728,60.0,-20.26375770568848,-0.0,-1.1794687537758365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332040,291.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.52471923828125,0.0,0.0,9.880075958790258e-05,291.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23614501953125,0.0,0.0,0.0001040419811033,291.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2388916015625,0.0,0.0,7.684506272198632e-05,291.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8485412597656,0.0,0.0,0.0001040420829667,292.3140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612854003906,0.0,0.0,0.0004935284378007,291.1618347167969,294.1499938964844,268.2743835449219,267.6133728027344,272.66717529296875,268.2340393066406,290.77703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013159258523955,1.2297188156651373e-08,0.0013159136287868,-0.0309989247471094,0.0,0.0,0.0,-0.0122311254963278,60.0,-20.257259368896484,-0.0,-1.1806539390590845e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332100,291.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5086975097656,0.0,0.0,9.885049075819552e-05,291.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2220458984375,0.0,0.0,0.0001040943534462,291.4444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2247314453125,0.0,0.0,7.688374171266332e-05,291.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.83697509765625,0.0,0.0,0.0001040944553096,292.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607971191406,0.0,0.0,0.0004937768098898,291.1609191894531,294.1499938964844,268.2866516113281,267.6252136230469,272.61590576171875,268.2449645996094,290.7699890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013165881391614,1.2359252288263178e-08,0.001316575682722,-0.0311611965298652,0.0,0.0,0.0,-0.0122625585645437,60.0,-20.250431060791016,-0.0,-1.1818424638931901e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332160,291.8231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4927673339844,0.0,0.0,9.890025103231892e-05,291.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2079772949219,0.0,0.0,0.000104146754893,291.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2106628417969,0.0,0.0,7.692244253121316e-05,291.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.825439453125,0.0,0.0,0.0001041468567564,292.3094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602783203125,0.0,0.0,0.0004940254148095,291.15997314453125,294.1499938964844,268.2992553710937,267.6373596191406,272.5653991699219,268.2563171386719,290.762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013172506587579,1.242135461154703e-08,0.0013172383187338,-0.0313235707581043,0.0,0.0,0.0,-0.0122940121218562,60.0,-20.243303298950195,-0.0,-1.183032338758494e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332220,291.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4768981933594,0.0,0.0,9.894997492665424e-05,291.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1939697265625,0.0,0.0,0.000104199112684,291.4364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1966552734375,0.0,0.0,7.696111424593255e-05,291.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.81396484375,0.0,0.0,0.0001041992145474,292.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15972900390625,0.0,0.0,0.0004942737868987,291.1590270996094,294.1499938964844,268.3121032714844,267.6497497558594,272.5155639648437,268.2680358886719,290.755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013179128291085,1.24834080850178e-08,0.0013179002562537,-0.0314858108758926,0.0,0.0,0.0,-0.0123254405334591,60.0,-20.23587989807129,-0.0,-1.1842219294067037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332280,291.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.46112060546875,0.0,0.0,9.899958240566777e-05,291.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1800537109375,0.0,0.0,0.0001042513540596,291.4324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1827087402344,0.0,0.0,7.699969864916056e-05,291.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8025207519531,0.0,0.0,0.0001042514486471,292.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591796875,0.0,0.0,0.0004945216351188,291.1580505371094,294.1499938964844,268.3252258300781,267.66241455078125,272.4664306640625,268.28009033203125,290.7488098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013185733696445,1.2545319449941417e-08,0.0013185607967898,-0.0316476784646511,0.0,0.0,0.0,-0.0123567972332239,60.0,-20.228185653686523,-0.0,-1.1854093173724325e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332340,291.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4454040527344,0.0,0.0,9.904901526169851e-05,291.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.16619873046875,0.0,0.0,0.0001043034062604,291.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1688232421875,0.0,0.0,7.703814480919391e-05,291.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7911376953125,0.0,0.0,0.0001043035008478,292.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585998535156,0.0,0.0,0.0004947685520164,291.15704345703125,294.1499938964844,268.33856201171875,267.6752624511719,272.41802978515625,268.2925109863281,290.7417297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013192315818741,1.2607009658438528e-08,0.0013192188926041,-0.031808964908123,0.0,0.0,0.0,-0.0123880412429571,60.0,-20.220190048217773,-0.0,-1.186593010515935e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332400,291.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.42974853515625,0.0,0.0,9.909819345921278e-05,291.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1523742675781,0.0,0.0,0.0001043551892507,291.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1549987792969,0.0,0.0,7.707639451837167e-05,291.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7798156738281,0.0,0.0,0.0001043552911141,292.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579895019531,0.0,0.0,0.0004950141883455,291.156005859375,294.1499938964844,268.35211181640625,267.6883239746094,272.37030029296875,268.3052062988281,290.734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013198863016441,1.2668382787239809e-08,0.001319873612374,-0.031969416886568,0.0,0.0,0.0,-0.0124191250652074,60.0,-20.21194648742676,-0.0,-1.187771303534646e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332460,291.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4141845703125,0.0,0.0,9.914705151459202e-05,291.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1386413574219,0.0,0.0,0.000104406644823,291.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1412658691406,0.0,0.0,7.711439684499055e-05,291.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7685241699219,0.0,0.0,0.0001044067394104,292.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573791503906,0.0,0.0,0.0004952583112753,291.1549377441406,294.1499938964844,268.3658142089844,267.7015686035156,272.3233337402344,268.3182067871094,290.7275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013205369468778,1.2729364229357998e-08,0.0013205242576077,-0.0321288481354713,0.0,0.0,0.0,-0.012450011447072,60.0,-20.20342445373535,-0.0,-1.1889426332345465e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332520,291.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.398681640625,0.0,0.0,9.919553122017533e-05,291.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1249694824219,0.0,0.0,0.0001044577002176,291.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1275634765625,0.0,0.0,7.715210085734725e-05,291.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7572937011719,0.0,0.0,0.000104457794805,292.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567687988281,0.0,0.0,0.0004955004551447,291.1538391113281,294.1499938964844,268.37969970703125,267.7149353027344,272.2769775390625,268.3314514160156,290.7204284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013211824698373,1.2789868719664811e-08,0.0013211697805672,-0.0322870276868343,0.0,0.0,0.0,-0.0124806547537446,60.0,-20.194673538208008,-0.0,-1.1901052943130709e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332580,291.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3832702636719,0.0,0.0,9.924357436830178e-05,291.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1113586425781,0.0,0.0,0.0001045082826749,291.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1139221191406,0.0,0.0,7.718946289969608e-05,291.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.74609375,0.0,0.0,0.0001045083772623,292.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561279296875,0.0,0.0,0.0004957404453307,291.1527099609375,294.1499938964844,268.3936767578125,267.7284240722656,272.2313537597656,268.34490966796875,290.7133178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013218221720308,1.2849820762994568e-08,0.0013218093663454,-0.0324437581002712,0.0,0.0,0.0,-0.0125110186636447,60.0,-20.185670852661133,-0.0,-1.191257936739021e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332640,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.367919921875,0.0,0.0,9.929110819939524e-05,291.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0977783203125,0.0,0.0,0.0001045583412633,291.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.100341796875,0.0,0.0,7.722643931629136e-05,291.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7349548339844,0.0,0.0,0.0001045584358507,292.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15545654296875,0.0,0.0,0.0004959778743796,291.1515808105469,294.1499938964844,268.4077453613281,267.74200439453125,272.1863708496094,268.35858154296875,290.7062072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013224551221355,1.290914397600318e-08,0.0013224422000348,-0.0325988456606864,0.0,0.0,0.0,-0.0125410640612244,60.0,-20.17646026611328,-0.0,-1.192398997318378e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332700,291.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3526611328125,0.0,0.0,9.93380745057948e-05,291.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08428955078125,0.0,0.0,0.0001046078032231,291.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0868530273437,0.0,0.0,7.726297189947218e-05,291.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7238464355469,0.0,0.0,0.0001046078978106,292.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547546386719,0.0,0.0,0.0004962125094607,291.1504211425781,294.1499938964844,268.4219055175781,267.7556457519531,272.1421203613281,268.3724060058594,290.6990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013230805052444,1.2967762863524968e-08,0.0013230675831437,-0.032752089202404,0.0,0.0,0.0,-0.0125707536935806,60.0,-20.16702079772949,-0.0,-1.1935271970742178e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332760,291.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3374328613281,0.0,0.0,9.938442963175476e-05,291.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.07086181640625,0.0,0.0,0.0001046566103468,291.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0733947753906,0.0,0.0,7.729902426945046e-05,291.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7127990722656,0.0,0.0,0.0001046567049343,292.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,0.0004964440595358,291.1492004394531,294.1499938964844,268.43609619140625,267.7693176269531,272.0985412597656,268.3863830566406,290.69195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013236977392807,1.3025610812178456e-08,0.0013236847007647,-0.0329033136367797,0.0,0.0,0.0,-0.0126000521704554,60.0,-20.15738868713379,-0.0,-1.1946409017582482e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332820,291.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.32232666015625,0.0,0.0,9.94301080936566e-05,291.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0574951171875,0.0,0.0,0.0001047047117026,291.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0599975585937,0.0,0.0,7.73345454945229e-05,291.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7017822265625,0.0,0.0,0.0001047048062901,292.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533508300781,0.0,0.0,0.0004966722917743,291.1479797363281,294.1499938964844,268.4502868652344,267.78302001953125,272.0556030273437,268.4004821777344,290.6848449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013243060093373,1.3082616767690073e-08,0.0013242928544059,-0.0330523364245891,0.0,0.0,0.0,-0.0126289241015911,60.0,-20.147573471069336,-0.0,-1.195738974502092e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332880,291.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3072509765625,0.0,0.0,9.947505895979702e-05,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.044189453125,0.0,0.0,0.0001047520490828,291.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0466613769531,0.0,0.0,7.736951374681666e-05,291.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6908264160156,0.0,0.0,0.0001047521436703,292.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,0.0004968967987224,291.146728515625,294.1499938964844,268.4644775390625,267.79669189453125,272.0132751464844,268.4146423339844,290.6777038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013249045005068,1.3138716781213589e-08,0.0013248913455754,-0.0331989862024784,0.0,0.0,0.0,-0.0126573368906974,60.0,-20.137596130371094,-0.0,-1.1968201363288244e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332940,291.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2922668457031,0.0,0.0,9.951923129847272e-05,291.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0309143066406,0.0,0.0,0.0001047985642799,291.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03338623046875,0.0,0.0,7.740387081867084e-05,291.2973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6799011230469,0.0,0.0,0.0001047986588673,292.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15185546875,0.0,0.0,0.0004971174639649,291.1454467773437,294.1499938964844,268.4786071777344,267.8103332519531,271.9716491699219,268.4288635253906,290.6705627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001325492747128,1.3193846015724377e-08,0.0013254794757813,-0.0333430990576744,0.0,0.0,0.0,-0.012685258872807,60.0,-20.1274471282959,-0.0,-1.1978831082615218e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333000,291.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2773132324219,0.0,0.0,9.956258145393804e-05,291.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0177307128906,0.0,0.0,0.0001048442136379,291.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0201721191406,0.0,0.0,7.743758760625497e-05,291.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.66900634765625,0.0,0.0,0.0001048443082254,292.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15106201171875,0.0,0.0,0.0004973340546712,291.1441345214844,294.1499938964844,268.49267578125,267.82391357421875,271.9306030273437,268.443115234375,290.6634216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013260699342936,1.3247944963268312e-08,0.0013260566629469,-0.0334845148026943,0.0,0.0,0.0,-0.0127126583829522,60.0,-20.11716651916504,-0.0,-1.1989266113232588e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333060,291.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2624816894531,0.0,0.0,9.960505849448964e-05,291.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.00457763671875,0.0,0.0,0.0001048889462254,291.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.00701904296875,0.0,0.0,7.747062045382336e-05,291.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6581726074219,0.0,0.0,0.0001048890408128,292.2738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502685546875,0.0,0.0,0.0004975462215952,291.1427917480469,294.1499938964844,268.50665283203125,267.8373718261719,271.8902587890625,268.45733642578125,290.65625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001326635479927,1.3300954115891273e-08,0.0013266222085803,-0.0336230807006359,0.0,0.0,0.0,-0.0127395056188106,60.0,-20.106746673583984,-0.0,-1.199949508645659e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333120,291.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2476806640625,0.0,0.0,9.964661876438186e-05,291.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9914855957031,0.0,0.0,0.0001049327111104,291.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9939270019531,0.0,0.0,7.750294753350317e-05,291.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6473693847656,0.0,0.0,0.0001049327984219,292.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,0.0004977538483217,291.14141845703125,294.1499938964844,268.5205383300781,267.8507385253906,271.8504638671875,268.4715576171875,290.64910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001327188918367,1.3352817518352822e-08,0.001327175530605,-0.0337586514651775,0.0,0.0,0.0,-0.0127657735720276,60.0,-20.09622573852539,-0.0,-1.200950663360345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333180,291.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2329406738281,0.0,0.0,9.9687218607869e-05,291.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9784545898437,0.0,0.0,0.0001049754646373,291.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9808654785156,0.0,0.0,7.753452518954873e-05,291.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6366271972656,0.0,0.0,0.0001049755519488,292.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14862060546875,0.0,0.0,0.0004979566438123,291.1400146484375,294.1499938964844,268.53424072265625,267.86395263671875,271.81134033203125,268.4857177734375,290.6419677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013277294347062,1.3403482768126196e-08,0.0013277160469442,-0.0338910855352878,0.0,0.0,0.0,-0.012791434302926,60.0,-20.08559799194336,-0.0,-1.201929222816034e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333240,291.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2182922363281,0.0,0.0,9.97268143692054e-05,291.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9654846191406,0.0,0.0,0.0001050171631504,291.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9678955078125,0.0,0.0,7.756532431812957e-05,291.2773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6259155273437,0.0,0.0,0.0001050172504619,292.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14776611328125,0.0,0.0,0.0004981544334441,291.1386108398437,294.1499938964844,268.5477600097656,267.87701416015625,271.7727966308594,268.4997863769531,290.6347961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013282566796988,1.3452898350863052e-08,0.0013282431755214,-0.0340202525258064,0.0,0.0,0.0,-0.0128164617344737,60.0,-20.07489967346192,-0.0,-1.2028839080358014e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333300,291.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2037048339844,0.0,0.0,9.976537694456056e-05,291.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9525756835937,0.0,0.0,0.0001050577629939,291.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9549560546875,0.0,0.0,7.759530853945762e-05,291.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6152648925781,0.0,0.0,0.0001050578503054,292.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468811035156,0.0,0.0,0.0004983471008017,291.1371459960937,294.1499938964844,268.56109619140625,267.8898620605469,271.73486328125,268.51373291015625,290.62762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001328770071268,1.3501013640393468e-08,0.0013287565670907,-0.0341460183262825,0.0,0.0,0.0,-0.0128408316522836,60.0,-20.06413078308105,-0.0,-1.203814008476911e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333360,291.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1891784667969,0.0,0.0,9.980285540223122e-05,291.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9397277832031,0.0,0.0,0.000105097235064,291.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.94207763671875,0.0,0.0,7.762446330161765e-05,291.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6046447753906,0.0,0.0,0.0001050973223755,292.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459655761719,0.0,0.0,0.0004985342966392,291.1356506347656,294.1499938964844,268.5741882324219,267.9024963378906,271.6975402832031,268.52752685546875,290.6204833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013292691437527,1.3547785115974877e-08,0.0013292555231601,-0.0342682711780071,0.0,0.0,0.0,-0.012864519841969,60.0,-20.05331993103028,-0.0,-1.2047183872709868e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333420,291.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1747131347656,0.0,0.0,9.98392206383869e-05,291.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9269104003906,0.0,0.0,0.0001051355284289,291.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.92926025390625,0.0,0.0,7.765274494886398e-05,291.264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.59405517578125,0.0,0.0,0.0001051356157404,292.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1450500488281,0.0,0.0,0.0004987159627489,291.1341552734375,294.1499938964844,268.5870361328125,267.9148864746094,271.6607971191406,268.5411376953125,290.6133117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013297533150762,1.3593166592329451e-08,0.0013297396944835,-0.0343868881464004,0.0,0.0,0.0,-0.0128875048831105,60.0,-20.04248237609864,-0.0,-1.2055961917667446e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333480,291.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.16033935546875,0.0,0.0,9.987444354919715e-05,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9141540527344,0.0,0.0,0.0001051726212608,291.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.91650390625,0.0,0.0,7.768013892928138e-05,291.2606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.58349609375,0.0,0.0,0.0001051727085723,292.25689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441345214844,0.0,0.0,0.0004988919245079,291.13262939453125,294.1499938964844,268.599609375,267.927001953125,271.62457275390625,268.5545959472656,290.60614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013302222359925,1.3637118101428314e-08,0.0013302086153998,-0.0345017686486244,0.0,0.0,0.0,-0.0129097644239664,60.0,-20.031639099121094,-0.0,-1.2064467114214494e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333540,291.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.14599609375,0.0,0.0,9.990848775487392e-05,291.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9014587402344,0.0,0.0,0.000105208469904,291.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9037780761719,0.0,0.0,7.770662341499701e-05,291.2564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.572998046875,0.0,0.0,0.0001052085572155,292.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431579589844,0.0,0.0,0.0004990620072931,291.13104248046875,294.1499938964844,268.61187744140625,267.9388122558594,271.58892822265625,268.5678100585937,290.5989685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013306755572557,1.367959967524257e-08,0.0013306618202477,-0.03461280092597,0.0,0.0,0.0,-0.0129312807694077,60.0,-20.020801544189453,-0.0,-1.207268951475271e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333600,291.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1317138671875,0.0,0.0,9.994132415158674e-05,291.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8888244628906,0.0,0.0,0.0001052430452546,291.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.89111328125,0.0,0.0,7.77321620262228e-05,291.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5625305175781,0.0,0.0,0.0001052431325661,292.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421813964844,0.0,0.0,0.0004992260364815,291.12945556640625,294.1499938964844,268.623779296875,267.9502868652344,271.5538024902344,268.5807800292969,290.591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013311126967892,1.3720571345743338e-08,0.0013310989597812,-0.0347198918461799,0.0,0.0,0.0,-0.0129520315676927,60.0,-20.009992599487305,-0.0,-1.208062343494021e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333660,291.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1175231933594,0.0,0.0,9.997292363550514e-05,291.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.876220703125,0.0,0.0,0.0001052763254847,291.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8785095214844,0.0,0.0,7.775674021104351e-05,291.2479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5520935058594,0.0,0.0,0.0001052764127962,292.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412048339844,0.0,0.0,0.0004993838956579,291.1278381347656,294.1499938964844,268.6353454589844,267.96142578125,271.51922607421875,268.5934753417969,290.5846252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013315334217622,1.3760000250329084e-08,0.0013315196847543,-0.0348229445517063,0.0,0.0,0.0,-0.0129720019176602,60.0,-19.999231338500977,-0.0,-1.2088261769349629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333720,291.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1033630371094,0.0,0.0,0.0001000032571027,291.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8636779785156,0.0,0.0,0.0001053082669386,291.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8659362792969,0.0,0.0,7.77803361415863e-05,291.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5417175292969,0.0,0.0,0.0001053083542501,292.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401672363281,0.0,0.0,0.0004995354101993,291.1261901855469,294.1499938964844,268.646484375,267.9721984863281,271.48516845703125,268.6058349609375,290.57745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001331937382929,1.3797852638219864e-08,0.0013319235295057,-0.0349218770861625,0.0,0.0,0.0,-0.0129911731928586,60.0,-19.9885368347168,-0.0,-1.2095595991468144e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333780,291.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0892944335937,0.0,0.0,0.0001000323100015,291.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8511962890625,0.0,0.0,0.0001053388623404,291.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8534545898437,0.0,0.0,7.780292798997834e-05,291.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5313720703125,0.0,0.0,0.0001053389423759,292.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391296386719,0.0,0.0,0.0004996805801056,291.12451171875,294.1499938964844,268.6572265625,267.9825439453125,271.45166015625,268.61785888671875,290.5702514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013323241146281,1.3834096534992568e-08,0.0013323102612048,-0.0350166037678718,0.0,0.0,0.0,-0.0130095295608043,60.0,-19.977933883666992,-0.0,-1.210262041695387e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333840,291.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0752868652344,0.0,0.0,0.0001000600459519,291.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8387451171875,0.0,0.0,0.0001053680680342,291.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.84100341796875,0.0,0.0,7.78245012043044e-05,291.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.52105712890625,0.0,0.0,0.0001053681553457,292.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380920410156,0.0,0.0,0.0004998191143386,291.1227722167969,294.1499938964844,268.66754150390625,267.99249267578125,271.41864013671875,268.6295166015625,290.5630798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013326933840289,1.3868702630759344e-08,0.0013326795306056,-0.0351070538163185,0.0,0.0,0.0,-0.0130270570516586,60.0,-19.967437744140625,-0.0,-1.210933078255039e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333900,291.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.06134033203125,0.0,0.0,0.0001000864431262,291.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8263854980469,0.0,0.0,0.0001053958694683,291.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.82861328125,0.0,0.0,7.784503395669162e-05,291.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.51080322265625,0.0,0.0,0.0001053959495038,292.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369934082031,0.0,0.0,0.0004999510128982,291.1210327148437,294.1499938964844,268.6773681640625,268.001953125,271.3861999511719,268.6407470703125,290.555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013330448418855,1.3901638951097084e-08,0.0013330308720469,-0.035193134099245,0.0,0.0,0.0,-0.0130437389016151,60.0,-19.957080841064453,-0.0,-1.21157171406594e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333960,291.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0474548339844,0.0,0.0,0.0001001114360406,291.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8140563964844,0.0,0.0,0.000105422186607,291.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8162536621094,0.0,0.0,7.78644680394791e-05,291.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.50054931640625,0.0,0.0,0.0001054222666425,292.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358947753906,0.0,0.0,0.0005000758683308,291.1192626953125,294.1499938964844,268.68670654296875,268.0109558105469,271.354248046875,268.6515197753906,290.5487365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00133337744046,1.3932815789985398e-08,0.0013333635870367,-0.0352746173739433,0.0,0.0,0.0,-0.0130595294758677,60.0,-19.946882247924805,-0.0,-1.212176528042619e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334020,291.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0336303710937,0.0,0.0,0.0001001351774903,291.7229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8017883300781,0.0,0.0,0.0001054471795214,291.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8039855957031,0.0,0.0,7.78829344199039e-05,291.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4903564453125,0.0,0.0,0.0001054472668329,292.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347961425781,0.0,0.0,0.0005001944373361,291.1174621582031,294.1499938964844,268.69549560546875,268.0194396972656,271.32275390625,268.66192626953125,290.5415344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013336935080587,1.396243032303346e-08,0.0013336795382201,-0.0353520140051841,0.0,0.0,0.0,-0.0130745284259319,60.0,-19.936830520629883,-0.0,-1.2127512150073017e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
