time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
334080,291.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01983642578125,0.0,0.0,0.0001001574637484,291.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.78955078125,0.0,0.0,0.0001054706517606,291.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7917175292969,0.0,0.0,7.790026575094089e-05,291.2174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.480224609375,0.0,0.0,0.0001054707317962,292.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336364746094,0.0,0.0,0.0005003057303838,291.1156311035156,294.1499938964844,268.7037658691406,268.02740478515625,271.29168701171875,268.671875,290.53436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013339901342988,1.3990227643034814e-08,0.0013339761644601,-0.0354246608912944,0.0,0.0,0.0,-0.0130886072292923,60.0,-19.92696762084961,-0.0,-1.213290801160838e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334140,291.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0061340332031,0.0,0.0,0.0001001783311949,291.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7773742675781,0.0,0.0,0.0001054926324286,291.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.779541015625,0.0,0.0,7.791649841237813e-05,291.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4700927734375,0.0,0.0,0.0001054927124641,292.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324768066406,0.0,0.0,0.0005004100385122,291.1138000488281,294.1499938964844,268.71142578125,268.0348205566406,271.2611083984375,268.6812744140625,290.5271911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001334268017672,1.4016264593408325e-08,0.0013342540478333,-0.0354927107691764,0.0,0.0,0.0,-0.0131017947569489,60.0,-19.917341232299805,-0.0,-1.2137962812630576e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334200,291.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.99249267578125,0.0,0.0,0.0001001977871055,291.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7652587890625,0.0,0.0,0.0001055131142493,291.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.76739501953125,0.0,0.0,7.793163240421563e-05,291.208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.46002197265625,0.0,0.0,0.0001055131942848,292.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312866210937,0.0,0.0,0.0005005071870982,291.1119079589844,294.1499938964844,268.718505859375,268.0416259765625,271.23095703125,268.690185546875,290.52001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013345269253477,1.4040524298764012e-08,0.0013345128390938,-0.035556111484766,0.0,0.0,0.0,-0.0131140816956758,60.0,-19.907936096191406,-0.0,-1.2142673710968668e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334260,291.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9789123535156,0.0,0.0,0.0001002157951006,291.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.753173828125,0.0,0.0,0.0001055320753948,291.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7553100585937,0.0,0.0,7.794563862262294e-05,291.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4499816894531,0.0,0.0,0.0001055321554304,292.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300964355469,0.0,0.0,0.000500597176142,291.1099853515625,294.1499938964844,268.7249450683594,268.0478210449219,271.2012634277344,268.6985168457031,290.5128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013347666244953,1.4062983666462973e-08,0.0013347525382414,-0.0356148071587085,0.0,0.0,0.0,-0.0131254578009247,60.0,-19.8988094329834,-0.0,-1.214703502228076e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334320,291.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9653625488281,0.0,0.0,0.0001002323479042,291.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7411499023437,0.0,0.0,0.0001055495085893,291.3067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7432556152344,0.0,0.0,7.795850979164243e-05,291.199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.43994140625,0.0,0.0,0.0001055495886248,292.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288757324219,0.0,0.0,0.0005006798892281,291.1080322265625,294.1499938964844,268.7307434082031,268.05340576171875,271.17193603515625,268.706298828125,290.5056457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013349869986996,1.4083630262007318e-08,0.0013349729124456,-0.0356687679886817,0.0,0.0,0.0,-0.0131359146907925,60.0,-19.88994407653809,-0.0,-1.2151046746566865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334380,291.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.951904296875,0.0,0.0,0.0001002474382403,291.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7291564941406,0.0,0.0,0.0001055653992807,291.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7312927246094,0.0,0.0,7.79702459112741e-05,291.195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.42999267578125,0.0,0.0,0.0001055654793162,292.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12762451171875,0.0,0.0,0.000500755268149,291.1060791015625,294.1499938964844,268.7358093261719,268.0583190917969,271.14306640625,268.7134094238281,290.4984741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013351878151297,1.4102440992758149e-08,0.0013351736124604,-0.0357179269194603,0.0,0.0,0.0,-0.0131454430520534,60.0,-19.881404876708984,-0.0,-1.2154701778399613e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334440,291.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9385070800781,0.0,0.0,0.000100261044281,291.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7172241210937,0.0,0.0,0.0001055797329172,291.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7193298339844,0.0,0.0,7.798083242960274e-05,291.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4200439453125,0.0,0.0,0.0001055798056768,292.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263427734375,0.0,0.0,0.000500823254697,291.10406494140625,294.1499938964844,268.7402038574219,268.0625305175781,271.1145324707031,268.7199401855469,290.49127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013353688409551,1.411940786510968e-08,0.0013353547547012,-0.0357622690498828,0.0,0.0,0.0,-0.0131540363654494,60.0,-19.8731689453125,-0.0,-1.215799869669354e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334500,291.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9251403808594,0.0,0.0,0.0001002731587504,291.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7053527832031,0.0,0.0,0.0001055924876709,291.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7074279785156,0.0,0.0,7.799025479471311e-05,291.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.41015625,0.0,0.0,0.0001055925677064,292.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12506103515625,0.0,0.0,0.0005008837906643,291.10205078125,294.1499938964844,268.74383544921875,268.0660400390625,271.0864562988281,268.72576904296875,290.4841003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355300761759,1.4134507786423e-08,0.0013355159899219,-0.0358017310500144,0.0,0.0,0.0,-0.0131616843864321,60.0,-19.865310668945312,-0.0,-1.21609346592777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334560,291.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9118347167969,0.0,0.0,0.0001002837743726,291.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.69354248046875,0.0,0.0,0.0001056036635418,291.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6955871582031,0.0,0.0,7.79985057306476e-05,291.1824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4002685546875,0.0,0.0,0.0001056037435773,292.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1237487792969,0.0,0.0,0.0005009368178434,291.0999755859375,294.1499938964844,268.7467041015625,268.0688171386719,271.0587158203125,268.7308959960937,290.4769287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013356712879613,1.4147731874913916e-08,0.001335657085292,-0.0358362905681133,0.0,0.0,0.0,-0.0131683824583888,60.0,-19.857816696166992,-0.0,-1.216350540289568e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334620,291.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.89862060546875,0.0,0.0,0.0001002928693196,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6817626953125,0.0,0.0,0.000105613245978,291.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6838073730469,0.0,0.0,7.80055852374062e-05,291.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.39044189453125,0.0,0.0,0.0001056133187375,292.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224060058594,0.0,0.0,0.0005009822780266,291.097900390625,294.1499938964844,268.748779296875,268.07080078125,271.0313415527344,268.7353210449219,290.4697570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013357922434806,1.4159065031549293e-08,0.0013357781572267,-0.0358659103512764,0.0,0.0,0.0,-0.0131741231307387,60.0,-19.850717544555664,-0.0,-1.2165709506462008e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334680,291.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.88543701171875,0.0,0.0,0.0001003004435915,291.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6700134277344,0.0,0.0,0.0001056212204275,291.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.67205810546875,0.0,0.0,7.801147876307368e-05,291.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3806457519531,0.0,0.0,0.0001056212931871,292.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210632324219,0.0,0.0,0.0005010201130062,291.09576416015625,294.1499938964844,268.75006103515625,268.072021484375,271.0042724609375,268.73907470703125,290.46258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013358930591493,1.4168495710009664e-08,0.0013358788564801,-0.0358905531466007,0.0,0.0,0.0,-0.0131788998842239,60.0,-19.84401130676269,-0.0,-1.216754412780574e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334740,291.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.872314453125,0.0,0.0,0.0001003064826363,291.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6583251953125,0.0,0.0,0.0001056275723385,291.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.66033935546875,0.0,0.0,7.801617175573483e-05,291.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3708801269531,0.0,0.0,0.000105627652374,292.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11968994140625,0.0,0.0,0.0005010502645745,291.0936279296875,294.1499938964844,268.7504577636719,268.0724182128906,270.9775390625,268.74200439453125,290.4554138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013359732693061,1.4176005258548232e-08,0.0013359590666368,-0.035910177975893,0.0,0.0,0.0,-0.0131827034056186,60.0,-19.837785720825195,-0.0,-1.2169005003670466e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334800,291.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8592224121094,0.0,0.0,0.0001003109427983,291.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.64666748046875,0.0,0.0,0.0001056322726071,291.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.648681640625,0.0,0.0,7.80196423875168e-05,291.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.36114501953125,0.0,0.0,0.0001056323526427,292.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182861328125,0.0,0.0,0.0005010725581087,291.0914611816406,294.1499938964844,268.75,268.0719909667969,270.9511108398437,268.7441711425781,290.4482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013360325247049,1.4181550156422418e-08,0.0013360183220356,-0.035924669355154,0.0,0.0,0.0,-0.0131855122745037,60.0,-19.83198547363281,-0.0,-1.217008502862882e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334860,291.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8462219238281,0.0,0.0,0.0001003133074846,291.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.63507080078125,0.0,0.0,0.0001056347609846,291.28033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6370849609375,0.0,0.0,7.802147592883557e-05,291.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3514709472656,0.0,0.0,0.0001056348337442,292.2024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11688232421875,0.0,0.0,0.0005010843742638,291.0892333984375,294.1499938964844,268.7489318847656,268.071044921875,270.9250183105469,268.7455139160156,290.4410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013360638404265,1.4184471375244811e-08,0.0013360496377572,-0.0359323024749755,0.0,0.0,0.0,-0.0131869930773973,60.0,-19.82660865783692,-0.0,-1.2170654883902898e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334920,291.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.833251953125,0.0,0.0,0.0001003130091703,291.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.62353515625,0.0,0.0,0.0001056344481185,291.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6255187988281,0.0,0.0,7.802125037414953e-05,291.1563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.341796875,0.0,0.0,0.000105634520878,292.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1154479980469,0.0,0.0,0.0005010829190723,291.0870056152344,294.1499938964844,268.7475280761719,268.0700378417969,270.8992004394531,268.7462463378906,290.43389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013360597658902,1.4184076135848045e-08,0.0013360455632209,-0.0359312705695629,0.0,0.0,0.0,-0.0131867937743663,60.0,-19.821313858032227,-0.0,-1.217058098745838e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334980,291.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.82037353515625,0.0,0.0,0.0001003103243419,291.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6120300292969,0.0,0.0,0.0001056316177709,291.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.614013671875,0.0,0.0,7.801915489835665e-05,291.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3321838378906,0.0,0.0,0.0001056316905305,292.1979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139831542969,0.0,0.0,0.0005010694731026,291.0847473144531,294.1499938964844,268.74578857421875,268.0689392089844,270.8736877441406,268.74627685546875,290.4267272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013360237935557,1.4180694840604248e-08,0.0013360095908865,-0.0359224341809749,0.0,0.0,0.0,-0.0131850820034742,60.0,-19.815948486328125,-0.0,-1.2169925867056008e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335040,291.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8075256347656,0.0,0.0,0.0001003055294859,291.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6005554199219,0.0,0.0,0.0001056265682564,291.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6025390625,0.0,0.0,7.801542960805818e-05,291.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.32257080078125,0.0,0.0,0.0001056266482919,292.1957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125183105469,0.0,0.0,0.000501045549754,291.0824584960937,294.1499938964844,268.7437438964844,268.0677490234375,270.8484191894531,268.7458801269531,290.4195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013359597651287,1.4174682760881296e-08,0.0013359456788748,-0.035906720906496,0.0,0.0,0.0,-0.0131820375099778,60.0,-19.810466766357425,-0.0,-1.216875915588389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335100,291.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.79473876953125,0.0,0.0,0.0001002988938125,291.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5891418457031,0.0,0.0,0.0001056195833371,291.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5910949707031,0.0,0.0,7.801026367815211e-05,291.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3130187988281,0.0,0.0,0.0001056196560966,292.1934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109924316406,0.0,0.0,0.0005010123713873,291.08013916015625,294.1499938964844,268.7413635253906,268.0664367675781,270.8234558105469,268.74493408203125,290.4123840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013358712894842,1.4166366746337644e-08,0.0013358570868149,-0.0358849875628948,0.0,0.0,0.0,-0.0131778260692954,60.0,-19.80487060546875,-0.0,-1.216714622387372e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335160,291.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.781982421875,0.0,0.0,0.0001002907229121,291.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5777893066406,0.0,0.0,0.0001056109758792,291.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5797119140625,0.0,0.0,7.800391176715493e-05,291.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3034973144531,0.0,0.0,0.0001056110486388,292.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094665527344,0.0,0.0,0.000500971567817,291.0777893066406,294.1499938964844,268.7386779785156,268.06500244140625,270.7987670898437,268.7435913085937,290.4052124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013357623247429,1.4156139371834796e-08,0.0013357481220737,-0.0358582623302936,0.0,0.0,0.0,-0.0131726469844579,60.0,-19.79921531677246,-0.0,-1.216516096747e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335220,291.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7693176269531,0.0,0.0,0.0001002813296508,291.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.56646728515625,0.0,0.0,0.0001056010878528,291.2656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5683898925781,0.0,0.0,7.799660670571029e-05,291.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.29400634765625,0.0,0.0,0.0001056011606124,292.18896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1079406738281,0.0,0.0,0.0005009246524423,291.075439453125,294.1499938964844,268.73565673828125,268.0634460449219,270.7743225097656,268.7418518066406,290.3980407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013356370618566,1.4144382554093228e-08,0.0013356228591874,-0.0358275361359119,0.0,0.0,0.0,-0.013166693970561,60.0,-19.79355239868164,-0.0,-1.216288012528821e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335280,291.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7566833496094,0.0,0.0,0.0001002710341708,291.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5552062988281,0.0,0.0,0.000105590246676,291.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5570983886719,0.0,0.0,7.798859587637708e-05,291.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2845458984375,0.0,0.0,0.0001055903194355,292.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063842773437,0.0,0.0,0.0005008732550777,291.0730285644531,294.1499938964844,268.7323303222656,268.061767578125,270.7501220703125,268.73974609375,290.3908996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013354998081922,1.4131503078829157e-08,0.0013354856055229,-0.035793874412775,0.0,0.0,0.0,-0.0131601709872484,60.0,-19.787940979003903,-0.0,-1.2160379014858336e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335340,291.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7441101074219,0.0,0.0,0.0001002601566142,291.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5439758300781,0.0,0.0,0.0001055787870427,291.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5458679199219,0.0,0.0,7.79801412136294e-05,291.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2751159667969,0.0,0.0,0.0001055788598023,292.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10479736328125,0.0,0.0,0.0005008189473301,291.0705871582031,294.1499938964844,268.7286682128906,268.0599365234375,270.7261962890625,268.7372436523437,290.3837280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013353547547012,1.4117894409082511e-08,0.0013353405520319,-0.0357583127915859,0.0,0.0,0.0,-0.0131532801315188,60.0,-19.782440185546875,-0.0,-1.215773863805225e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335400,291.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7315979003906,0.0,0.0,0.0001002490462269,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.53277587890625,0.0,0.0,0.0001055670945788,291.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.53466796875,0.0,0.0,7.797149737598374e-05,291.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2657165527344,0.0,0.0,0.0001055671673384,292.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031799316406,0.0,0.0,0.0005007634754292,291.0681457519531,294.1499938964844,268.7247009277344,268.0579528808594,270.7024841308594,268.73443603515625,290.3765563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352065579965,1.4103997969527882e-08,0.0013351924717426,-0.0357219949364662,0.0,0.0,0.0,-0.0131462421268224,60.0,-19.7771053314209,-0.0,-1.2155041417827306e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335460,291.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7191162109375,0.0,0.0,0.000100238037703,291.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5216369628906,0.0,0.0,0.0001055554967024,291.2575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.52349853515625,0.0,0.0,7.796293357387185e-05,291.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.25634765625,0.0,0.0,0.000105555569462,292.179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015319824219,0.0,0.0,0.0005007084691897,291.065673828125,294.1499938964844,268.7204284667969,268.05584716796875,270.67901611328125,268.7312316894531,290.3694152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013350597582757,1.4090220545881492e-08,0.0013350456720218,-0.0356859900057315,0.0,0.0,0.0,-0.013139265589416,60.0,-19.772022247314453,-0.0,-1.2152368356055376e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335520,291.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.70672607421875,0.0,0.0,0.0001002274730126,291.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5105285644531,0.0,0.0,0.0001055443717632,291.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.51239013671875,0.0,0.0,7.795471901772544e-05,291.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2470092773437,0.0,0.0,0.0001055444445228,292.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0998840332031,0.0,0.0,0.0005006557330489,291.0631408691406,294.1499938964844,268.7158203125,268.0535888671875,270.65576171875,268.7277526855469,290.3622436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013349188957363,1.4077007115531616e-08,0.0013349048094823,-0.0356514565646648,0.0,0.0,0.0,-0.0131325740367174,60.0,-19.767223358154297,-0.0,-1.2149804717864754e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335580,291.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6943359375,0.0,0.0,0.0001002176941256,291.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4994812011719,0.0,0.0,0.0001055340762832,291.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5013122558594,0.0,0.0,7.7947108366061e-05,291.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2377014160156,0.0,0.0,0.0001055341490427,292.1753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982360839844,0.0,0.0,0.0005006068968214,291.06060791015625,294.1499938964844,268.7109069824219,268.0511474609375,270.6327514648437,268.723876953125,290.3551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013347885105758,1.4064771569621826e-08,0.0013347744243219,-0.0356194786727428,0.0,0.0,0.0,-0.0131263770163059,60.0,-19.762819290161133,-0.0,-1.2147431505127318e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335640,291.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6820373535156,0.0,0.0,0.0001002090502879,291.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.48846435546875,0.0,0.0,0.0001055249740602,291.25244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.49029541015625,0.0,0.0,7.794039265718311e-05,291.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2284240722656,0.0,0.0,0.0001055250468198,292.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965270996094,0.0,0.0,0.000500563706737,291.0580444335937,294.1499938964844,268.7056884765625,268.04852294921875,270.6099548339844,268.7197265625,290.3479309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013346732594072,1.4053955332826716e-08,0.0013346591731533,-0.0355912111699581,0.0,0.0,0.0,-0.0131208999082446,60.0,-19.75882339477539,-0.0,-1.2145333982971354e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335700,291.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6697692871094,0.0,0.0,0.0001002018761937,291.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4774780273437,0.0,0.0,0.0001055174216162,291.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.47930908203125,0.0,0.0,7.793481199769303e-05,291.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2191772460937,0.0,0.0,0.0001055174870998,292.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948181152344,0.0,0.0,0.0005005279090255,291.0554504394531,294.1499938964844,268.7001342773437,268.0457458496094,270.5873718261719,268.7152404785156,290.3407897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013345775660127,1.404497140811145e-08,0.0013345634797587,-0.0355677306652069,0.0,0.0,0.0,-0.0131163503974676,60.0,-19.75536155700684,-0.0,-1.214359173218327e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335760,291.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6575622558594,0.0,0.0,0.0001001965138129,291.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.466552734375,0.0,0.0,0.0001055117681971,291.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4683532714844,0.0,0.0,7.793063559802249e-05,291.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2099609375,0.0,0.0,0.0001055118409567,292.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09307861328125,0.0,0.0,0.0005005010752938,291.0528259277344,294.1499938964844,268.6943054199219,268.0427551269531,270.5649719238281,268.71044921875,290.3336486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013345059705898,1.403824789747432e-08,0.0013344918843358,-0.035550158470869,0.0,0.0,0.0,-0.0131129454821348,60.0,-19.752460479736328,-0.0,-1.2142288596805886e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335820,291.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6453857421875,0.0,0.0,0.0001001932832878,291.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4556579589844,0.0,0.0,0.0001055083703249,291.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4574584960937,0.0,0.0,7.79281253926456e-05,291.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2007751464844,0.0,0.0,0.0001055084358085,292.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0913391113281,0.0,0.0,0.0005004849517717,291.0501708984375,294.1499938964844,268.6881408691406,268.03961181640625,270.54278564453125,268.705322265625,290.3265075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013344627805054,1.4034192474809972e-08,0.0013344486942514,-0.0355395600199699,0.0,0.0,0.0,-0.0131108928471803,60.0,-19.750186920166016,-0.0,-1.2141502736540133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335880,291.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6332702636719,0.0,0.0,0.0001001925193122,291.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4447937011719,0.0,0.0,0.0001055075626936,291.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.44659423828125,0.0,0.0,7.792752876412123e-05,291.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1916198730469,0.0,0.0,0.0001055076281772,292.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08953857421875,0.0,0.0,0.0005004811100661,291.0474853515625,294.1499938964844,268.6816711425781,268.0362243652344,270.520751953125,268.69989013671875,290.3193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013344523031264,1.4033208373120942e-08,0.0013344383332878,-0.035536989569664,0.0,0.0,0.0,-0.0131103945896029,60.0,-19.748571395874023,-0.0,-1.214131373217242e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335940,291.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6212158203125,0.0,0.0,0.0001001945202006,291.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4339904785156,0.0,0.0,0.0001055096654454,291.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4357604980469,0.0,0.0,7.792908581905067e-05,291.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1824951171875,0.0,0.0,0.000105509738205,292.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877380371094,0.0,0.0,0.0005004911217838,291.0447998046875,294.1499938964844,268.6749267578125,268.0326538085937,270.4989318847656,268.69415283203125,290.31219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013344788458198,1.4035684614555066e-08,0.0013344647595658,-0.0355434603989124,0.0,0.0,0.0,-0.0131116490811109,60.0,-19.747772216796875,-0.0,-1.214179690123274e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336000,291.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.60919189453125,0.0,0.0,0.000100199591543,291.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4232177734375,0.0,0.0,0.0001055150132742,291.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4249572753906,0.0,0.0,7.793302938807756e-05,291.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.17340087890625,0.0,0.0,0.0001055150787578,292.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859375,0.0,0.0,0.000500516500324,291.04205322265625,294.1499938964844,268.6678466796875,268.02886962890625,270.4772644042969,268.6881103515625,290.3050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013345462502911,1.4041998674940714e-08,0.0013345321640372,-0.0355599634349346,0.0,0.0,0.0,-0.0131148472428321,60.0,-19.747737884521484,-0.0,-1.214302329799466e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336060,291.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5971984863281,0.0,0.0,0.0001002080316538,291.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4124755859375,0.0,0.0,0.0001055239044944,291.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4142150878906,0.0,0.0,7.793959957780316e-05,291.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.164306640625,0.0,0.0,0.000105523969978,292.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0840759277344,0.0,0.0,0.0005005587008781,291.039306640625,294.1499938964844,268.66046142578125,268.0248718261719,270.4557800292969,268.6817321777344,290.29791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013346584746614,1.4052515595608384e-08,0.0013346443884074,-0.0355874449014663,0.0,0.0,0.0,-0.0131201734766364,60.0,-19.74864196777344,-0.0,-1.2145066818902708e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336120,291.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.58526611328125,0.0,0.0,0.0001002201097435,291.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4017639160156,0.0,0.0,0.0001055366228683,291.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.40350341796875,0.0,0.0,7.794899283908308e-05,291.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1552429199219,0.0,0.0,0.000105536688352,292.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08221435546875,0.0,0.0,0.0005006190040148,291.0364990234375,294.1499938964844,268.6528015136719,268.0206604003906,270.4344787597656,268.675048828125,290.290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013348192442208,1.40675746607144e-08,0.0013348051579669,-0.0356268025934696,0.0,0.0,0.0,-0.0131278010085225,60.0,-19.75041389465332,-0.0,-1.2147991412803094e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336180,291.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5733947753906,0.0,0.0,0.0001002360950224,291.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3910827636719,0.0,0.0,0.0001055534521583,291.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.392822265625,0.0,0.0,7.79614201746881e-05,291.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.146240234375,0.0,0.0,0.0001055535176419,292.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0803527832031,0.0,0.0,0.0005006988649256,291.03369140625,294.1499938964844,268.6448059082031,268.01617431640625,270.4132995605469,268.66802978515625,290.2836608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013350318185985,1.4087508048987727e-08,0.0013350177323445,-0.0356788970530033,0.0,0.0,0.0,-0.0131378965452313,60.0,-19.75324249267578,-0.0,-1.215186387071299e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336240,291.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5615234375,0.0,0.0,0.0001002562203211,291.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3804626464844,0.0,0.0,0.0001055746397469,291.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3821716308594,0.0,0.0,7.797707075951621e-05,291.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1372375488281,0.0,0.0,0.0001055747052305,292.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.07843017578125,0.0,0.0,0.000500799389556,291.0308532714844,294.1499938964844,268.63653564453125,268.011474609375,270.39227294921875,268.6607666015625,290.2765197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001335299690254,1.4112615076555812e-08,0.001335285604,-0.0357445143163204,0.0,0.0,0.0,-0.0131506128236651,60.0,-19.75703430175781,-0.0,-1.2156741036051244e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336300,291.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5497436523437,0.0,0.0,0.0001002807184704,291.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.369873046875,0.0,0.0,0.0001056004402926,291.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3715515136719,0.0,0.0,7.799613376846537e-05,291.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1282653808594,0.0,0.0,0.0001056005057762,292.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765075683594,0.0,0.0,0.0005009218002669,291.0279846191406,294.1499938964844,268.6279602050781,268.00653076171875,270.3714294433594,268.65313720703125,290.2693786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013356258859857,1.4143187065940312e-08,0.0013356116833165,-0.0358244106173515,0.0,0.0,0.0,-0.0131660969927906,60.0,-19.761987686157227,-0.0,-1.2162681173322198e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336360,291.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5379638671875,0.0,0.0,0.000100309800473,291.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3593139648437,0.0,0.0,0.0001056310647982,291.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3609924316406,0.0,0.0,7.801874744473025e-05,291.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1192932128906,0.0,0.0,0.0001056311302818,292.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745544433594,0.0,0.0,0.0005010670865885,291.02508544921875,294.1499938964844,268.6191101074219,268.0013122558594,270.3506774902344,268.6451721191406,290.2622375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013360129669308,1.4179477147990838e-08,0.0013359988806769,-0.0359192490577697,0.0,0.0,0.0,-0.0131844757124781,60.0,-19.768047332763672,-0.0,-1.2169732599431884e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
