time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
336420,291.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5262451171875,0.0,0.0,0.0001003436482278,291.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3487548828125,0.0,0.0,0.0001056667097145,291.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3504333496094,0.0,0.0,7.804507185937837e-05,291.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1103515625,0.0,0.0,0.0001056667751981,292.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07257080078125,0.0,0.0,0.0005012361216358,291.02215576171875,294.1499938964844,268.60992431640625,267.995849609375,270.330078125,268.6369323730469,290.255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013364636106416,1.4221721578167036e-08,0.0013364494079723,-0.0360296480357646,0.0,0.0,0.0,-0.0132058709859848,60.0,-19.775266647338867,-0.0,-1.2177945052371797e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336480,291.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5145568847656,0.0,0.0,0.0001003824290819,291.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3382568359375,0.0,0.0,0.0001057075496646,291.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3399353027344,0.0,0.0,7.807523797964677e-05,291.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1014404296875,0.0,0.0,0.0001057076078723,292.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0705871582031,0.0,0.0,0.000501429894939,291.0191955566406,294.1499938964844,268.6004638671875,267.9901123046875,270.3096008300781,268.62841796875,290.2479858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013369800290092,1.4270124637505432e-08,0.0013369657099246,-0.0361561402678489,0.0,0.0,0.0,-0.0132303852587938,60.0,-19.783626556396484,-0.0,-1.2187356901449678e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336540,291.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5029296875,0.0,0.0,0.0001004262958304,291.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3277893066406,0.0,0.0,0.0001057537374435,291.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3294677734375,0.0,0.0,7.810935494489968e-05,291.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0925598144531,0.0,0.0,0.0001057538029272,292.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0685729980469,0.0,0.0,0.0005016489885747,291.0162353515625,294.1499938964844,268.5907287597656,267.9841003417969,270.2892761230469,268.6195373535156,290.2408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013375639682635,1.4324876396187848e-08,0.0013375496491789,-0.0362992249429225,0.0,0.0,0.0,-0.013258115388453,60.0,-19.79332160949707,-0.0,-1.219800793705872e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336600,291.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4913024902344,0.0,0.0,0.0001004753503366,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3173522949219,0.0,0.0,0.0001058053967426,291.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3190002441406,0.0,0.0,7.814751006662846e-05,290.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.08367919921875,0.0,0.0,0.0001058054622262,292.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0665283203125,0.0,0.0,0.0005018940428271,291.0132141113281,294.1499938964844,268.5806884765625,267.9778137207031,270.2690124511719,268.6103515625,290.2337341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013382171746343,1.4386111857334072e-08,0.0013382028555497,-0.036459244787693,0.0,0.0,0.0,-0.0132891284301877,60.0,-19.80419540405273,-0.0,-1.220992515982289e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336660,291.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.479736328125,0.0,0.0,0.0001005297090159,291.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.30694580078125,0.0,0.0,0.0001058626367012,291.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.30859375,0.0,0.0,7.818978338036686e-05,290.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0748291015625,0.0,0.0,0.0001058627021848,292.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.064453125,0.0,0.0,0.0005021655815653,291.0101623535156,294.1499938964844,268.5703430175781,267.97125244140625,270.2489013671875,268.6008605957031,290.2265930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013389410451054,1.4453966024063902e-08,0.0013389264931902,-0.0366365611553192,0.0,0.0,0.0,-0.013323494233191,60.0,-19.816452026367188,-0.0,-1.222313699145161e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336720,291.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4682006835937,0.0,0.0,0.0001005894228001,291.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.29656982421875,0.0,0.0,0.0001059255155269,291.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2981872558594,0.0,0.0,7.823623309377581e-05,290.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0660095214844,0.0,0.0,0.0001059255810105,292.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0623779296875,0.0,0.0,0.0005024638376198,291.0071105957031,294.1499938964844,268.5597229003906,267.96435546875,270.2288513183594,268.591064453125,290.219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013397361617535,1.4528509062472494e-08,0.0013397216098383,-0.0368313528597354,0.0,0.0,0.0,-0.0133612472563982,60.0,-19.829923629760746,-0.0,-1.2237659063885076e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336780,291.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4566955566406,0.0,0.0,0.0001006545498967,291.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2862243652344,0.0,0.0,0.0001059940987033,291.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2878112792969,0.0,0.0,7.828688103472814e-05,290.9769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.05718994140625,0.0,0.0,0.0001059941641869,292.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602722167969,0.0,0.0,0.0005027892184443,291.0039978027344,294.1499938964844,268.5487976074219,267.9571838378906,270.2089233398437,268.5809326171875,290.2123413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013406033394858,1.4609812915011844e-08,0.0013405887875705,-0.0370438061654567,0.0,0.0,0.0,-0.0134024247527122,60.0,-19.84481239318848,-0.0,-1.225350843014894e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336840,291.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4452514648437,0.0,0.0,0.0001007250903057,291.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.27587890625,0.0,0.0,0.0001060683862306,291.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2774963378906,0.0,0.0,7.83417490310967e-05,290.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.04840087890625,0.0,0.0,0.0001060684444382,292.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0581359863281,0.0,0.0,0.0005031416076235,291.0008850097656,294.1499938964844,268.5376281738281,267.94970703125,270.1890869140625,268.5705261230469,290.2052307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013415426947176,1.4697880246217211e-08,0.001341528026387,-0.0372739285230636,0.0,0.0,0.0,-0.0134470267221331,60.0,-19.86093711853028,-0.0,-1.2270687932414148e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336900,291.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4338073730469,0.0,0.0,0.0001008010513032,291.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2655944824219,0.0,0.0,0.0001061483781086,291.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2671813964844,0.0,0.0,7.840082980692387e-05,290.9642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.03961181640625,0.0,0.0,0.0001061484363162,292.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0559997558594,0.0,0.0,0.0005035210051573,290.99774169921875,294.1499938964844,268.526123046875,267.94189453125,270.1693420410156,268.5597839355469,290.1980895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013425542274489,1.4792712832445432e-08,0.0013425394427031,-0.0375217199325561,0.0,0.0,0.0,-0.0134950559586286,60.0,-19.87849235534668,-0.0,-1.228919899176617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336960,291.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4223937988281,0.0,0.0,0.0001008823819574,291.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2553100585937,0.0,0.0,0.0001062340161297,291.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.25689697265625,0.0,0.0,7.846408698242158e-05,290.9580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0308532714844,0.0,0.0,0.0001062340816133,292.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538024902344,0.0,0.0,0.0005039272946305,290.9945678710937,294.1499938964844,268.5143737792969,267.93377685546875,270.149658203125,268.5487060546875,290.19097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013436372391879,1.489424761302871e-08,0.0013436223380267,-0.0377870164811611,0.0,0.0,0.0,-0.013546478934586,60.0,-19.897350311279297,-0.0,-1.230903450277765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337020,291.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4110412597656,0.0,0.0,0.0001009690095088,291.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2450561523437,0.0,0.0,0.0001063252420863,291.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2466125488281,0.0,0.0,7.853146234992892e-05,290.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0220947265625,0.0,0.0,0.0001063253002939,292.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516052246094,0.0,0.0,0.0005043600103817,290.9913330078125,294.1499938964844,268.5023193359375,267.9253234863281,270.13006591796875,268.537353515625,290.183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013447909150272,1.5002399322838755e-08,0.0013447758974507,-0.0380695983767509,0.0,0.0,0.0,-0.0136012537404894,60.0,-19.917518615722656,-0.0,-1.233018025459387e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337080,291.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3996887207031,0.0,0.0,0.0001010608320939,291.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2348327636719,0.0,0.0,0.000106421939563,291.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.23638916015625,0.0,0.0,7.860288314986974e-05,290.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.01336669921875,0.0,0.0,0.0001064219977706,292.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.04937744140625,0.0,0.0,0.0005048186867497,290.98809814453125,294.1499938964844,268.489990234375,267.9165344238281,270.1105651855469,268.52569580078125,290.1767272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013460137415677,1.5117043616896808e-08,0.0013459986075758,-0.0383691303431987,0.0,0.0,0.0,-0.0136593161150813,60.0,-19.93893051147461,-0.0,-1.235261493093276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337140,291.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.38836669921875,0.0,0.0,0.0001011577332974,291.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.224609375,0.0,0.0,0.0001065239775925,291.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2261657714844,0.0,0.0,7.867824751883745e-05,290.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0046691894531,0.0,0.0,0.0001065240358002,292.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0471496582031,0.0,0.0,0.0005053027416579,290.9848327636719,294.1499938964844,268.47735595703125,267.90740966796875,270.0910949707031,268.5137023925781,290.16961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013473040889948,1.5238022399444162e-08,0.0013472888385877,-0.0386851988732814,0.0,0.0,0.0,-0.0137205859646201,60.0,-19.96173667907715,-0.0,-1.237631153117036e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337200,291.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3770751953125,0.0,0.0,0.0001012595312204,291.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2144470214844,0.0,0.0,0.000106631181552,291.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2159729003906,0.0,0.0,7.8757424489595e-05,290.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9959411621094,0.0,0.0,0.0001066312397597,292.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448608398437,0.0,0.0,0.0005058112437836,290.9815368652344,294.1499938964844,268.4644775390625,267.89794921875,270.0716857910156,268.5014038085937,290.1624755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013486597454175,1.5365124284016932e-08,0.001348644378595,-0.0390172526240348,0.0,0.0,0.0,-0.0137849580496549,60.0,-19.98572540283203,-0.0,-1.2401231685998937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337260,291.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3658447265625,0.0,0.0,0.0001013660512398,291.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.20428466796875,0.0,0.0,0.0001067433477146,291.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.205810546875,0.0,0.0,7.88402758189477e-05,290.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9872436523437,0.0,0.0,0.0001067434059223,292.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0425720214844,0.0,0.0,0.000506343320012,290.97821044921875,294.1499938964844,268.4512939453125,267.8881225585937,270.0523681640625,268.4888000488281,290.1553649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013500782661139,1.5498111238798632e-08,0.0013500627828761,-0.0393646731972694,0.0,0.0,0.0,-0.0138523103669285,60.0,-20.011035919189453,-0.0,-1.2427332762854348e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337320,291.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3546142578125,0.0,0.0,0.0001014770459732,291.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1941223144531,0.0,0.0,0.0001068602286977,291.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1956481933594,0.0,0.0,7.892660505603999e-05,290.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.97857666015625,0.0,0.0,0.0001068602869054,292.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0402526855469,0.0,0.0,0.0005068978061899,290.974853515625,294.1499938964844,268.4378662109375,267.8779296875,270.0330810546875,268.47589111328125,290.1482238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013515565078705,1.5636699046694957e-08,0.0013515409082174,-0.0397267043590545,0.0,0.0,0.0,-0.0139224985614418,60.0,-20.03746032714844,-0.0,-1.2454560760488678e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337380,291.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3433837890625,0.0,0.0,0.000101592268038,291.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1839904785156,0.0,0.0,0.0001069815698429,291.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1855163574219,0.0,0.0,7.901622302597389e-05,290.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.96990966796875,0.0,0.0,0.0001069816280505,292.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03790283203125,0.0,0.0,0.000507473363541,290.9714660644531,294.1499938964844,268.42413330078125,267.86737060546875,270.0138244628906,268.4626770019531,290.14111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013530909782275,1.5780560858047465e-08,0.0013530751457437,-0.0401025041937828,0.0,0.0,0.0,-0.0139953596517443,60.0,-20.065120697021484,-0.0,-1.2482857414397588e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337440,291.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.33221435546875,0.0,0.0,0.0001017114263959,291.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.17388916015625,0.0,0.0,0.0001071070437319,291.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1753845214844,0.0,0.0,7.910889689810574e-05,290.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.96124267578125,0.0,0.0,0.0001071071019396,292.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355529785156,0.0,0.0,0.0005080685950815,290.9680480957031,294.1499938964844,268.41015625,267.8564147949219,269.99462890625,268.4491882324219,290.13397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001354677719064,1.5929330743347236e-08,0.0013546618865802,-0.0404911041259765,0.0,0.0,0.0,-0.0140707045793533,60.0,-20.093807220458984,-0.0,-1.2512153091392977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337500,291.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3210754394531,0.0,0.0,0.0001018341790768,291.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.163818359375,0.0,0.0,0.0001072363083949,291.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1653137207031,0.0,0.0,7.920437201391906e-05,290.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9526062011719,0.0,0.0,0.0001072363593266,292.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331726074219,0.0,0.0,0.0005086817545816,290.9646301269531,294.1499938964844,268.3958740234375,267.8451232910156,269.9754638671875,268.43536376953125,290.1268615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013563125394284,1.608259481145069e-08,0.001356296474114,-0.0408914238214492,0.0,0.0,0.0,-0.0141483265906572,60.0,-20.12360954284668,-0.0,-1.2542369631773909e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337560,291.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3099365234375,0.0,0.0,0.0001019601622829,291.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1537475585937,0.0,0.0,0.0001073689709301,291.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1552429199219,0.0,0.0,7.930235733510926e-05,290.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9439697265625,0.0,0.0,0.0001073690291377,292.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0307312011719,0.0,0.0,0.0005093110958114,290.9611511230469,294.1499938964844,268.38134765625,267.8334045410156,269.9563293457031,268.4212341308594,290.1197204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013579903170466,1.62398965386501e-08,0.0013579740189015,-0.0413022674620151,0.0,0.0,0.0,-0.0142279928550124,60.0,-20.154373168945312,-0.0,-1.2573420349326625e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337620,291.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.298828125,0.0,0.0,0.0001020889758365,291.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1437072753906,0.0,0.0,0.0001075046166079,291.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1451721191406,0.0,0.0,7.940254727145657e-05,290.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9353332519531,0.0,0.0,0.0001075046748155,292.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0282897949219,0.0,0.0,0.0005099545232951,290.9576416015625,294.1499938964844,268.3665466308594,267.8213195800781,269.937255859375,268.4068298339844,290.1125793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001359705813229,1.6400729663246242e-08,0.0013596893986687,-0.0417223125696182,0.0,0.0,0.0,-0.0143094481900334,60.0,-20.18603515625,-0.0,-1.260520718915359e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337680,291.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2877502441406,0.0,0.0,0.0001022201686282,291.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1336669921875,0.0,0.0,0.000107642772491,291.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1351318359375,0.0,0.0,7.950458530103788e-05,290.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9267272949219,0.0,0.0,0.0001076428306987,292.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0258483886719,0.0,0.0,0.0005106098833493,290.9541015625,294.1499938964844,268.3514404296875,267.808837890625,269.9181823730469,268.39215087890625,290.10546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001361452974379,1.656453996190521e-08,0.0013614364434033,-0.0421501174569129,0.0,0.0,0.0,-0.0143924113363027,60.0,-20.21848487854004,-0.0,-1.2637623569844436e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337740,291.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.27667236328125,0.0,0.0,0.0001023532677209,291.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1236572265625,0.0,0.0,0.0001077829292626,291.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1250915527344,0.0,0.0,7.960810762597248e-05,290.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9181213378906,0.0,0.0,0.0001077829874702,292.0948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233459472656,0.0,0.0,0.0005112747312523,290.9505310058594,294.1499938964844,268.33612060546875,267.7959289550781,269.89910888671875,268.37713623046875,290.09832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632255140691,1.6730723473301623e-08,0.0013632087502628,-0.042584091424942,0.0,0.0,0.0,-0.0144765758886933,60.0,-20.25173759460449,-0.0,-1.267055154130503e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337800,291.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2656555175781,0.0,0.0,0.0001024877346935,291.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1136474609375,0.0,0.0,0.0001079245339496,291.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1150817871094,0.0,0.0,7.971269224071875e-05,290.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9095153808594,0.0,0.0,0.0001079245921573,292.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0208435058594,0.0,0.0,0.0005119464476592,290.9469299316406,294.1499938964844,268.32049560546875,267.7826232910156,269.8800964355469,268.36187744140625,290.0911865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013650163309648,1.6898622945404895e-08,0.0013649994507431,-0.0430225245654583,0.0,0.0,0.0,-0.0145616102963685,60.0,-20.285594940185547,-0.0,-1.2703863205842938e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337860,291.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.254638671875,0.0,0.0,0.0001026230092975,291.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1036682128906,0.0,0.0,0.0001080669826478,291.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1051025390625,0.0,0.0,7.981790986377746e-05,290.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9009094238281,0.0,0.0,0.0001080670335795,292.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0182800292969,0.0,0.0,0.0005126221803948,290.9433288574219,294.1499938964844,268.3046264648437,267.7688903808594,269.8610534667969,268.3463134765625,290.08404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668178580701,1.706752250640875e-08,0.0013668007450178,-0.0434635430574417,0.0,0.0,0.0,-0.0146471504122018,60.0,-20.32003593444824,-0.0,-1.273741787599647e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337920,291.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2436218261719,0.0,0.0,0.0001027584585244,291.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0937194824219,0.0,0.0,0.0001082096205209,291.2578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0951232910156,0.0,0.0,7.992325845407322e-05,290.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.892333984375,0.0,0.0,0.0001082096787285,292.0889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0157165527344,0.0,0.0,0.0005132987862452,290.9396667480469,294.1499938964844,268.2884826660156,267.7547302246094,269.8420715332031,268.3304748535156,290.076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013686218298971,1.723665299380173e-08,0.0013686046004295,-0.0439051389694213,0.0,0.0,0.0,-0.0147328078746795,60.0,-20.354875564575195,-0.0,-1.2771062074534714e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337980,291.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.232666015625,0.0,0.0,0.0001028934348141,291.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0837707519531,0.0,0.0,0.0001083517563529,291.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0851745605469,0.0,0.0,8.002823597053066e-05,290.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8837585449219,0.0,0.0,0.0001083518072846,292.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0131530761719,0.0,0.0,0.0005139730055816,290.9359741210937,294.1499938964844,268.2720642089844,267.7401428222656,269.82305908203125,268.3143615722656,290.0697326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704192824661,1.7405179519869307e-08,0.0013704019365832,-0.0443451330065727,0.0,0.0,0.0,-0.0148181589320302,60.0,-20.39004898071289,-0.0,-1.2804630955542964e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338040,291.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2217102050781,0.0,0.0,0.0001030272032949,291.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0738220214844,0.0,0.0,0.0001084926188923,291.261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0752258300781,0.0,0.0,8.013228216441348e-05,290.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.87518310546875,0.0,0.0,0.0001084926771,292.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0105285644531,0.0,0.0,0.0005146412295289,290.9322509765625,294.1499938964844,268.2554016113281,267.7251281738281,269.8040771484375,268.2979736328125,290.0625915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001372200786136,1.7572206800764434e-08,0.0013721833238378,-0.0447811856865882,0.0,0.0,0.0,-0.0149027509614825,60.0,-20.42538452148437,-0.0,-1.2837944041166338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338100,291.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.21075439453125,0.0,0.0,0.0001031589999911,291.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0639038085937,0.0,0.0,0.0001086314077838,291.26336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0653076171875,0.0,0.0,8.02347858552821e-05,290.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8666381835937,0.0,0.0,0.0001086314587155,292.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.00787353515625,0.0,0.0,0.0005152995581738,290.9284973144531,294.1499938964844,268.2384948730469,267.70965576171875,269.7850952148437,268.28131103515625,290.0554504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013739560963585,1.7736768498366473e-08,0.0013739382848143,-0.0452107824385166,0.0,0.0,0.0,-0.0149860950186848,60.0,-20.46076011657715,-0.0,-1.2870808063780714e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338160,291.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1998596191406,0.0,0.0,0.0001032879954436,291.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.05401611328125,0.0,0.0,0.0001087672499124,291.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0553894042969,0.0,0.0,8.033512131078169e-05,290.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.85809326171875,0.0,0.0,0.0001087673008441,292.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052185058594,0.0,0.0,0.0005159439751878,290.9247436523437,294.1499938964844,268.2213134765625,267.6937561035156,269.7660827636719,268.2643737792969,290.0482788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013756740372627,1.789783787842225e-08,0.0013756561093032,-0.0456312373280525,0.0,0.0,0.0,-0.0150676686316728,60.0,-20.49601554870605,-0.0,-1.2903014123821777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338220,291.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.18896484375,0.0,0.0,0.0001034133165376,291.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.04412841796875,0.0,0.0,0.0001088992139557,291.2671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.04547119140625,0.0,0.0,8.043259003898129e-05,290.8449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8495483398437,0.0,0.0,0.0001088992648874,292.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0025329589844,0.0,0.0,0.0005165699403733,290.9209289550781,294.1499938964844,268.203857421875,267.6773986816406,269.7471008300781,268.2471923828125,290.0411071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013773429673165,1.8054310046977665e-08,0.0013773249229416,-0.0460396707057952,0.0,0.0,0.0,-0.0151469158008694,60.0,-20.53098487854004,-0.0,-1.2934340531955968e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338280,291.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1781005859375,0.0,0.0,0.0001035340173984,291.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.03424072265625,0.0,0.0,0.0001090263176592,291.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0356140136719,0.0,0.0,8.05264717200771e-05,290.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.84100341796875,0.0,0.0,0.000109026368591,292.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99981689453125,0.0,0.0,0.0005171729135327,290.9170837402344,294.1499938964844,268.1861572265625,267.6605834960937,269.72808837890625,268.2297668457031,290.0339660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789505464956,1.8205017937589225e-08,0.00137893226929,-0.0464330315589904,0.0,0.0,0.0,-0.0152232432737946,60.0,-20.565513610839844,-0.0,-1.2964548545824073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338340,291.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1672668457031,0.0,0.0,0.00010364910122,291.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0243835449219,0.0,0.0,0.0001091475132852,291.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0257263183594,0.0,0.0,8.061598055064678e-05,290.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,0.0001091475642169,292.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9970703125,0.0,0.0,0.0005177477723918,290.9132385253906,294.1499938964844,268.168212890625,267.6432800292969,269.7091064453125,268.2120666503906,290.0267639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013804832706227,1.8348716324112505e-08,0.0013804648770019,-0.0468080788850784,0.0,0.0,0.0,-0.0152960205450654,60.0,-20.59936714172364,-0.0,-1.299338379112669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338400,291.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.15643310546875,0.0,0.0,0.0001037575639202,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0145568847656,0.0,0.0,0.0001092617239919,291.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0158996582031,0.0,0.0,8.070033800322562e-05,290.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8239440917969,0.0,0.0,0.0001092617749236,292.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.99432373046875,0.0,0.0,0.0005182895692996,290.9093322753906,294.1499938964844,268.1499938964844,267.6255187988281,269.6900939941406,268.1941223144531,290.01959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013819276355206,1.848413511140734e-08,0.0013819091254845,-0.0471614971756935,0.0,0.0,0.0,-0.0153646040707826,60.0,-20.632417678833008,-0.0,-1.3020587630308e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338460,291.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1456298828125,0.0,0.0,0.0001038601621985,291.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0047302246094,0.0,0.0,0.0001093697646865,291.27459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0060729980469,0.0,0.0,8.078014070633799e-05,290.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8154602050781,0.0,0.0,0.0001093698228942,292.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.99151611328125,0.0,0.0,0.000518802087754,290.9054260253906,294.1499938964844,268.13165283203125,267.607177734375,269.6710510253906,268.17596435546875,290.0124206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013832941185683,1.8612245966664893e-08,0.0013832754921168,-0.0474958308041095,0.0,0.0,0.0,-0.0154294865205883,60.0,-20.664451599121094,-0.0,-1.304634906773572e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338520,291.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1348571777344,0.0,0.0,0.0001039591807057,291.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.99493408203125,0.0,0.0,0.0001094740364351,291.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9962463378906,0.0,0.0,8.08571494417265e-05,290.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.80694580078125,0.0,0.0,0.0001094740873668,292.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9887084960937,0.0,0.0,0.0005192966782487,290.9014587402344,294.1499938964844,268.11334228515625,267.5882263183594,269.6520080566406,268.1576538085937,290.0052185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846126385033,1.8735869744546108e-08,0.0013845938956364,-0.0478184409439563,0.0,0.0,0.0,-0.0154920974746346,60.0,-20.69558334350586,-0.0,-1.307123369542751e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338580,291.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1241149902344,0.0,0.0,0.0001040570132317,291.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9851379394531,0.0,0.0,0.0001095770567189,291.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9864501953125,0.0,0.0,8.093324868241325e-05,290.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7984619140625,0.0,0.0,0.0001095771149266,292.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9858703613281,0.0,0.0,0.0005197853897698,290.8974914550781,294.1499938964844,268.0950012207031,267.5686340332031,269.6329650878906,268.13922119140625,289.998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013859155587852,1.8858028028034823e-08,0.001385896699503,-0.0481372065842151,0.0,0.0,0.0,-0.0155539652332663,60.0,-20.726051330566406,-0.0,-1.309584547470877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338640,291.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1133728027344,0.0,0.0,0.0001041554714902,291.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9753723144531,0.0,0.0,0.0001096807391149,291.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9766845703125,0.0,0.0,8.100982086034492e-05,290.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7899780273437,0.0,0.0,0.0001096807900466,292.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,0.0005202772445045,290.8934936523437,294.1499938964844,268.07666015625,267.5484313964844,269.6139221191406,268.1206970214844,289.9908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013872267445549,1.898096080310552e-08,0.0013872077688574,-0.0484579801559448,0.0,0.0,0.0,-0.0156162241473793,60.0,-20.75623893737793,-0.0,-1.3120636310759437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338700,291.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1026611328125,0.0,0.0,0.0001042554649757,291.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9656066894531,0.0,0.0,0.0001097860367735,291.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9669189453125,0.0,0.0,8.108759357128292e-05,290.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7815246582031,0.0,0.0,0.0001097860877052,292.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9801330566406,0.0,0.0,0.0005207767244428,290.88946533203125,294.1499938964844,268.0583190917969,267.5276794433594,269.5948486328125,268.1021728515625,289.983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013885584194213,1.9105806714492253e-08,0.0013885393273085,-0.0487837344408035,0.0,0.0,0.0,-0.0156794544309377,60.0,-20.78647232055664,-0.0,-1.3145837840511376e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
