time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
338760,291.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.09197998046875,0.0,0.0,0.0001043570882757,291.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.95587158203125,0.0,0.0,0.0001098930515581,291.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9571533203125,0.0,0.0,8.11666322988458e-05,290.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7730712890625,0.0,0.0,0.0001098931024898,292.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97723388671875,0.0,0.0,0.0005212843534536,290.8854064941406,294.1499938964844,268.0400085449219,267.50634765625,269.5758056640625,268.0835876464844,289.9764099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013899117475375,1.9232695436244285e-08,0.0013898925390094,-0.0491148009896278,0.0,0.0,0.0,-0.0157437175512313,60.0,-20.81693649291992,-0.0,-1.3171475643503072e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338820,291.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0813293457031,0.0,0.0,0.0001044599193846,291.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9461669921875,0.0,0.0,0.0001100013396353,291.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.94744873046875,0.0,0.0,8.124661690089852e-05,290.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7646179199219,0.0,0.0,0.000110001390567,292.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.97430419921875,0.0,0.0,0.0005217980360612,290.8813171386719,294.1499938964844,268.02166748046875,267.4845275878906,269.55670166015625,268.06500244140625,289.9692077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013912811409682,1.936109228495297e-08,0.0013912618160247,-0.0494497828185558,0.0,0.0,0.0,-0.0158087443560361,60.0,-20.84767723083496,-0.0,-1.319744313832416e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338880,291.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0706787109375,0.0,0.0,0.0001045631361193,291.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9364624023437,0.0,0.0,0.0001101100278901,291.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9377136230469,0.0,0.0,8.13268925412558e-05,290.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.75616455078125,0.0,0.0,0.0001101100788218,292.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9713439941406,0.0,0.0,0.0005223135813139,290.877197265625,294.1499938964844,268.0033264160156,267.462158203125,269.5376281738281,268.04638671875,289.96197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013926557730883,1.9489968750008305e-08,0.0013926362153142,-0.0497860051691532,0.0,0.0,0.0,-0.0158740151673555,60.0,-20.87862777709961,-0.0,-1.3223534267581274e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338940,291.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.06005859375,0.0,0.0,0.0001046656470862,291.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9267578125,0.0,0.0,0.0001102179812733,291.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.92803955078125,0.0,0.0,8.140662976074964e-05,290.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7477111816406,0.0,0.0,0.000110218032205,292.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9683532714844,0.0,0.0,0.0005228256923146,290.873046875,294.1499938964844,267.9849853515625,267.4393310546875,269.5185241699219,268.0277709960937,289.9547424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013940209755674,1.9617965918428133e-08,0.001394001301378,-0.0501199141144752,0.0,0.0,0.0,-0.015938838943839,60.0,-20.90966033935547,-0.0,-1.3249471919607458e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339000,291.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0494689941406,0.0,0.0,0.0001047662517521,291.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9170837402344,0.0,0.0,0.0001103239192161,291.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9183349609375,0.0,0.0,8.148486813297495e-05,290.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7392883300781,0.0,0.0,0.0001103239701478,292.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9653625488281,0.0,0.0,0.0005233281990513,290.8688659667969,294.1499938964844,267.9666748046875,267.4160461425781,269.4994201660156,268.0091552734375,289.947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013953606830909,1.97435756632558e-08,0.0013953410089015,-0.0504475831985473,0.0,0.0,0.0,-0.0160024557262659,60.0,-20.940561294555664,-0.0,-1.3274951982111818e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339060,291.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.03887939453125,0.0,0.0,0.0001048636404448,291.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9074401855469,0.0,0.0,0.0001104264738387,291.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.90869140625,0.0,0.0,8.156061812769622e-05,290.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7308959960937,0.0,0.0,0.0001104265247704,292.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0005238146986812,290.8646850585937,294.1499938964844,267.9483337402344,267.3923034667969,269.48028564453125,267.99053955078125,289.9402770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013966577826067,1.9865181499767466e-08,0.0013966378755867,-0.0507647842168808,0.0,0.0,0.0,-0.0160640440881252,60.0,-20.971092224121094,-0.0,-1.329964192109401e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339120,291.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0283203125,0.0,0.0,0.0001049565325956,291.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8977966308594,0.0,0.0,0.0001105242990888,291.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8990478515625,0.0,0.0,8.163287566276267e-05,290.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.72247314453125,0.0,0.0,0.0001105243500205,292.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9592590332031,0.0,0.0,0.000524278730154,290.8604431152344,294.1499938964844,267.92999267578125,267.3681640625,269.461181640625,267.971923828125,289.9330139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013978948118165,1.99811687195961e-08,0.0013978749047964,-0.0510673187673091,0.0,0.0,0.0,-0.0161227863281965,60.0,-21.001020431518555,-0.0,-1.3323212044724644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339180,291.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0177917480469,0.0,0.0,0.0001050437567755,291.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.88818359375,0.0,0.0,0.0001106161435018,291.2980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.889404296875,0.0,0.0,8.17007094155997e-05,290.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7140808105469,0.0,0.0,0.0001106161944335,292.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9561767578125,0.0,0.0,0.0005247144144959,290.856201171875,294.1499938964844,267.9116516113281,267.3436279296875,269.4420471191406,267.95330810546875,289.9257507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013990564038977,2.009006649927869e-08,0.001399036264047,-0.0513513535261154,0.0,0.0,0.0,-0.0161779373884201,60.0,-21.030065536499023,-0.0,-1.3345361082883758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339240,291.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0072937011719,0.0,0.0,0.0001051240469678,291.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8785705566406,0.0,0.0,0.0001107006901293,291.3001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8797912597656,0.0,0.0,8.176315895980224e-05,290.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7056884765625,0.0,0.0,0.000110700741061,292.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530944824219,0.0,0.0,0.0005251155234873,290.8518981933594,294.1499938964844,267.8933410644531,267.3187255859375,269.42291259765625,267.9347229003906,289.9184875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014001256786286,2.0190316973867084e-08,0.001400105538778,-0.0516128167510032,0.0,0.0,0.0,-0.0162287112325429,60.0,-21.05802726745605,-0.0,-1.3365767870254788e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339300,291.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9967956542969,0.0,0.0,0.0001051966319209,291.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8689880371094,0.0,0.0,0.000110777124064,291.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.87017822265625,0.0,0.0,8.181961311493069e-05,290.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6972961425781,0.0,0.0,0.0001107771749957,292.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.949951171875,0.0,0.0,0.0005254780990071,290.8475952148437,294.1499938964844,267.875,267.29345703125,269.4037780761719,267.9161682128906,289.91119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014010922750458,2.0280939594385927e-08,0.0014010720187798,-0.0518491677939891,0.0,0.0,0.0,-0.01627460680902,60.0,-21.084623336791992,-0.0,-1.3384229191615304e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339360,291.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.986328125,0.0,0.0,0.0001052603765856,291.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8594055175781,0.0,0.0,0.0001108442593249,291.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8606262207031,0.0,0.0,8.186919149011374e-05,290.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6889343261719,0.0,0.0,0.0001108443102566,292.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9468078613281,0.0,0.0,0.0005257964949123,290.84326171875,294.1499938964844,267.8566589355469,267.26788330078125,269.3846130371094,267.8976135253906,289.9039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014019412919878,2.036053281528893e-08,0.0014019209193065,-0.0520567409694194,0.0,0.0,0.0,-0.0163149181753397,60.0,-21.109682083129883,-0.0,-1.340045230335818e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339420,291.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.97589111328125,0.0,0.0,0.0001053146115737,291.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.849853515625,0.0,0.0,0.0001109013683162,291.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8510437011719,0.0,0.0,8.191137749236077e-05,290.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6805725097656,0.0,0.0,0.000110901411972,292.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9436340332031,0.0,0.0,0.0005260674515739,290.8388977050781,294.1499938964844,267.8383483886719,267.2419738769531,269.365478515625,267.87908935546875,289.8966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014026635326445,2.0428238656222675e-08,0.0014026430435478,-0.0522333085536956,0.0,0.0,0.0,-0.016349209472537,60.0,-21.133018493652344,-0.0,-1.3414262411970412e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339480,291.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9654846191406,0.0,0.0,0.0001053586893249,291.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.84033203125,0.0,0.0,0.0001109477889258,291.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8415222167969,0.0,0.0,8.19456618046388e-05,290.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6722106933594,0.0,0.0,0.0001109478325815,292.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9404296875,0.0,0.0,0.0005262876511551,290.8345031738281,294.1499938964844,267.82000732421875,267.2158203125,269.3463439941406,267.860595703125,289.88934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014032506151124,2.048327019110729e-08,0.0014032301260158,-0.0523768216371536,0.0,0.0,0.0,-0.0163770802319049,60.0,-21.15458869934082,-0.0,-1.3425490408280893e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339540,291.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.955078125,0.0,0.0,0.0001053920859703,291.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.830810546875,0.0,0.0,0.000110982946353,291.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8320007324219,0.0,0.0,8.197162969736382e-05,290.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.66387939453125,0.0,0.0,0.0001109829972847,292.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9372253417969,0.0,0.0,0.0005264544161036,290.8301086425781,294.1499938964844,267.8016662597656,267.1893920898437,269.32720947265625,267.8421325683594,289.88201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014036952052265,2.0524948851630146e-08,0.0014036747161298,-0.0524855107069015,0.0,0.0,0.0,-0.0163981895893812,60.0,-21.17395401000977,-0.0,-1.3433999868084356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339600,291.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9447326660156,0.0,0.0,0.0001054145468515,291.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8213195800781,0.0,0.0,0.0001110066077671,291.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8224792480469,0.0,0.0,8.198910654755309e-05,290.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6555480957031,0.0,0.0,0.0001110066514229,292.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9339599609375,0.0,0.0,0.0005265666404739,290.82568359375,294.1499938964844,267.7833251953125,267.1627197265625,269.3080749511719,267.8236694335937,289.87469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014039943926036,2.0552986867983243e-08,0.0014039737870916,-0.0525586232542991,0.0,0.0,0.0,-0.0164123903959989,60.0,-21.191389083862305,-0.0,-1.343972400036364e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339660,291.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.93438720703125,0.0,0.0,0.0001054254025802,291.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8118591308594,0.0,0.0,0.0001110180382966,291.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8130187988281,0.0,0.0,8.199754665838555e-05,290.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6472473144531,0.0,0.0,0.0001110180892283,292.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93072509765625,0.0,0.0,0.0005266208900138,290.8211975097656,294.1499938964844,267.7650146484375,267.13580322265625,269.2889404296875,267.80523681640625,289.86737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001404138864018,2.0566526259813145e-08,0.001404118258506,-0.0525939278304576,0.0,0.0,0.0,-0.0164192467927932,60.0,-21.20636940002441,-0.0,-1.3442489432691218e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339720,291.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.924072265625,0.0,0.0,0.000105425446236,291.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8023986816406,0.0,0.0,0.0001110180819523,291.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8035583496094,0.0,0.0,8.199758303817362e-05,290.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6389465332031,0.0,0.0,0.000111018132884,292.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92742919921875,0.0,0.0,0.0005266211228445,290.8167419433594,294.1499938964844,267.7466735839844,267.1087341308594,269.26983642578125,267.786865234375,289.86004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014041393296793,2.0566561786949933e-08,0.0014041188405826,-0.0525940209627151,0.0,0.0,0.0,-0.0164192654192447,60.0,-21.219379425048828,-0.0,-1.344249795920405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339780,291.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.913818359375,0.0,0.0,0.0001054132371791,291.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79296875,0.0,0.0,0.0001110052253352,291.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.79412841796875,0.0,0.0,8.19880879134871e-05,290.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.63067626953125,0.0,0.0,0.0001110052762669,292.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92413330078125,0.0,0.0,0.0005265601212158,290.8122253417969,294.1499938964844,267.72833251953125,267.0814514160156,269.250732421875,267.7684936523437,289.85272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014039766974747,2.0551297552628973e-08,0.0014039560919627,-0.052554216235876,0.0,0.0,0.0,-0.0164115354418754,60.0,-21.22976875305176,-0.0,-1.343938293985048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339840,291.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.903564453125,0.0,0.0,0.0001053906744346,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7835693359375,0.0,0.0,0.0001109814693336,291.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7846984863281,0.0,0.0,8.19705383037217e-05,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6224060058594,0.0,0.0,0.0001109815129893,292.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9208068847656,0.0,0.0,0.0005264474311843,290.8077087402344,294.1499938964844,267.7099914550781,267.0540466308594,269.23162841796875,267.7501525878906,289.8453674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014036761131137,2.0523101440517173e-08,0.0014036556240171,-0.0524806901812553,0.0,0.0,0.0,-0.0163972564041614,60.0,-21.238201141357425,-0.0,-1.343362612260535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339900,291.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8933410644531,0.0,0.0,0.0001053556479746,291.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7742004394531,0.0,0.0,0.0001109445875044,291.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7753295898437,0.0,0.0,8.19432971184142e-05,290.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6141357421875,0.0,0.0,0.0001109446311602,292.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9174499511719,0.0,0.0,0.0005262724589556,290.8031616210937,294.1499938964844,267.6916809082031,267.0264892578125,269.2125549316406,267.7318420410156,289.8380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014032095205038,2.0479344442492223e-08,0.0014031890314072,-0.0523665845394134,0.0,0.0,0.0,-0.016375096514821,60.0,-21.243968963623047,-0.0,-1.3424697442587785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339960,291.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8831787109375,0.0,0.0,0.0001053106243489,291.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.76483154296875,0.0,0.0,0.0001108971700887,291.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7659606933594,0.0,0.0,8.190827793441713e-05,290.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6059265136719,0.0,0.0,0.0001108972137444,292.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9140930175781,0.0,0.0,0.0005260476027615,290.798583984375,294.1499938964844,267.67333984375,266.99884033203125,269.1934814453125,267.71356201171875,289.8306579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014026098651811,2.0423101432243133e-08,0.0014025893760845,-0.0522199086844921,0.0,0.0,0.0,-0.016346612945199,60.0,-21.24778938293457,-0.0,-1.341322217740526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340020,291.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8730163574219,0.0,0.0,0.0001052545630955,291.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7555236816406,0.0,0.0,0.0001108381329686,291.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7566223144531,0.0,0.0,8.186466584447771e-05,290.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5976867675781,0.0,0.0,0.0001108381766243,292.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91070556640625,0.0,0.0,0.0005257675074972,290.79400634765625,294.1499938964844,267.6549987792969,266.9710998535156,269.1744384765625,267.6953125,289.8232727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014018630608916,2.035306856384977e-08,0.0014018426882103,-0.0520372726023197,0.0,0.0,0.0,-0.0163111444562673,60.0,-21.24921226501465,-0.0,-1.3398941689501953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340080,291.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8628845214844,0.0,0.0,0.0001051882281899,291.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7462158203125,0.0,0.0,0.0001107682837755,291.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.747314453125,0.0,0.0,8.181307930499315e-05,290.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5895080566406,0.0,0.0,0.0001107683274312,292.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.90728759765625,0.0,0.0,0.0005254361894913,290.7893981933594,294.1499938964844,267.6366577148437,266.9432678222656,269.1554260253906,267.6770935058594,289.8158874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014009794685989,2.0270217504503307e-08,0.0014009592123329,-0.0518211983144283,0.0,0.0,0.0,-0.0162691846489906,60.0,-21.24873161315918,-0.0,-1.338205635192935e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340140,291.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8528137207031,0.0,0.0,0.0001051106955856,291.4627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7369384765625,0.0,0.0,0.0001106866329791,291.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.738037109375,0.0,0.0,8.175276889232919e-05,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5813293457031,0.0,0.0,0.0001106866766349,292.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90386962890625,0.0,0.0,0.0005250488757155,290.7847900390625,294.1499938964844,267.61834716796875,266.9154052734375,269.1364440917969,267.6589050292969,289.8085021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001399946748279,2.0173372305976045e-08,0.001399926492013,-0.0515686273574829,0.0,0.0,0.0,-0.016220137476921,60.0,-21.245586395263672,-0.0,-1.336233310667012e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340200,291.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8427734375,0.0,0.0,0.0001050250721164,291.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.72772216796875,0.0,0.0,0.0001105964693124,291.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7287902832031,0.0,0.0,8.168617932824418e-05,290.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5731811523437,0.0,0.0,0.0001105965129681,292.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90045166015625,0.0,0.0,0.0005246212240308,290.7801513671875,294.1499938964844,267.6000061035156,266.88751220703125,269.1174621582031,267.6407165527344,289.8011169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001398806227371,2.0066430295173632e-08,0.0013987862039357,-0.0512897036969661,0.0,0.0,0.0,-0.0161659773439168,60.0,-21.24077606201172,-0.0,-1.334056918267379e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340260,291.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.832763671875,0.0,0.0,0.0001049293641699,291.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.718505859375,0.0,0.0,0.0001104956827475,291.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7195739746094,0.0,0.0,8.161173172993585e-05,290.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5650329589844,0.0,0.0,0.0001104957264033,292.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.89697265625,0.0,0.0,0.0005241431063041,290.7754821777344,294.1499938964844,267.5816650390625,266.859619140625,269.0985107421875,267.6225891113281,289.793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001397531479597,1.9946890361666192e-08,0.001397511572577,-0.0509779080748558,0.0,0.0,0.0,-0.0161054357886314,60.0,-21.23384666442871,-0.0,-1.3316262936768908e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340320,291.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.82275390625,0.0,0.0,0.0001048255508067,291.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7093200683594,0.0,0.0,0.0001103863687603,291.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7103881835937,0.0,0.0,8.153099770424888e-05,290.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5569152832031,0.0,0.0,0.0001103864051401,292.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8935241699219,0.0,0.0,0.0005236245924606,290.77081298828125,294.1499938964844,267.5633239746094,266.8317565917969,269.07958984375,267.6044616699219,289.78631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013961488148197,1.9817237628672053e-08,0.0013961289077997,-0.0506397262215614,0.0,0.0,0.0,-0.0160397738218307,60.0,-21.22530174255371,-0.0,-1.3289925959725224e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340380,291.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8128356933594,0.0,0.0,0.0001047122423187,291.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7001647949219,0.0,0.0,0.0001102670430555,291.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.70123291015625,0.0,0.0,8.144286402966827e-05,290.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.548828125,0.0,0.0,0.0001102670867112,292.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8900146484375,0.0,0.0,0.0005230585811659,290.76611328125,294.1499938964844,267.5450134277344,266.80389404296875,269.0606994628906,267.5863952636719,289.7789001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013946394901722,1.9675718831990707e-08,0.0013946198159828,-0.0502705685794353,0.0,0.0,0.0,-0.0159681029617786,60.0,-21.21450424194336,-0.0,-1.3261207243431272e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340440,291.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80291748046875,0.0,0.0,0.0001045922981575,291.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6910400390625,0.0,0.0,0.0001101407324313,291.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6921081542969,0.0,0.0,8.134957170113921e-05,290.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5407409667969,0.0,0.0,0.000110140776087,292.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865051269531,0.0,0.0,0.0005224594497121,290.76141357421875,294.1499938964844,267.52667236328125,266.776123046875,269.04180908203125,267.5683288574219,289.771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013930419227108,1.9525916883367245e-08,0.0013930223649367,-0.0498797819018363,0.0,0.0,0.0,-0.0158922336995601,60.0,-21.20225143432617,-0.0,-1.3230841489075829e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340500,291.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7930603027344,0.0,0.0,0.0001044655509758,291.4533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.68194580078125,0.0,0.0,0.0001100072622648,291.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6829833984375,0.0,0.0,8.125098975142464e-05,290.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5326843261719,0.0,0.0,0.0001100073059205,292.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88299560546875,0.0,0.0,0.0005218263249844,290.7566833496094,294.1499938964844,267.5083312988281,266.7484130859375,269.0229797363281,267.55029296875,289.7640380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001391353784129,1.936762039633777e-08,0.0013913344591856,-0.0494668148458004,0.0,0.0,0.0,-0.0158120654523372,60.0,-21.188549041748047,-0.0,-1.3198791748436633e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340560,291.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7832336425781,0.0,0.0,0.0001043312222464,291.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6728820800781,0.0,0.0,0.0001098658103728,291.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6739196777344,0.0,0.0,8.114651427604258e-05,290.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.524658203125,0.0,0.0,0.0001098658540286,292.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.87945556640625,0.0,0.0,0.0005211553070694,290.751953125,294.1499938964844,267.489990234375,266.7207946777344,269.0041809082031,267.53228759765625,289.7566223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013895645970478,1.919985592735429e-08,0.0013895453885197,-0.0490291155874729,0.0,0.0,0.0,-0.015727100893855,60.0,-21.17313766479492,-0.0,-1.3164866174975034e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340620,291.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7734375,0.0,0.0,0.0001041914147208,291.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6638488769531,0.0,0.0,0.0001097185886465,291.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6648864746094,0.0,0.0,8.103777508949861e-05,290.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.51666259765625,0.0,0.0,0.0001097186250262,292.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759155273437,0.0,0.0,0.0005204569315537,290.7472229003906,294.1499938964844,267.4716796875,266.6932983398437,268.9853820800781,267.5143127441406,289.7491760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013877024175599,1.9025252484539124e-08,0.0013876834418624,-0.0485735461115837,0.0,0.0,0.0,-0.0156386736780405,60.0,-21.15651130676269,-0.0,-1.31296047811702e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340680,291.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.763671875,0.0,0.0,0.000104045815533,291.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.65484619140625,0.0,0.0,0.0001095652623916,291.3085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6558532714844,0.0,0.0,8.092453208519146e-05,290.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5086669921875,0.0,0.0,0.0001095653060474,292.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8723449707031,0.0,0.0,0.0005197296268306,290.7424621582031,294.1499938964844,267.4533386230469,266.6659545898437,268.9666442871094,267.496337890625,289.7417297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013857630547136,1.884341394031708e-08,0.0013857443118467,-0.0480990707874298,0.0,0.0,0.0,-0.0155465807765722,60.0,-21.13874244689941,-0.0,-1.3092933670577622e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340740,291.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7539367675781,0.0,0.0,0.0001038951595546,291.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6458740234375,0.0,0.0,0.0001094066174118,291.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6468811035156,0.0,0.0,8.080735278781503e-05,290.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5007019042969,0.0,0.0,0.0001094066537916,292.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8687744140625,0.0,0.0,0.0005189771181903,290.7376708984375,294.1499938964844,267.4349975585937,266.6387634277344,268.9479064941406,267.4783935546875,289.7342834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013837565202265,1.8655262223887803e-08,0.0013837377773597,-0.0476080849766731,0.0,0.0,0.0,-0.0154512906447052,60.0,-21.11943626403809,-0.0,-1.305504184756501e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340800,291.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7442626953125,0.0,0.0,0.0001037402253132,291.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6369323730469,0.0,0.0,0.0001092434613383,291.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.637939453125,0.0,0.0,8.068684837780893e-05,290.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.49273681640625,0.0,0.0,0.000109243504994,292.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8651733398437,0.0,0.0,0.0005182031891308,290.73291015625,294.1499938964844,267.4166564941406,266.6117553710937,268.9292297363281,267.4604797363281,289.726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013816928258165,1.846177433151297e-08,0.0013816744321957,-0.0471031367778778,0.0,0.0,0.0,-0.0153532978147268,60.0,-21.099271774291992,-0.0,-1.3016132527354785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340860,291.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.734619140625,0.0,0.0,0.0001035806781146,291.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6280212402344,0.0,0.0,0.000109075452201,291.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6290283203125,0.0,0.0,8.056275692069903e-05,290.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4848327636719,0.0,0.0,0.0001090754958568,292.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.861572265625,0.0,0.0,0.0005174062098376,290.72808837890625,294.1499938964844,267.3983459472656,266.5849609375,268.9105834960937,267.4425964355469,289.7193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013795677805319,1.8262520384837444e-08,0.0013795495033264,-0.0465831086039543,0.0,0.0,0.0,-0.0152523852884769,60.0,-21.077926635742188,-0.0,-1.2976124708075076e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340920,291.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7250061035156,0.0,0.0,0.0001034180968417,291.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.619140625,0.0,0.0,0.0001089042416424,291.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6201477050781,0.0,0.0,8.043630805332214e-05,290.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4769592285156,0.0,0.0,0.0001089042852981,292.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8579406738281,0.0,0.0,0.0005165940965525,290.7232971191406,294.1499938964844,267.3800048828125,266.5583801269531,268.8919677734375,267.4247436523437,289.7118835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013774022227153,1.805947569266664e-08,0.0013773841783404,-0.0460531488060951,0.0,0.0,0.0,-0.0151495533064007,60.0,-21.05583953857422,-0.0,-1.2935419135828854e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340980,291.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7154235839844,0.0,0.0,0.0001032530126394,291.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6102905273437,0.0,0.0,0.0001087304044631,291.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6112976074219,0.0,0.0,8.030790922930464e-05,290.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4690856933594,0.0,0.0,0.0001087304481188,292.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.85430908203125,0.0,0.0,0.0005157694686204,290.7184753417969,294.1499938964844,267.3616638183594,266.53204345703125,268.8733825683594,267.4068908691406,289.7044372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013752036029472,1.7853317046956363e-08,0.0013751856749877,-0.0455150157213211,0.0,0.0,0.0,-0.0150451436638832,60.0,-21.033126831054688,-0.0,-1.2894153655906848e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341040,291.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7059020996094,0.0,0.0,0.0001030850180541,291.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6014709472656,0.0,0.0,0.0001085534968296,291.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6024475097656,0.0,0.0,8.017724758246914e-05,290.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612121582031,0.0,0.0,0.0001085535332094,292.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8506774902344,0.0,0.0,0.000514930288773,290.713623046875,294.1499938964844,267.34332275390625,266.5059509277344,268.8548278808594,267.3890686035156,289.69696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013729658676311,1.7643513317011642e-08,0.0013729482889175,-0.0449673347175121,0.0,0.0,0.0,-0.0149388872087001,60.0,-21.00983428955078,-0.0,-1.2852225950155116e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
