time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
341100,291.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6964111328125,0.0,0.0,0.0001029150298563,291.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5926818847656,0.0,0.0,0.0001083744937204,291.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5936889648437,0.0,0.0,8.004503615666181e-05,290.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4533996582031,0.0,0.0,0.0001083745301002,292.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8470153808594,0.0,0.0,0.0005140812136232,290.70880126953125,294.1499938964844,267.32501220703125,266.48016357421875,268.8363037109375,267.37127685546875,289.6894836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707018224522,1.7431228016562272e-08,0.0013706843601539,-0.0444131381809711,0.0,0.0,0.0,-0.0148313753306865,60.0,-20.98577690124512,-0.0,-1.28098733398474e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341160,291.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6869506835937,0.0,0.0,0.0001027436155709,291.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5839538574219,0.0,0.0,0.000108193984488,291.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5849304199219,0.0,0.0,7.991171150933951e-05,290.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4455871582031,0.0,0.0,0.0001081940208678,292.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8433532714844,0.0,0.0,0.0005132249207235,290.7039489746094,294.1499938964844,267.3066711425781,266.45465087890625,268.8178100585937,267.3534851074219,289.6820068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013684185687452,1.7217155701132473e-08,0.0013684014556929,-0.0438542254269123,0.0,0.0,0.0,-0.0147229563444852,60.0,-20.961326599121094,-0.0,-1.2767233670274436e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341220,291.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6775207519531,0.0,0.0,0.0001025710589601,291.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5752258300781,0.0,0.0,0.0001080122747225,291.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5762023925781,0.0,0.0,7.977749919518828e-05,290.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.43780517578125,0.0,0.0,0.0001080123111023,292.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.83966064453125,0.0,0.0,0.0005123629816807,290.6990661621094,294.1499938964844,267.288330078125,266.4294738769531,268.79937744140625,267.3357238769531,289.6745300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013661202974617,1.7001662300231146e-08,0.0013661033008247,-0.0432915687561035,0.0,0.0,0.0,-0.0146138193085789,60.0,-20.9365348815918,-0.0,-1.2724382258966216e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341280,291.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.66815185546875,0.0,0.0,0.000102397876617,291.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5665283203125,0.0,0.0,0.0001078299028449,291.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5675048828125,0.0,0.0,7.96427993918769e-05,290.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4300537109375,0.0,0.0,0.0001078299392247,292.0217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8359680175781,0.0,0.0,0.0005114978994242,290.6942138671875,294.1499938964844,267.2699890136719,266.4046325683594,268.78094482421875,267.3179931640625,289.66705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363813644275,1.6785390855034166e-08,0.0013637968804687,-0.0427268408238887,0.0,0.0,0.0,-0.0145042883232235,60.0,-20.91150665283203,-0.0,-1.268144984578612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341340,291.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6588134765625,0.0,0.0,0.0001022244323394,291.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5578918457031,0.0,0.0,0.0001076472617569,291.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.558837890625,0.0,0.0,7.950790313770995e-05,290.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4223327636719,0.0,0.0,0.0001076472981367,292.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8322448730469,0.0,0.0,0.0005106315365992,290.6893005371094,294.1499938964844,267.2516784667969,266.3801574707031,268.7625732421875,267.3002624511719,289.6595458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615033822134,1.6568790783821896e-08,0.0013614868512377,-0.0421612113714218,0.0,0.0,0.0,-0.0143945896998047,60.0,-20.88628387451172,-0.0,-1.2638523116947908e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341400,291.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6495056152344,0.0,0.0,0.0001020511917886,291.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5492553710937,0.0,0.0,0.0001074648316716,291.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5502014160156,0.0,0.0,7.937315967865288e-05,290.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.41461181640625,0.0,0.0,0.0001074648680514,292.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8285217285156,0.0,0.0,0.0005097661633044,290.6844177246094,294.1499938964844,267.2333374023437,266.3560791015625,268.74420166015625,267.2825622558594,289.6520690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013591960305348,1.63524465079945e-08,0.0013591796159744,-0.0415962077677249,0.0,0.0,0.0,-0.0142850214615464,60.0,-20.86098861694336,-0.0,-1.259572002254572e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341460,291.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6402282714844,0.0,0.0,0.0001018781913444,291.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5406494140625,0.0,0.0,0.0001072826489689,291.2789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5415954589844,0.0,0.0,7.923860539449379e-05,290.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40692138671875,0.0,0.0,0.0001072826853487,292.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8247985839844,0.0,0.0,0.0005089020123705,290.67950439453125,294.1499938964844,267.2149963378906,266.3323669433594,268.72589111328125,267.264892578125,289.64459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568917056545,1.6136402436472963e-08,0.0013568755239248,-0.0410319529473781,0.0,0.0,0.0,-0.0141756040975451,60.0,-20.83564567565918,-0.0,-1.2553049089092388e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341520,291.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6309814453125,0.0,0.0,0.0001017061658785,291.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5320739746094,0.0,0.0,0.0001071014994522,291.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.53302001953125,0.0,0.0,7.910480053396896e-05,290.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3992614746094,0.0,0.0,0.000107101535832,292.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.821044921875,0.0,0.0,0.0005080426926724,290.67462158203125,294.1499938964844,267.1966552734375,266.3091125488281,268.70758056640625,267.2471923828125,289.6370849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013546004192903,1.5921571616672736e-08,0.0013545844703912,-0.0404708310961723,0.0,0.0,0.0,-0.0140668032690882,60.0,-20.81035614013672,-0.0,-1.251069079444278e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341580,291.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.62176513671875,0.0,0.0,0.0001015355883282,291.4324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5235595703125,0.0,0.0,0.0001069218778866,291.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.52447509765625,0.0,0.0,7.897213072283193e-05,290.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3916015625,0.0,0.0,0.0001069219142664,292.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8172912597656,0.0,0.0,0.000507190648932,290.669677734375,294.1499938964844,267.1783447265625,266.2862854003906,268.6893310546875,267.22955322265625,289.6296081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013523284578695,1.5708558009919216e-08,0.0013523127418011,-0.0399144142866134,0.0,0.0,0.0,-0.0139589207246899,60.0,-20.785245895385746,-0.0,-1.2468758825434634e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341640,291.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.61260986328125,0.0,0.0,0.0001013664805213,291.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5150451660156,0.0,0.0,0.000106743798824,291.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5159606933594,0.0,0.0,7.884060323704034e-05,290.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3840026855469,0.0,0.0,0.0001067438279278,292.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81353759765625,0.0,0.0,0.0005063459393568,290.6647644042969,294.1499938964844,267.1600036621094,266.2638854980469,268.67108154296875,267.2119140625,289.6221008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013500762870535,1.5497375827067117e-08,0.0013500606874004,-0.0393627472221851,0.0,0.0,0.0,-0.0138519676402211,60.0,-20.76036071777344,-0.0,-1.2427257445324358e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341700,291.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6034545898437,0.0,0.0,0.0001011984641081,291.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5065612792969,0.0,0.0,0.0001065668693627,291.2674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5074768066406,0.0,0.0,7.87099270382896e-05,290.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3763732910156,0.0,0.0,0.0001065668984665,292.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.80975341796875,0.0,0.0,0.0005055066430941,290.6598205566406,294.1499938964844,267.14166259765625,266.24200439453125,268.65289306640625,267.1943054199219,289.6146240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001347838086076,1.5287557886267678e-08,0.0013478228356689,-0.0388146080076694,0.0,0.0,0.0,-0.0137457028031349,60.0,-20.73563003540039,-0.0,-1.2386094283556306e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341760,291.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5943603515625,0.0,0.0,0.0001010333144222,291.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.49810791015625,0.0,0.0,0.0001063929521478,291.26446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4990234375,0.0,0.0,7.85814700066112e-05,290.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3688049316406,0.0,0.0,0.0001063929885276,292.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80596923828125,0.0,0.0,0.0005046816659159,290.65484619140625,294.1499938964844,267.1233215332031,266.2205810546875,268.6347045898437,267.1766967773437,289.60711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013456384185701,1.508131397542911e-08,0.0013456232845783,-0.038275770843029,0.0,0.0,0.0,-0.0136412493884563,60.0,-20.7113094329834,-0.0,-1.23456970868574e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341820,291.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5852966308594,0.0,0.0,0.0001008699473459,291.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4896850585937,0.0,0.0,0.000106220919406,291.261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4905700683594,0.0,0.0,7.845440995879471e-05,290.8193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3612365722656,0.0,0.0,0.0001062209557858,292.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8021545410156,0.0,0.0,0.0005038656527176,290.64990234375,294.1499938964844,267.1050109863281,266.19970703125,268.6165466308594,267.1590881347656,289.5996398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013434623833745,1.487730560967293e-08,0.0013434475986286,-0.0377427451312541,0.0,0.0,0.0,-0.0135379284620285,60.0,-20.68731117248535,-0.0,-1.2305802954415412e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341880,291.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.57623291015625,0.0,0.0,0.0001007095270324,291.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.48126220703125,0.0,0.0,0.0001060519862221,291.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.482177734375,0.0,0.0,7.832963456166908e-05,290.82061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.35369873046875,0.0,0.0,0.0001060520226019,292.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7983703613281,0.0,0.0,0.0005030643078498,290.6449279785156,294.1499938964844,267.086669921875,266.1793518066406,268.5984191894531,267.1415100097656,289.5921325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013413256965577,1.4676973414395889e-08,0.0013413110282272,-0.0372192934155464,0.0,0.0,0.0,-0.0134364683181047,60.0,-20.663698196411133,-0.0,-1.2266690418982762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341940,291.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5672302246094,0.0,0.0,0.000100551675132,291.4262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.472900390625,0.0,0.0,0.0001058857596945,291.25537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4737854003906,0.0,0.0,7.820686732884496e-05,290.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3461608886719,0.0,0.0,0.0001058857960742,292.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7945251464844,0.0,0.0,0.0005022758268751,290.63995361328125,294.1499938964844,267.0683288574219,266.1595458984375,268.580322265625,267.1239318847656,289.58465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013392232358455,1.4479851984106062e-08,0.0013392086839303,-0.036704197525978,0.0,0.0,0.0,-0.0133366351947188,60.0,-20.64070701599121,-0.0,-1.222826568891833e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342000,291.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5582580566406,0.0,0.0,0.0001003967918222,291.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.46453857421875,0.0,0.0,0.0001057226618286,291.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4654235839844,0.0,0.0,7.808639929862693e-05,290.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3386535644531,0.0,0.0,0.0001057226982084,292.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.79071044921875,0.0,0.0,0.0005015021306462,290.6349792480469,294.1499938964844,267.04998779296875,266.14031982421875,268.562255859375,267.1063537597656,289.5771789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013371602399274,1.4286437810540065e-08,0.0013371460372582,-0.0361987650394439,0.0,0.0,0.0,-0.0132386796176433,60.0,-20.61811828613281,-0.0,-1.2190621134777757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342060,291.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.54931640625,0.0,0.0,0.000100227051007,291.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4562072753906,0.0,0.0,0.0001055439206538,291.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.45709228515625,0.0,0.0,7.795438432367519e-05,290.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3311767578125,0.0,0.0,0.0001055439570336,292.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.786865234375,0.0,0.0,0.0005006542778573,290.6299743652344,294.1499938964844,267.0316772460937,266.1214294433594,268.544189453125,267.0888366699219,289.5696716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013348995707929,1.4074475807035472e-08,0.0013348856009542,-0.0356448329985141,0.0,0.0,0.0,-0.0131313307210803,60.0,-20.594820022583008,-0.0,-1.214943381455669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342120,291.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5403747558594,0.0,0.0,0.0001000290722004,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4479064941406,0.0,0.0,0.0001053354426403,291.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.44879150390625,0.0,0.0,7.780039595672861e-05,290.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3236999511719,0.0,0.0,0.0001053354717441,292.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78302001953125,0.0,0.0,0.0004996653296984,290.625,294.1499938964844,267.0133361816406,266.1026306152344,268.52618408203125,267.07135009765625,289.56219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013322629965841,1.382724779119826e-08,0.0013322491431608,-0.0349986925721168,0.0,0.0,0.0,-0.0130061218515038,60.0,-20.56901931762696,-0.0,-1.210148212749118e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342180,291.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5315246582031,0.0,0.0,9.981491166399792e-05,291.42205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.43963623046875,0.0,0.0,0.0001051099170581,291.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4405212402344,0.0,0.0,7.76338274590671e-05,290.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3162536621094,0.0,0.0,0.0001051099461619,292.00830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7791442871094,0.0,0.0,0.0004985955310985,290.6199951171875,294.1499938964844,266.9949951171875,266.0838928222656,268.5081787109375,267.053955078125,289.5547180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294104719534,1.3559811939956036e-08,0.0013293969677761,-0.0342996940016746,0.0,0.0,0.0,-0.0128706777468323,60.0,-20.53867530822754,-0.0,-1.2049716247020117e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342240,291.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5226745605469,0.0,0.0,9.958382725017144e-05,291.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4314270019531,0.0,0.0,0.0001048665726557,291.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4322814941406,0.0,0.0,7.745409675408155e-05,290.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.308837890625,0.0,0.0,0.0001048666017595,292.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7752990722656,0.0,0.0,0.0004974412149749,290.6149597167969,294.1499938964844,266.9766540527344,266.0652160644531,268.490234375,267.0366516113281,289.5472412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013263326836749,1.3271247212287562e-08,0.0013263194123283,-0.0335454121232032,0.0,0.0,0.0,-0.0127245318144559,60.0,-20.50473403930664,-0.0,-1.199398553808351e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342300,291.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.51385498046875,0.0,0.0,9.93449575616978e-05,291.4202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4232177734375,0.0,0.0,0.000104615035525,291.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.424072265625,0.0,0.0,7.726830517640337e-05,290.8304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.30145263671875,0.0,0.0,0.0001046150646288,292.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7714233398437,0.0,0.0,0.0004962480743415,290.6099548339844,294.1499938964844,266.9583435058594,266.046630859375,268.4723205566406,267.0194702148437,289.5397644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013231512857601,1.297296758906441e-08,0.0013231383636593,-0.0327656790614128,0.0,0.0,0.0,-0.0125734666362404,60.0,-20.46810913085937,-0.0,-1.193651399944429e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342360,291.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5050964355469,0.0,0.0,9.910429071169348e-05,291.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4150390625,0.0,0.0,0.0001043615993694,291.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4158935546875,0.0,0.0,7.708112389082089e-05,290.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2940979003906,0.0,0.0,0.0001043616284732,292.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7675170898437,0.0,0.0,0.000495045853313,290.6049499511719,294.1499938964844,266.94000244140625,266.02813720703125,268.4544677734375,267.0023498535156,289.53228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013199457898736,1.2672442650796256e-08,0.0013199331006035,-0.0319800153374671,0.0,0.0,0.0,-0.0124212633818387,60.0,-20.429798126220703,-0.0,-1.1878749717197937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342420,291.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4963684082031,0.0,0.0,9.886724001262336e-05,291.41864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40692138671875,0.0,0.0,0.0001041119758156,291.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4077453613281,0.0,0.0,7.689675112487748e-05,290.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2867431640625,0.0,0.0,0.0001041120049194,292.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7636413574219,0.0,0.0,0.0004938617930747,290.59991455078125,294.1499938964844,266.9216613769531,266.0096740722656,268.4366149902344,266.9853210449219,289.5248107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001316788373515,1.2376431435257018e-08,0.0013167760334908,-0.0312060974538326,0.0,0.0,0.0,-0.0122713455930352,60.0,-20.390926361083984,-0.0,-1.182198943183721e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342480,291.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4876708984375,0.0,0.0,9.863849118119106e-05,291.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3988037109375,0.0,0.0,0.0001038710834109,291.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3996276855469,0.0,0.0,7.671883213333786e-05,290.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2794189453125,0.0,0.0,0.0001038711197907,292.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7597351074219,0.0,0.0,0.0004927191184833,290.5948791503906,294.1499938964844,266.9033203125,265.9913024902344,268.4188232421875,266.9683532714844,289.517333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013137416681274,1.20907861500541e-08,0.001313729560934,-0.03045922704041,0.0,0.0,0.0,-0.0121266786009073,60.0,-20.3525390625,-0.0,-1.1767345853286316e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342540,291.4622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.47900390625,0.0,0.0,9.842192230280487e-05,291.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3907165527344,0.0,0.0,0.0001036430330714,291.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3915710449219,0.0,0.0,7.655039371456951e-05,290.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2721252441406,0.0,0.0,0.0001036430621752,292.0021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7558288574219,0.0,0.0,0.0004916373291052,290.5898742675781,294.1499938964844,266.885009765625,265.97296142578125,268.4010314941406,266.95147705078125,289.5098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013108570128679,1.1820356249359064e-08,0.0013108452549204,-0.0297520942986011,0.0,0.0,0.0,-0.0119897164404392,60.0,-20.31572723388672,-0.0,-1.1715729186789758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342600,291.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.47039794921875,0.0,0.0,9.821694402489813e-05,291.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3826599121094,0.0,0.0,0.0001034271845128,291.203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.38348388671875,0.0,0.0,7.639096293132752e-05,290.8421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.26483154296875,0.0,0.0,0.0001034272136166,292.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7519226074219,0.0,0.0,0.0004906134563498,290.5848388671875,294.1499938964844,266.8666687011719,265.9547119140625,268.38330078125,266.9346008300781,289.5024108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013081269571557,1.1564400992369885e-08,0.0013081153156235,-0.0290827713906765,0.0,0.0,0.0,-0.0118600856512784,60.0,-20.28066635131836,-0.0,-1.1666979560231996e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342660,291.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4617919921875,0.0,0.0,9.80263575911522e-05,291.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3746337890625,0.0,0.0,0.000103226477222,291.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3754577636719,0.0,0.0,7.624272984685376e-05,290.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.257568359375,0.0,0.0,0.0001032265063258,292.0,303.1499938964844,285.1499938964844,0.0,-0.0,290.7480163574219,0.0,0.0,0.0004896614118479,290.57977294921875,294.1499938964844,266.84832763671875,265.9364929199219,268.3656005859375,266.9177551269531,289.4949645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013055882882326,1.1326406479383877e-08,0.0013055769959464,-0.0284603796899318,0.0,0.0,0.0,-0.011739551089704,60.0,-20.248411178588867,-0.0,-1.1621742146417092e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342720,291.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4532470703125,0.0,0.0,9.78449679678306e-05,291.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3666381835937,0.0,0.0,0.0001030354760587,291.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3674621582031,0.0,0.0,7.610164902871475e-05,290.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2503356933594,0.0,0.0,0.0001030355051625,291.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7440795898437,0.0,0.0,0.0004887553513981,290.5747375488281,294.1499938964844,266.8299865722656,265.9183349609375,268.347900390625,266.9009094238281,289.4875183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013031723210588,1.1099910324219309e-08,0.0013031612616032,-0.0278680268675088,0.0,0.0,0.0,-0.0116248400881886,60.0,-20.2181396484375,-0.0,-1.1578771363929265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342780,291.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4447021484375,0.0,0.0,9.76740338956006e-05,291.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3586730957031,0.0,0.0,0.0001028554688673,291.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3594970703125,0.0,0.0,7.596870273118839e-05,290.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2431335449219,0.0,0.0,0.0001028555052471,291.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7401428222656,0.0,0.0,0.0004879015032202,290.5697021484375,294.1499938964844,266.8116760253906,265.9002380371094,268.33026123046875,266.8840637207031,289.48004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013008955866098,1.0886465062753814e-08,0.0013008846435695,-0.0273097809404134,0.0,0.0,0.0,-0.0115167386829853,60.0,-20.190074920654297,-0.0,-1.1538350008777345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342840,291.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4361877441406,0.0,0.0,9.75141447270289e-05,291.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3507080078125,0.0,0.0,0.0001026871032081,291.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3515319824219,0.0,0.0,7.584434206364676e-05,290.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2359313964844,0.0,0.0,0.0001026871323119,291.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7362060546875,0.0,0.0,0.0004871028359048,290.56463623046875,294.1499938964844,266.7933349609375,265.8821716308594,268.3126220703125,266.86724853515625,289.4726257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012987658847123,1.0686810547611005e-08,0.0012987551745027,-0.0267875809222459,0.0,0.0,0.0,-0.011415621265769,60.0,-20.16388702392578,-0.0,-1.1500603847025566e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342900,291.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4277038574219,0.0,0.0,9.736567153595388e-05,291.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3428039550781,0.0,0.0,0.0001025307501549,291.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3435974121094,0.0,0.0,7.572886534035206e-05,290.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2287292480469,0.0,0.0,0.0001025307792588,291.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73223876953125,0.0,0.0,0.0004863611538894,290.5595703125,294.1499938964844,266.7749938964844,265.8641662597656,268.29498291015625,266.85040283203125,289.4651794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012967882212251,1.050140596703386e-08,0.0012967777438461,-0.0263026300817728,0.0,0.0,0.0,-0.0113217215985059,60.0,-20.140504837036133,-0.0,-1.1465606775118438e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342960,291.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.41925048828125,0.0,0.0,9.723249968374148e-05,291.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3348999023437,0.0,0.0,0.0001023905133479,291.166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.335693359375,0.0,0.0,7.562528480775654e-05,290.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2215576171875,0.0,0.0,0.0001023905424517,291.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.728271484375,0.0,0.0,0.0004856959276366,290.55450439453125,294.1499938964844,266.75665283203125,265.84619140625,268.2773742675781,266.8335266113281,289.4577331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012950144009664,1.0335113209691826e-08,0.0012950040400028,-0.0258676558732986,0.0,0.0,0.0,-0.0112375002354383,60.0,-20.119796752929688,-0.0,-1.1434262603415848e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343020,291.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.41082763671875,0.0,0.0,9.711177699500696e-05,291.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3269958496094,0.0,0.0,0.0001022633805405,291.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3277893066406,0.0,0.0,7.55313885747455e-05,290.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.21441650390625,0.0,0.0,0.0001022634096443,291.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.72430419921875,0.0,0.0,0.0004850928962696,290.5494079589844,294.1499938964844,266.73834228515625,265.8282470703125,268.2597961425781,266.8166198730469,289.4503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001293406356126,1.0184360910159285e-08,0.0012933961115777,-0.0254733171314001,0.0,0.0,0.0,-0.0111611504107713,60.0,-20.10140991210937,-0.0,-1.1405884947635061e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343080,291.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4024353027344,0.0,0.0,9.70096079981886e-05,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.31915283203125,0.0,0.0,0.0001021557909552,291.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3199462890625,0.0,0.0,7.54519205656834e-05,290.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.207275390625,0.0,0.0,0.0001021558200591,291.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7203063964844,0.0,0.0,0.0004845825314987,290.5443115234375,294.1499938964844,266.7200012207031,265.81036376953125,268.2422180175781,266.7996520996094,289.4429016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012920453445985,1.0056779409239882e-08,0.0012920353328809,-0.0251395795494318,0.0,0.0,0.0,-0.0110965352505445,60.0,-20.086469650268555,-0.0,-1.1381896314333065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343140,291.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.39404296875,0.0,0.0,9.6919946372509e-05,291.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.311279296875,0.0,0.0,0.0001020613781292,291.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.31207275390625,0.0,0.0,7.538218778790906e-05,290.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001342773437,0.0,0.0,0.0001020614072331,291.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.71630859375,0.0,0.0,0.0004841346817556,290.5392150878906,294.1499938964844,266.70166015625,265.79248046875,268.2246398925781,266.7826232910156,289.4354858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908510398119,9.944819190366161e-09,0.0012908411445096,-0.0248466990888118,0.0,0.0,0.0,-0.011039831675589,60.0,-20.074092864990234,-0.0,-1.1360865670440037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343200,291.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3856811523437,0.0,0.0,9.685053373686968e-05,291.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.303466796875,0.0,0.0,0.0001019882838591,291.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3042297363281,0.0,0.0,7.532820018241182e-05,290.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930236816406,0.0,0.0,0.0001019883129629,291.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7123107910156,0.0,0.0,0.0004837879678234,290.5341186523437,294.1499938964844,266.6833190917969,265.774658203125,268.20709228515625,266.7655029296875,289.4280700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012899263529106,9.858140082030786e-09,0.0012899165740236,-0.024619948118925,0.0,0.0,0.0,-0.0109959319233894,60.0,-20.06558990478516,-0.0,-1.1344597794504808e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343260,291.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3773193359375,0.0,0.0,9.679407958174124e-05,291.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.295654296875,0.0,0.0,0.0001019288320094,291.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2964172363281,0.0,0.0,7.528428977821022e-05,290.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859130859375,0.0,0.0,0.0001019288611132,291.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7082824707031,0.0,0.0,0.0004835059517063,290.52899169921875,294.1499938964844,266.6650085449219,265.7568359375,268.18951416015625,266.748291015625,289.420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012891743099316,9.78763559089657e-09,0.0012891645310446,-0.0244355089962482,0.0,0.0,0.0,-0.0109602240845561,60.0,-20.059814453125,-0.0,-1.1331373883649577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343320,291.4509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3689880371094,0.0,0.0,9.675961337052286e-05,291.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.287841796875,0.0,0.0,0.0001018925395328,291.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2886047363281,0.0,0.0,7.525748515035957e-05,290.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788024902344,0.0,0.0,0.0001018925686366,291.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7042236328125,0.0,0.0,0.0004833338025491,290.5238647460937,294.1499938964844,266.64666748046875,265.7390441894531,268.1719665527344,266.73095703125,289.41326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001288715051487,9.74459979374842e-09,0.0012887053890153,-0.0243229232728481,0.0,0.0,0.0,-0.0109384274110198,60.0,-20.058183670043945,-0.0,-1.132330567088502e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343380,291.4495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3606872558594,0.0,0.0,9.673953172750772e-05,291.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.280029296875,0.0,0.0,0.000101871388324,291.1259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2807922363281,0.0,0.0,7.524186366936192e-05,290.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717224121094,0.0,0.0,0.0001018714174279,291.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7001953125,0.0,0.0,0.0004832334816455,290.5187072753906,294.1499938964844,266.6283264160156,265.7212829589844,268.1543884277344,266.7135009765625,289.4058532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012884474126622,9.719509641570312e-09,0.0012884376337751,-0.0242572873830795,0.0,0.0,0.0,-0.0109257195144891,60.0,-20.05948257446289,-0.0,-1.1318604009602497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
