time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
343440,291.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3523864746094,0.0,0.0,9.674221655586734e-05,291.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2722473144531,0.0,0.0,0.0001018742186715,291.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.27301025390625,0.0,0.0,7.524395186919719e-05,290.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646423339844,0.0,0.0,0.0001018742404994,291.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.69610595703125,0.0,0.0,0.0004832468694075,290.5135498046875,294.1499938964844,266.6099853515625,265.7035522460937,268.1368103027344,266.6958923339844,289.3984680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012884829193353,9.722850968785224e-09,0.0012884732568636,-0.0242660287767648,0.0,0.0,0.0,-0.0109274117276072,60.0,-20.06538963317871,-0.0,-1.1319230708295437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343500,291.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3440856933594,0.0,0.0,9.67570740613155e-05,291.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.26446533203125,0.0,0.0,0.0001018898692564,291.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2652282714844,0.0,0.0,7.525551336584613e-05,290.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15753173828125,0.0,0.0,0.0001018898983602,291.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6920471191406,0.0,0.0,0.0004833211423829,290.50836181640625,294.1499938964844,266.5916748046875,265.6858215332031,268.11920166015625,266.6781311035156,289.3910827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012886807089671,9.7414023514375e-09,0.0012886710464954,-0.024314559996128,0.0,0.0,0.0,-0.0109368069097399,60.0,-20.074228286743164,-0.0,-1.1322708104444248e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343560,291.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3358154296875,0.0,0.0,9.679350478108972e-05,291.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2567138671875,0.0,0.0,0.0001019282281049,291.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2574462890625,0.0,0.0,7.528384594479576e-05,290.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15045166015625,0.0,0.0,0.0001019282572087,291.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6879272460937,0.0,0.0,0.0004835030995309,290.503173828125,294.1499938964844,266.5733337402344,265.6681213378906,268.10162353515625,266.66021728515625,289.3837280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012891656951978,9.786881527418244e-09,0.0012891559163108,-0.02443353459239,0.0,0.0,0.0,-0.0109598385170102,60.0,-20.086933135986328,-0.0,-1.133123461727337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343620,291.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3275451660156,0.0,0.0,9.684680844657124e-05,291.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2489318847656,0.0,0.0,0.0001019843621179,291.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24969482421875,0.0,0.0,7.532530435128137e-05,290.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14337158203125,0.0,0.0,0.0001019843912217,291.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6838073730469,0.0,0.0,0.0004837693704757,290.4979553222656,294.1499938964844,266.55499267578125,265.6504211425781,268.083984375,266.64208984375,289.3763427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001289875479415,9.853429183692697e-09,0.0012898655841127,-0.0246076267212629,0.0,0.0,0.0,-0.0109935421496629,60.0,-20.103496551513672,-0.0,-1.1343716721512465e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343680,291.4413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3192749023437,0.0,0.0,9.692055027699098e-05,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2411804199219,0.0,0.0,0.0001020620111376,291.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2419128417969,0.0,0.0,7.538265344919637e-05,290.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13629150390625,0.0,0.0,0.0001020620402414,291.9827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6796875,0.0,0.0,0.000484137708554,290.49273681640625,294.1499938964844,266.5366516113281,265.6327209472656,268.0663452148437,266.623779296875,289.36895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908574426546,9.945493317786712e-09,0.0012908474309369,-0.0248484648764133,0.0,0.0,0.0,-0.011040168814361,60.0,-20.12430763244629,-0.0,-1.1360996410303414e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343740,291.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3110046386719,0.0,0.0,9.70072578638792e-05,291.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2333984375,0.0,0.0,0.0001021533171297,291.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.234130859375,0.0,0.0,7.545009430032223e-05,290.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291809082031,0.0,0.0,0.0001021533462335,291.9818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.675537109375,0.0,0.0,0.0004845708608627,290.48748779296875,294.1499938964844,266.5183410644531,265.61505126953125,268.0486755371094,266.60528564453125,289.3616027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012920120498165,1.0053751609007122e-08,0.0012920020380988,-0.0251316614449024,0.0,0.0,0.0,-0.0110949967056512,60.0,-20.14809799194336,-0.0,-1.1381331432858133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343800,291.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.302734375,0.0,0.0,9.711538586998358e-05,291.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22564697265625,0.0,0.0,0.0001022671785904,291.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22637939453125,0.0,0.0,7.553418981842697e-05,290.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221008300781,0.0,0.0,0.0001022672076942,291.9809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6713562011719,0.0,0.0,0.0004851109697483,290.4822082519531,294.1499938964844,266.5,265.59735107421875,268.0309753417969,266.5865783691406,289.354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012934519909322,1.0188753840623122e-08,0.0012934418627992,-0.0254848096519708,0.0,0.0,0.0,-0.0111633697524666,60.0,-20.17620277404785,-0.0,-1.14067162826359e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343860,291.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2944641113281,0.0,0.0,9.723562834551558e-05,291.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2178955078125,0.0,0.0,0.0001023938020807,291.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2185974121094,0.0,0.0,7.562771497759968e-05,290.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150207519531,0.0,0.0,0.0001023938311845,291.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.66717529296875,0.0,0.0,0.0004857116146013,290.4769287109375,294.1499938964844,266.4816589355469,265.5796813964844,268.0132751464844,266.5677185058594,289.3468933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012950532836839,1.0338887967975552e-08,0.0012950430391356,-0.0258775316178798,0.0,0.0,0.0,-0.011239405721426,60.0,-20.207090377807617,-0.0,-1.1434979541036229e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343920,291.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2862243652344,0.0,0.0,9.737628715811296e-05,291.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2101135253906,0.0,0.0,0.0001025419260258,291.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108459472656,0.0,0.0,7.573712355224416e-05,290.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10791015625,0.0,0.0,0.0001025419551297,291.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6629638671875,0.0,0.0,0.0004864142392762,290.4716186523437,294.1499938964844,266.4633483886719,265.5619812011719,267.9955139160156,266.54864501953125,289.33953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012969266390427,1.0514514592330217e-08,0.0012969160452485,-0.0263369195163249,0.0,0.0,0.0,-0.0113283535465598,60.0,-20.24217987060547,-0.0,-1.14680858587235e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343980,291.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2779541015625,0.0,0.0,9.75279908743687e-05,291.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023620605469,0.0,0.0,0.0001027016769512,291.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030639648437,0.0,0.0,7.585511048091576e-05,290.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007995605469,0.0,0.0,0.000102701706055,291.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6587219238281,0.0,0.0,0.0004871720448136,290.46630859375,294.1499938964844,266.44500732421875,265.5443115234375,267.97772216796875,266.5294189453125,289.3321838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012989469105377,1.0703930186650725e-08,0.0012989362003281,-0.0268323589116334,0.0,0.0,0.0,-0.011424284428358,60.0,-20.279878616333008,-0.0,-1.1503845342986097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344040,291.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2696838378906,0.0,0.0,9.770206816028804e-05,291.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.194580078125,0.0,0.0,0.0001028849874273,291.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952819824219,0.0,0.0,7.599050150020048e-05,290.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936584472656,0.0,0.0,0.0001028850165312,291.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6544494628906,0.0,0.0,0.0004880415799561,290.4609375,294.1499938964844,266.4266662597656,265.526611328125,267.9598999023437,266.5099792480469,289.3248596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013012652052566,1.09212789922708e-08,0.0013012542622163,-0.0274008363485336,0.0,0.0,0.0,-0.0115343621000647,60.0,-20.321956634521484,-0.0,-1.1544945976993405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344100,291.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26141357421875,0.0,0.0,9.788588795345277e-05,291.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1867980957031,0.0,0.0,0.0001030785642797,291.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875,0.0,0.0,7.613347406731918e-05,290.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0865478515625,0.0,0.0,0.0001030785861075,291.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6501770019531,0.0,0.0,0.0004889598349109,290.45556640625,294.1499938964844,266.4083251953125,265.5089111328125,267.9420471191406,266.4904479980469,289.3175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013037133030593,1.1150799394954449e-08,0.0013037021271884,-0.028001120314002,0.0,0.0,0.0,-0.0116506041958928,60.0,-20.36636543273925,-0.0,-1.1588428350250981e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344160,291.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2531433105469,0.0,0.0,9.810532355913892e-05,291.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1789855957031,0.0,0.0,0.0001033096414175,291.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796875,0.0,0.0,7.630414620507509e-05,290.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07940673828125,0.0,0.0,0.0001033096632454,291.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6458740234375,0.0,0.0,0.0004900559433735,290.4501647949219,294.1499938964844,266.3900146484375,265.4912109375,267.92413330078125,266.470703125,289.3101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066355604678,1.1424790002934062e-08,0.0013066241517663,-0.0287176724523305,0.0,0.0,0.0,-0.0117893675342202,60.0,-20.415586471557617,-0.0,-1.1640442210136825e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344220,291.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2448425292969,0.0,0.0,9.836710523813964e-05,291.37371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17120361328125,0.0,0.0,0.0001035853056237,291.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719055175781,0.0,0.0,7.65077566029504e-05,290.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.072265625,0.0,0.0,0.0001035853347275,291.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6415710449219,0.0,0.0,0.000491363578476,290.4447326660156,294.1499938964844,266.3716735839844,265.4734802246094,267.9061889648437,266.4508056640625,289.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013101217336952,1.17516574249521e-08,0.0013101099757477,-0.0295724533498287,0.0,0.0,0.0,-0.0119549101218581,60.0,-20.47151756286621,-0.0,-1.1702645963396209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344280,291.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.236572265625,0.0,0.0,9.8672324384097e-05,291.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16339111328125,0.0,0.0,0.0001039067137753,291.0517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640625,0.0,0.0,7.674514927202836e-05,290.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650939941406,0.0,0.0,0.0001039067428791,291.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.63720703125,0.0,0.0,0.0004928882117383,290.4393005371094,294.1499938964844,266.35333251953125,265.4557189941406,267.88818359375,266.4306945800781,289.2955017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013141864910721,1.2132759685812289e-08,0.0013141742674633,-0.0305689796805381,0.0,0.0,0.0,-0.0121479220688343,60.0,-20.534652709960938,-0.0,-1.1775379249456821e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344340,291.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2282409667969,0.0,0.0,9.90240296232514e-05,291.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1555480957031,0.0,0.0,0.0001042770818457,291.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562194824219,0.0,0.0,7.70186961744912e-05,290.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0578918457031,0.0,0.0,0.0001042771036736,291.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6328125,0.0,0.0,0.0004946450935676,290.4338073730469,294.1499938964844,266.3349914550781,265.4379577636719,267.8701171875,266.4103088378906,289.2881774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013188703451305,1.2571917729076176e-08,0.0013188577722758,-0.0317172072827816,0.0,0.0,0.0,-0.0123703358694911,60.0,-20.60802459716797,-0.0,-1.1859472692776762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344400,291.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21990966796875,0.0,0.0,9.94163056020625e-05,291.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,0.0001046901597874,291.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483764648437,0.0,0.0,7.732379890512675e-05,290.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506896972656,0.0,0.0,0.0001046901888912,291.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.62841796875,0.0,0.0,0.0004966045380569,290.42828369140625,294.1499938964844,266.3166809082031,265.420166015625,267.8519897460937,266.3897399902344,289.28082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013240945991128,1.30617303639724e-08,0.0013240815605968,-0.0329977236688137,0.0,0.0,0.0,-0.0126184038817882,60.0,-20.68936538696289,-0.0,-1.1953616763094033e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344460,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2115478515625,0.0,0.0,9.984894131775944e-05,291.3620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398010253906,0.0,0.0,0.0001051457511493,291.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404724121094,0.0,0.0,7.76602973928675e-05,290.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0434265136719,0.0,0.0,0.0001051457802532,291.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6239624023437,0.0,0.0,0.0004987656720913,290.4227294921875,294.1499938964844,266.29833984375,265.40234375,267.8337707519531,266.368896484375,289.27349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001329856691882,1.3601951565078709e-08,0.0013298430712893,-0.0344098396599292,0.0,0.0,0.0,-0.0128920022398233,60.0,-20.78134727478028,-0.0,-1.205788180413947e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344520,291.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2031555175781,0.0,0.0,0.0001003077486529,291.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13189697265625,0.0,0.0,0.0001056288965628,291.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.132568359375,0.0,0.0,7.801714673405513e-05,290.99755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361633300781,0.0,0.0,0.0001056289256666,291.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6194763183594,0.0,0.0,0.0005010575405322,290.4171142578125,294.1499938964844,266.2799987792969,265.384521484375,267.8154602050781,266.34796142578125,289.2661437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001335967099294,1.417485240295946e-08,0.0013359528966248,-0.0359071604907512,0.0,0.0,0.0,-0.0131821511313319,60.0,-20.8794174194336,-0.0,-1.216894673916613e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344580,291.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947326660156,0.0,0.0,0.0001007929167826,291.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239624023437,0.0,0.0,0.0001061398070305,291.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246337890625,0.0,0.0,7.839449972379953e-05,291.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.02886962890625,0.0,0.0,0.0001061398288584,291.9696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6149597167969,0.0,0.0,0.0005034810164943,290.4114990234375,294.1499938964844,266.2616577148437,265.3666381835937,267.79705810546875,266.326904296875,289.2588195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013424286153167,1.4780671797609557e-08,0.0013424138305708,-0.0374902561306953,0.0,0.0,0.0,-0.0134889716282486,60.0,-20.98431968688965,-0.0,-1.2286947992379282e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344640,291.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863098144531,0.0,0.0,0.0001012901266221,291.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1159973144531,0.0,0.0,0.0001066633849404,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166381835937,0.0,0.0,7.878121687099338e-05,291.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02154541015625,0.0,0.0,0.0001066634140443,291.96875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61041259765625,0.0,0.0,0.0005059646791778,290.40582275390625,294.1499938964844,266.24334716796875,265.3487243652344,267.7785949707031,266.30584716796875,289.2514953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013490507844835,1.5401530717440437e-08,0.001349035417661,-0.0391123667359352,0.0,0.0,0.0,-0.0138034103438258,60.0,-21.0936279296875,-0.0,-1.2408467853219918e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344700,291.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778259277344,0.0,0.0,0.0001017947506625,291.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10797119140625,0.0,0.0,0.0001071947845048,291.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.108642578125,0.0,0.0,7.917370385257527e-05,291.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.01416015625,0.0,0.0,0.0001071948063326,291.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6058044433594,0.0,0.0,0.0005084854201413,290.40008544921875,294.1499938964844,266.2250061035156,265.330810546875,267.7600402832031,266.2847595214844,289.244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013557715574279,1.6031659555437727e-08,0.0013557556085288,-0.04075837880373,0.0,0.0,0.0,-0.0141225419938564,60.0,-21.2070255279541,-0.0,-1.253241208587497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344760,291.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693115234375,0.0,0.0,0.0001022968281176,291.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999450683594,0.0,0.0,0.0001077234919648,291.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005859375,0.0,0.0,7.95642044977285e-05,291.0335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0067749023437,0.0,0.0,0.0001077235210686,291.9671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6011657714844,0.0,0.0,0.0005109934136271,290.3943176269531,294.1499938964844,266.2066650390625,265.3128356933594,267.7413635253906,266.2637939453125,289.2367858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001362458569929,1.665860871469249e-08,0.0013624419225379,-0.0423957668244838,0.0,0.0,0.0,-0.0144400643184781,60.0,-21.32168960571289,-0.0,-1.265634068658983e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344820,291.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607666015625,0.0,0.0,0.0001027903781505,291.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09185791015625,0.0,0.0,0.0001082432208932,291.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.092529296875,0.0,0.0,7.99480767454952e-05,291.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99932861328125,0.0,0.0,0.000108243242721,291.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.59649658203125,0.0,0.0,0.0005134587408974,290.3885192871094,294.1499938964844,266.1883239746094,265.2947998046875,267.7226257324219,266.2429504394531,289.2294311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013690319610759,1.727490683833821e-08,0.001369014615193,-0.0440050140023231,0.0,0.0,0.0,-0.0147521924227476,60.0,-21.436298370361328,-0.0,-1.2778758673448465e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344880,291.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,0.0001032672662404,291.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0837707519531,0.0,0.0,0.0001087454074877,291.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0844116210937,0.0,0.0,8.031899051275104e-05,291.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99188232421875,0.0,0.0,0.0001087454365915,291.9654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.591796875,0.0,0.0,0.0005158408894203,290.3826599121094,294.1499938964844,266.1700134277344,265.2767639160156,267.70379638671875,266.22222900390625,289.2220764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013753834646195,1.787041270517875e-08,0.0013753656530752,-0.0455596484243869,0.0,0.0,0.0,-0.0150537900626659,60.0,-21.54935073852539,-0.0,-1.28976040514317e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344940,291.3761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435852050781,0.0,0.0,0.0001037202746374,291.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0756530761719,0.0,0.0,0.0001092224483727,290.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762939453125,0.0,0.0,8.067132876021788e-05,291.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.984375,0.0,0.0,0.0001092224774765,291.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5870666503906,0.0,0.0,0.000518103770446,290.37677001953125,294.1499938964844,266.15167236328125,265.2586669921875,267.6849060058594,266.2017517089844,289.2147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013814170379191,1.84361041988268e-08,0.0013813986442983,-0.0470361486077308,0.0,0.0,0.0,-0.0153402872383594,60.0,-21.658721923828125,-0.0,-1.3011009514229954e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345000,291.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349792480469,0.0,0.0,0.0001041468858602,291.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0675048828125,0.0,0.0,0.0001096716950996,290.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0681457519531,0.0,0.0,8.10031415312551e-05,291.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9768371582031,0.0,0.0,0.0001096717169275,291.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.582275390625,0.0,0.0,0.0005202348111197,290.370849609375,294.1499938964844,266.1333312988281,265.2405090332031,267.6659240722656,266.18145751953125,289.20733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013870990369468,1.896883361496293e-08,0.0013870800612494,-0.0484263375401496,0.0,0.0,0.0,-0.0156100913882255,60.0,-21.764244079589844,-0.0,-1.3118258834765586e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345060,291.3681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263427734375,0.0,0.0,0.0001045378157868,291.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.059326171875,0.0,0.0,0.0001100833615055,290.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599365234375,0.0,0.0,8.130719652399421e-05,291.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96929931640625,0.0,0.0,0.0001100833833334,291.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57745361328125,0.0,0.0,0.000522187561728,290.3648986816406,294.1499938964844,266.114990234375,265.2223205566406,267.6468811035156,266.161376953125,289.199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013923059450462,1.945700844885323e-08,0.0013922865036875,-0.0497000180184841,0.0,0.0,0.0,-0.0158573314547538,60.0,-21.863672256469727,-0.0,-1.321692479905323e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345120,291.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,0.0001048932754201,291.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0001104576731449,290.986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0517578125,0.0,0.0,8.158366108546034e-05,291.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96173095703125,0.0,0.0,0.0001104576949728,291.9622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5726013183594,0.0,0.0,0.0005239631864242,290.35888671875,294.1499938964844,266.0966796875,265.2040710449219,267.6278076171875,266.1414794921875,289.19256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013970403233543,1.9900888048596244e-08,0.0013970204163342,-0.0508579201996326,0.0,0.0,0.0,-0.0160821359604597,60.0,-21.95737838745117,-0.0,-1.3306957669101396e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345180,291.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1089782714844,0.0,0.0,0.0001052092047757,291.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0429077148437,0.0,0.0,0.0001107903663069,290.98291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04351806640625,0.0,0.0,8.182938472600654e-05,291.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541320800781,0.0,0.0,0.0001107903881347,291.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5677185058594,0.0,0.0,0.0005255413125269,290.3528747558594,294.1499938964844,266.0783386230469,265.1857604980469,267.608642578125,266.1217956542969,289.1851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001401248271577,2.029541157355652e-08,0.0014012278988957,-0.0518869087100029,0.0,0.0,0.0,-0.016281945630908,60.0,-22.042360305786133,-0.0,-1.338723620847304e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345240,291.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10028076171875,0.0,0.0,0.0001054794483934,291.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03466796875,0.0,0.0,0.0001110749435611,290.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352783203125,0.0,0.0,8.203957986552268e-05,291.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.946533203125,0.0,0.0,0.0001110749726649,291.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.56280517578125,0.0,0.0,0.0005268912645988,290.3468017578125,294.1499938964844,266.0599975585937,265.1673889160156,267.5894775390625,266.1023254394531,289.1777648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014048477169126,2.063288206954894e-08,0.0014048271114006,-0.0527669601142406,0.0,0.0,0.0,-0.0164528582245111,60.0,-22.119117736816406,-0.0,-1.3456096326081024e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345300,291.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915832519531,0.0,0.0,0.0001057054832926,291.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02642822265625,0.0,0.0,0.0001113129692384,290.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02703857421875,0.0,0.0,8.221538155339658e-05,291.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9389038085937,0.0,0.0,0.0001113129910663,291.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5578918457031,0.0,0.0,0.0005280203185975,290.3406982421875,294.1499938964844,266.0416564941406,265.14898681640625,267.5702514648437,266.0830078125,289.1703491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014078584499657,2.09151433949728e-08,0.0014078374952077,-0.0535029470920562,0.0,0.0,0.0,-0.0165958125144243,60.0,-22.18718338012696,-0.0,-1.351382650227606e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345360,291.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0828857421875,0.0,0.0,0.0001058827911037,291.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0181884765625,0.0,0.0,0.0001114996848627,290.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.018798828125,0.0,0.0,8.235329005401582e-05,291.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9312744140625,0.0,0.0,0.0001114997066906,291.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.55291748046875,0.0,0.0,0.000528906006366,290.3345947265625,294.1499938964844,266.0233459472656,265.1304931640625,267.5509948730469,266.0638732910156,289.16290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014102202840149,2.113655739321985e-08,0.0014101990964263,-0.0540802180767059,0.0,0.0,0.0,-0.0167079512029886,60.0,-22.24626922607422,-0.0,-1.355919891921076e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345420,291.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741577148437,0.0,0.0,0.0001060111244441,291.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0099182128906,0.0,0.0,0.0001116348284995,290.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0105285644531,0.0,0.0,8.245310164056718e-05,291.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9236145019531,0.0,0.0,0.0001116348503273,291.9580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5479431152344,0.0,0.0,0.0005295471055433,290.3284606933594,294.1499938964844,266.0050048828125,265.1119689941406,267.53173828125,266.0448913574219,289.1554870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014119296101853,2.1296811425486343e-08,0.0014119083061814,-0.0544979982078075,0.0,0.0,0.0,-0.016789112240076,60.0,-22.295316696166992,-0.0,-1.3592085679192678e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345480,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0654602050781,0.0,0.0,0.0001060894355759,291.3019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0016784667969,0.0,0.0,0.0001117172869271,290.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00225830078125,0.0,0.0,8.251400868175551e-05,291.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9159851074219,0.0,0.0,0.0001117173160309,291.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5429382324219,0.0,0.0,0.0005299382610246,290.3222961425781,294.1499938964844,265.9866638183594,265.0933532714844,267.5124816894531,266.0260314941406,289.14801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014129729242995,2.1394594540424805e-08,0.0014129515038803,-0.05475290492177,0.0,0.0,0.0,-0.0168386381119489,60.0,-22.334585189819336,-0.0,-1.3612172722332616e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345540,291.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567626953125,0.0,0.0,0.0001061121802194,291.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.993408203125,0.0,0.0,0.0001117412393796,290.9671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9940185546875,0.0,0.0,8.253170381067321e-05,291.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9083251953125,0.0,0.0,0.0001117412684834,291.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.53790283203125,0.0,0.0,0.0005300518823787,290.3161315917969,294.1499938964844,265.96832275390625,265.0746765136719,267.4931945800781,266.00738525390625,289.1405639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014132759533822,2.1422991380859457e-08,0.001413254532963,-0.0548269301652908,0.0,0.0,0.0,-0.0168530195951461,60.0,-22.36092185974121,-0.0,-1.3618007699278678e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345600,291.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0480651855469,0.0,0.0,0.0001060913564288,291.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.98516845703125,0.0,0.0,0.0001117193096433,290.9656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,8.251550752902403e-05,291.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9006652832031,0.0,0.0,0.0001117193387472,291.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5328674316406,0.0,0.0,0.0005299478652887,290.3099670410156,294.1499938964844,265.95001220703125,265.0559387207031,267.4739685058594,265.98883056640625,289.1330871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014129988849163,2.13969748585896e-08,0.001412977464497,-0.054759107530117,0.0,0.0,0.0,-0.0168398451060056,60.0,-22.37848281860352,-0.0,-1.361266157573482e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345660,291.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0393981933594,0.0,0.0,0.0001060272406903,291.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9769287109375,0.0,0.0,0.0001116517960326,290.96441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9775390625,0.0,0.0,8.246563811553642e-05,291.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8930358886719,0.0,0.0,0.0001116518178605,291.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52783203125,0.0,0.0,0.0005296276067383,290.30377197265625,294.1499938964844,265.93218994140625,265.03759765625,267.4547424316406,265.97052001953125,289.1255798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014121449785307,2.131689313955577e-08,0.0014121236745268,-0.0545503497123718,0.0,0.0,0.0,-0.0167992897331714,60.0,-22.385229110717773,-0.0,-1.35962110903165e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345720,291.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0307312011719,0.0,0.0,0.000105950217403,291.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9687194824219,0.0,0.0,0.0001115706836571,290.96337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96929931640625,0.0,0.0,8.240572788054124e-05,291.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8854064941406,0.0,0.0,0.000111570705485,291.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52276611328125,0.0,0.0,0.0005292428540997,290.29754638671875,294.1499938964844,265.9154663085937,265.02020263671875,267.435546875,265.95269775390625,289.1180725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014111191267147,2.122069631127488e-08,0.0014110979391261,-0.0542995668947696,0.0,0.0,0.0,-0.0167505703866481,60.0,-22.384885787963867,-0.0,-1.3576462265518785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
