time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
345780,291.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220947265625,0.0,0.0,0.0001058568886946,291.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,0.0001114724072976,290.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,8.233314292738214e-05,291.1288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778076171875,0.0,0.0,0.0001114724291255,291.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5177001953125,0.0,0.0,0.0005287766689434,290.2913513183594,294.1499938964844,265.8997497558594,265.00372314453125,267.4164123535156,265.9356689453125,289.1105651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014098761603236,2.110413888090079e-08,0.0014098550891503,-0.0539956986904144,0.0,0.0,0.0,-0.0166915412992239,60.0,-22.378437042236328,-0.0,-1.355255392354593e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345840,291.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.01348876953125,0.0,0.0,0.0001057508634403,291.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95233154296875,0.0,0.0,0.0001113607577281,290.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9529113769531,0.0,0.0,8.225067722378299e-05,291.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87017822265625,0.0,0.0,0.0001113607868319,291.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5126037597656,0.0,0.0,0.0005282470374368,290.2851257324219,294.1499938964844,265.8850402832031,264.9881286621094,267.3973693847656,265.9193115234375,289.10302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014084640424698,2.0971729242091897e-08,0.0014084430877119,-0.0536504797637462,0.0,0.0,0.0,-0.0166244823485612,60.0,-22.36800003051757,-0.0,-1.352541829646725e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345900,291.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0048828125,0.0,0.0,0.0001056288892868,291.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.94415283203125,0.0,0.0,0.0001112323152483,290.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9447326660156,0.0,0.0,8.215580601245165e-05,291.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8625793457031,0.0,0.0,0.0001112323370762,291.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.50750732421875,0.0,0.0,0.00052763777785,290.2789001464844,294.1499938964844,265.8713073730469,264.973388671875,267.3783874511719,265.90399169921875,289.095458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014068394666537,2.0819395984972292e-08,0.0014068186283111,-0.0532532967627048,0.0,0.0,0.0,-0.0165473334491252,60.0,-22.3525333404541,-0.0,-1.349423257579474e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345960,291.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99627685546875,0.0,0.0,0.0001054951062542,291.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9360046386719,0.0,0.0,0.000111091430881,290.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9365539550781,0.0,0.0,8.205175254261121e-05,291.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8550109863281,0.0,0.0,0.0001110914599848,291.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5024108886719,0.0,0.0,0.000526969495695,290.2726745605469,294.1499938964844,265.8585510253906,264.9595031738281,267.3594970703125,265.889404296875,289.0879211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014050576137378,2.0652317189728826e-08,0.0014050370082259,-0.0528176389634609,0.0,0.0,0.0,-0.0164627153426408,60.0,-22.33384132385254,-0.0,-1.3460071102144866e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346020,291.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9877319335937,0.0,0.0,0.0001053476953529,291.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9278564453125,0.0,0.0,0.0001109361983253,290.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.92840576171875,0.0,0.0,8.193709800252691e-05,291.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.847412109375,0.0,0.0,0.0001109362274291,291.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.497314453125,0.0,0.0,0.0005262331687845,290.2664489746094,294.1499938964844,265.8467102050781,264.9464416503906,267.3407287597656,265.8758239746094,289.080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014030943857505,2.0468219119607056e-08,0.0014030738966539,-0.0523375645279884,0.0,0.0,0.0,-0.0163694806396961,60.0,-22.31085205078125,-0.0,-1.3422479128166742e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346080,291.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97918701171875,0.0,0.0,0.0001051871149684,291.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.91973876953125,0.0,0.0,0.0001107671050704,290.9578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9202880859375,0.0,0.0,8.181220619007945e-05,291.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8398742675781,0.0,0.0,0.0001107671268982,291.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4921875,0.0,0.0,0.0005254310090094,290.2602233886719,294.1499938964844,265.8358154296875,264.9341735839844,267.32208251953125,265.86309814453125,289.07275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014009557198733,2.0267679090579804e-08,0.0014009353471919,-0.0518145784735679,0.0,0.0,0.0,-0.016267916187644,60.0,-22.28442001342773,-0.0,-1.338158881480922e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346140,291.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706726074219,0.0,0.0,0.0001050124774337,291.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91162109375,0.0,0.0,0.0001105832052417,290.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9122009277344,0.0,0.0,8.167637861333787e-05,291.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8323059082031,0.0,0.0,0.0001105832270695,291.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.487060546875,0.0,0.0,0.0005245586507953,290.25396728515625,294.1499938964844,265.8257751464844,264.9227294921875,267.3035583496094,265.8515014648437,289.0651550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013986297417432,2.00495851032656e-08,0.0013986096018925,-0.0512457638978958,0.0,0.0,0.0,-0.0161574613302946,60.0,-22.25344467163086,-0.0,-1.3337191262507986e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346200,291.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,0.0001048277044901,291.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9035339355469,0.0,0.0,0.0001103886243072,290.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.90411376953125,0.0,0.0,8.153266389854252e-05,291.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8247985839844,0.0,0.0,0.0001103886461351,291.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.48193359375,0.0,0.0,0.0005236357101239,290.24774169921875,294.1499938964844,265.8166198730469,264.9120483398437,267.2851867675781,265.8406066894531,289.0575256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013961687218397,1.9818834573470667e-08,0.001396148931235,-0.0506438873708248,0.0,0.0,0.0,-0.0160405971109867,60.0,-22.219621658325195,-0.0,-1.329029686303329e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346260,291.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537048339844,0.0,0.0,0.0001046287216013,291.2799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8954772949219,0.0,0.0,0.0001101790912798,290.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8960266113281,0.0,0.0,8.137790428008884e-05,291.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8172607421875,0.0,0.0,0.0001101791131077,291.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.476806640625,0.0,0.0,0.0005226417561061,290.24151611328125,294.1499938964844,265.8083190917969,264.902099609375,267.2669982910156,265.8306884765625,289.0498962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013935186434537,1.957034179156381e-08,0.0013934990856796,-0.0499956719577312,0.0,0.0,0.0,-0.0159147474914789,60.0,-22.18198776245117,-0.0,-1.3239888119187526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346320,291.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9452819824219,0.0,0.0,0.0001044191449182,291.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.887451171875,0.0,0.0,0.0001099583969335,290.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.88800048828125,0.0,0.0,8.121490100165829e-05,291.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8097839355469,0.0,0.0,0.0001099584187613,291.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4716796875,0.0,0.0,0.0005215948913246,290.2352600097656,294.1499938964844,265.8008117675781,264.89288330078125,267.2489318847656,265.82147216796875,289.0422668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013907273532822,1.930861692756025e-08,0.0013907080283388,-0.049312874674797,0.0,0.0,0.0,-0.0157821979373693,60.0,-22.141376495361328,-0.0,-1.318689868412548e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346380,291.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9368591308594,0.0,0.0,0.0001041960567818,291.2776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8794250488281,0.0,0.0,0.0001097234635381,290.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799743652344,0.0,0.0,8.104137668851763e-05,291.0884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.80230712890625,0.0,0.0,0.0001097234853659,291.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4665222167969,0.0,0.0,0.0005204804474487,290.2290344238281,294.1499938964844,265.79412841796875,264.8843994140625,267.2310791015625,265.8132629394531,289.0346374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013877559686079,1.9030013120868723e-08,0.0013877369929105,-0.0485859662294387,0.0,0.0,0.0,-0.0156410988420248,60.0,-22.096755981445312,-0.0,-1.3130609488598566e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346440,291.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.928466796875,0.0,0.0,0.0001039639610098,291.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8714294433594,0.0,0.0,0.0001094790568458,290.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8719787597656,0.0,0.0,8.086086018010974e-05,291.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7948303222656,0.0,0.0,0.0001094790786737,291.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4613952636719,0.0,0.0,0.0005193211254663,290.2228088378906,294.1499938964844,265.7882080078125,264.8765869140625,267.21337890625,265.80572509765625,289.0269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846647925674,1.874017208081113e-08,0.0013846460497006,-0.047829657793045,0.0,0.0,0.0,-0.0154943075031042,60.0,-22.04949760437012,-0.0,-1.307217587509513e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346500,291.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92010498046875,0.0,0.0,0.0001037190086208,291.27545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86346435546875,0.0,0.0,0.0001092211168725,290.9504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.864013671875,0.0,0.0,8.067034650593996e-05,291.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.78741455078125,0.0,0.0,0.0001092211314244,291.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.45623779296875,0.0,0.0,0.0005180975422263,290.2165832519531,294.1499938964844,265.7830505371094,264.8694763183594,267.1958923339844,265.7990417480469,289.019287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013814023695886,1.843427632763905e-08,0.0013813838595524,-0.0470313727855682,0.0,0.0,0.0,-0.0153393857181072,60.0,-21.998624801635746,-0.0,-1.3010648558520188e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346560,291.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9117736816406,0.0,0.0,0.0001034658052958,291.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85552978515625,0.0,0.0,0.0001089544821297,290.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8560485839844,0.0,0.0,8.047340816119686e-05,291.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.77996826171875,0.0,0.0,0.0001089545039576,291.9336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4511108398437,0.0,0.0,0.0005168327479623,290.2103576660156,294.1499938964844,265.7785949707031,264.8630065917969,267.1785583496094,265.79296875,289.0116271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013780299341306,1.811808303386897e-08,0.0013780117733404,-0.0462061166763305,0.0,0.0,0.0,-0.0151792475953698,60.0,-21.94544792175293,-0.0,-1.2947201355473228e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346620,291.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9034729003906,0.0,0.0,0.0001032029394991,291.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8476257324219,0.0,0.0,0.0001086776683223,290.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84814453125,0.0,0.0,8.026896102819592e-05,291.058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7725830078125,0.0,0.0,0.0001086776901502,291.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4459533691406,0.0,0.0,0.0005155196995474,290.2041320800781,294.1499938964844,265.7748413085937,264.857177734375,267.1614685058594,265.7876892089844,289.0039367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013745289761573,1.778981939537516e-08,0.0013745112810283,-0.0453492626547813,0.0,0.0,0.0,-0.0150129981338977,60.0,-21.88907051086425,-0.0,-1.288149604761202e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346680,291.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89520263671875,0.0,0.0,0.0001029318373184,291.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8397216796875,0.0,0.0,0.0001083921815734,290.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8402404785156,0.0,0.0,8.005809650057927e-05,291.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76519775390625,0.0,0.0,0.0001083922034013,291.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4408264160156,0.0,0.0,0.0005141654401086,290.1979064941406,294.1499938964844,265.77178955078125,264.8519592285156,267.1445617675781,265.7830505371094,288.9962463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013709182385355,1.7451270650781225e-08,0.0013709007762372,-0.044465459883213,0.0,0.0,0.0,-0.0148415388539433,60.0,-21.83034324645996,-0.0,-1.2813906380415574e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346740,291.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.886962890625,0.0,0.0,0.0001026535246637,291.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.83184814453125,0.0,0.0,0.0001080991132766,290.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8323669433594,0.0,0.0,7.984163676155731e-05,291.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7578430175781,0.0,0.0,0.0001080991351045,291.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4356689453125,0.0,0.0,0.000512775266543,290.19171142578125,294.1499938964844,265.7694091796875,264.84735107421875,267.1278686523437,265.7791442871094,288.988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013672114582732,1.7103728211509406e-08,0.0013671943452209,-0.0435580685734748,0.0,0.0,0.0,-0.0146655244752764,60.0,-21.76890182495117,-0.0,-1.2744705202294426e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346800,291.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87872314453125,0.0,0.0,0.0001023698787321,291.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8240051269531,0.0,0.0,0.0001078004133887,290.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82452392578125,0.0,0.0,7.962101517478004e-05,291.03204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7505187988281,0.0,0.0,0.0001078004352166,291.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4305114746094,0.0,0.0,0.000511358375661,290.1854858398437,294.1499938964844,265.76763916015625,264.84332275390625,267.1114196777344,265.7758483886719,288.9808349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013634335482493,1.67495137759488e-08,0.0013634167844429,-0.0426331497728824,0.0,0.0,0.0,-0.0144861312583088,60.0,-21.705642700195312,-0.0,-1.2674369997967005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346860,291.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8705444335937,0.0,0.0,0.0001020819981931,291.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8161926269531,0.0,0.0,0.0001074972606147,290.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.81671142578125,0.0,0.0,7.939711213111877e-05,291.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7431945800781,0.0,0.0,0.0001074972824426,291.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4253845214844,0.0,0.0,0.0005099203553982,290.1792907714844,294.1499938964844,265.7664794921875,264.83984375,267.09521484375,265.77325439453125,288.9731140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013595994096249,1.6390023560575173e-08,0.0013595829950645,-0.0416943468153476,0.0,0.0,0.0,-0.0143040651455521,60.0,-21.640287399291992,-0.0,-1.2603183563442144e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346920,291.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8623962402344,0.0,0.0,0.0001017920512822,291.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.80841064453125,0.0,0.0,0.0001071919396053,290.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8089294433594,0.0,0.0,7.917160110082477e-05,291.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.73590087890625,0.0,0.0,0.0001071919541573,291.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42022705078125,0.0,0.0,0.0005084720323793,290.1731262207031,294.1499938964844,265.76593017578125,264.8369140625,267.0792541503906,265.7712707519531,288.96539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013557375641539,1.6027954075070738e-08,0.0013557216152548,-0.0407486967742443,0.0,0.0,0.0,-0.0141206933185458,60.0,-21.57368278503418,-0.0,-1.2531690174455434e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346980,291.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8542785644531,0.0,0.0,0.0001015019006445,291.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8006591796875,0.0,0.0,0.0001068863930413,290.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8011779785156,0.0,0.0,7.894592999946326e-05,291.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7286376953125,0.0,0.0,0.0001068864148692,291.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.41510009765625,0.0,0.0,0.0005070226616226,290.1669311523437,294.1499938964844,265.76593017578125,264.8345031738281,267.0635070800781,265.76983642578125,288.9576721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013518731575459,1.5665630570538273e-08,0.0013518574414774,-0.0398022755980491,0.0,0.0,0.0,-0.0139371920377016,60.0,-21.5061092376709,-0.0,-1.2460348841614177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347040,291.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84619140625,0.0,0.0,0.0001012130524031,291.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7929382324219,0.0,0.0,0.0001065822216332,290.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79345703125,0.0,0.0,7.872127025621012e-05,290.9933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7214050292969,0.0,0.0,0.0001065822434611,291.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.40997314453125,0.0,0.0,0.0005055798101238,290.1607666015625,294.1499938964844,265.7664489746094,264.83258056640625,267.0480041503906,265.7688293457031,288.949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013480259804055,1.530493420887069e-08,0.001348010613583,-0.0388600043952465,0.0,0.0,0.0,-0.0137545159086585,60.0,-21.43805694580078,-0.0,-1.238953188931191e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347100,291.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.838134765625,0.0,0.0,0.0001009287370834,291.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7852478027344,0.0,0.0,0.0001062828232534,290.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7857360839844,0.0,0.0,7.850013207644224e-05,290.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.71417236328125,0.0,0.0,0.0001062828450812,291.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4048156738281,0.0,0.0,0.0005041596014052,290.15460205078125,294.1499938964844,265.7675170898437,264.8311462402344,267.0327453613281,265.7684326171875,288.94219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013442391064018,1.494990087280712e-08,0.0013442242052406,-0.0379324220120906,0.0,0.0,0.0,-0.0135747063905,60.0,-21.36982154846192,-0.0,-1.2320020914557972e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347160,291.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8301086425781,0.0,0.0,0.0001006497914204,291.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7775573730469,0.0,0.0,0.0001059890855685,290.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7780456542969,0.0,0.0,7.828317757230252e-05,290.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7069702148437,0.0,0.0,0.0001059891001204,291.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3996887207031,0.0,0.0,0.0005027662264183,290.1484375,294.1499938964844,265.7690734863281,264.8302001953125,267.0177001953125,265.7684631347656,288.9344787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001340523827821,1.4601576836525965e-08,0.0013405091594904,-0.0370222777128219,0.0,0.0,0.0,-0.0133982952684164,60.0,-21.301870346069336,-0.0,-1.2252014869318373e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347220,291.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8221130371094,0.0,0.0,0.0001003808065433,291.26416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7699279785156,0.0,0.0,0.0001057058252627,290.935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7704162597656,0.0,0.0,7.807396468706429e-05,290.96319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6997985839844,0.0,0.0,0.0001057058398146,291.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3945617675781,0.0,0.0,0.0005014225607737,290.14227294921875,294.1499938964844,265.7710876464844,264.8296813964844,267.0029602050781,265.76904296875,288.9267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013369411462917,1.4265684633585352e-08,0.0013369269436225,-0.0361445285379886,0.0,0.0,0.0,-0.0132281798869371,60.0,-21.23497009277344,-0.0,-1.218661367374807e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347280,291.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81414794921875,0.0,0.0,0.0001001207347144,291.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7622985839844,0.0,0.0,0.000105431965494,290.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7627868652344,0.0,0.0,7.787168578943238e-05,290.953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.692626953125,0.0,0.0,0.0001054319800459,291.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3894348144531,0.0,0.0,0.0005001234821975,290.1361389160156,294.1499938964844,265.7735595703125,264.82958984375,266.9883728027344,265.7699584960937,288.91900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013334773248061,1.3940936405276716e-08,0.0013334633549675,-0.0352958254516124,0.0,0.0,0.0,-0.0130637092515826,60.0,-21.1692123413086,-0.0,-1.212354874269295e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347340,291.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8061828613281,0.0,0.0,9.987549856305122e-05,291.2620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.75469970703125,0.0,0.0,0.0001051737126545,290.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7551574707031,0.0,0.0,7.768094656057656e-05,290.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6854858398437,0.0,0.0,0.0001051737344823,291.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3843078613281,0.0,0.0,0.0004988984437659,290.1300048828125,294.1499938964844,265.7764587402344,264.82989501953125,266.9740905761719,265.7713928222656,288.9112854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013302109437063,1.3634705808840408e-08,0.0013301973231136,-0.0344954505562782,0.0,0.0,0.0,-0.0129086161032319,60.0,-21.10551643371582,-0.0,-1.206422979294075e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347400,291.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7982788085937,0.0,0.0,9.96434027911164e-05,291.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7471008300781,0.0,0.0,0.0001049293059622,290.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7475891113281,0.0,0.0,7.750043005216867e-05,290.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6783752441406,0.0,0.0,0.0001049293277901,291.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.379150390625,0.0,0.0,0.0004977391217835,290.1238708496094,294.1499938964844,265.7797546386719,264.8305969238281,266.96002197265625,265.77313232421875,288.9035339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013271196512505,1.3344887861421741e-08,0.0013271062634885,-0.0337379053235054,0.0,0.0,0.0,-0.0127618350088596,60.0,-21.04383087158203,-0.0,-1.2008221972337196e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347460,291.3138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7903747558594,0.0,0.0,9.943004988599569e-05,291.2597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7395324707031,0.0,0.0,0.000104704638943,290.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7400207519531,0.0,0.0,7.733448728686199e-05,290.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6712646484375,0.0,0.0,0.0001047046534949,291.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3740234375,0.0,0.0,0.0004966733977198,290.11773681640625,294.1499938964844,265.783447265625,264.8316650390625,266.9461975097656,265.7753601074219,288.89581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013242778368294,1.3078472527183749e-08,0.0013242647983133,-0.03304148837924,0.0,0.0,0.0,-0.0126269068568944,60.0,-20.98533058166504,-0.0,-1.1956853995798158e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347520,291.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7825012207031,0.0,0.0,9.923242760123684e-05,291.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73199462890625,0.0,0.0,0.0001044965320033,290.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.73248291015625,0.0,0.0,7.718078268226236e-05,290.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6641845703125,0.0,0.0,0.0001044965465553,291.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.368896484375,0.0,0.0,0.0004956861957907,290.1116027832031,294.1499938964844,265.7874755859375,264.8330993652344,266.9325866699219,265.77789306640625,288.8880920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013216455699875,1.2831696594162167e-08,0.0013216327643021,-0.0323963612318038,0.0,0.0,0.0,-0.0125019242987036,60.0,-20.92948341369629,-0.0,-1.1909369135310045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347580,291.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.774658203125,0.0,0.0,9.905642218654977e-05,291.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7244873046875,0.0,0.0,0.000104311191535,290.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7249450683594,0.0,0.0,7.704389281570911e-05,290.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6571044921875,0.0,0.0,0.000104311206087,291.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.36376953125,0.0,0.0,0.0004948070272803,290.10546875,294.1499938964844,265.7918395996094,264.8348388671875,266.91925048828125,265.78082275390625,288.8803405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013193013146519,1.2611922173277893e-08,0.0013192887417972,-0.0318217910826206,0.0,0.0,0.0,-0.0123906172811985,60.0,-20.877683639526367,-0.0,-1.1867160054634958e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347640,291.3104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7668151855469,0.0,0.0,9.889667126117274e-05,291.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.71697998046875,0.0,0.0,0.0001041429568431,290.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7174377441406,0.0,0.0,7.691963401157409e-05,290.89532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6500244140625,0.0,0.0,0.000104142978671,291.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3586120605469,0.0,0.0,0.0004940090002492,290.0993347167969,294.1499938964844,265.7965087890625,264.8369140625,266.9061279296875,265.7840576171875,288.87261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013171733589842,1.2412434635677982e-08,0.0013171610189601,-0.0313002280890941,0.0,0.0,0.0,-0.0122895846143364,60.0,-20.82889175415039,-0.0,-1.1828911539168985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347700,291.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7590026855469,0.0,0.0,9.875821706373245e-05,291.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.70947265625,0.0,0.0,0.0001039971612044,290.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7099609375,0.0,0.0,7.681194983888417e-05,290.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6429748535156,0.0,0.0,0.0001039971830323,291.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3534851074219,0.0,0.0,0.0004933174350298,290.0932312011719,294.1499938964844,265.80145263671875,264.8392639160156,266.89324951171875,265.78765869140625,288.8648986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013153292238712,1.2239549818104932e-08,0.0013153170002624,-0.0308482032269239,0.0,0.0,0.0,-0.0122020253911614,60.0,-20.784297943115234,-0.0,-1.179581445853728e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347760,291.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7511901855469,0.0,0.0,9.86358427326195e-05,291.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7019958496094,0.0,0.0,0.0001038682967191,290.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7024841308594,0.0,0.0,7.671677303733304e-05,290.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.63592529296875,0.0,0.0,0.000103868318547,291.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.34832763671875,0.0,0.0,0.0004927061381749,290.08709716796875,294.1499938964844,265.8066711425781,264.8418884277344,266.8805847167969,265.7915344238281,288.857177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001313699176535,1.2086743161887624e-08,0.0013136871857568,-0.0304486565291881,0.0,0.0,0.0,-0.012124634347856,60.0,-20.74302101135254,-0.0,-1.1766599072871033e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347820,291.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.743408203125,0.0,0.0,9.853101801127195e-05,291.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6945495605469,0.0,0.0,0.0001037579131661,290.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.69500732421875,0.0,0.0,7.66352386563085e-05,290.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.62890625,0.0,0.0,0.0001037579277181,291.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3431701660156,0.0,0.0,0.0004921825020574,290.0809631347656,294.1499938964844,265.8121337890625,264.8447570800781,266.8681640625,265.79571533203125,288.8494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001312302891165,1.195584165003538e-08,0.0013122909003868,-0.0301063749939203,0.0,0.0,0.0,-0.012058338150382,60.0,-20.70545196533203,-0.0,-1.1741600047798785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347880,291.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7356262207031,0.0,0.0,9.843875886872412e-05,291.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.68707275390625,0.0,0.0,0.0001036607573041,290.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6875305175781,0.0,0.0,7.656348316231743e-05,290.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.62188720703125,0.0,0.0,0.000103660779132,291.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3380126953125,0.0,0.0,0.0004917216720059,290.0748291015625,294.1499938964844,265.8178100585937,264.847900390625,266.8559265136719,265.80010986328125,288.8417663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013110740110278,1.1840641356286596e-08,0.0013110622530803,-0.0298051368445158,0.0,0.0,0.0,-0.0119999935850501,60.0,-20.67056465148925,-0.0,-1.1719622250438989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347940,291.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7278747558594,0.0,0.0,9.835814853431656e-05,291.2474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6796264648437,0.0,0.0,0.0001035758759826,290.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6800842285156,0.0,0.0,7.6500786235556e-05,290.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6148681640625,0.0,0.0,0.0001035758905345,291.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3328552246094,0.0,0.0,0.0004913190496154,290.0686950683594,294.1499938964844,265.8236694335937,264.8512268066406,266.84393310546875,265.8048400878906,288.8340759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013100003125146,1.1739982319625142e-08,0.0013099886709824,-0.0295419190078973,0.0,0.0,0.0,-0.0119490139186382,60.0,-20.63888359069824,-0.0,-1.170043546494526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348000,291.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7201232910156,0.0,0.0,9.828396287048236e-05,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6722106933594,0.0,0.0,0.0001034977540257,290.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.67266845703125,0.0,0.0,7.644308789167553e-05,290.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6078491210937,0.0,0.0,0.0001034977685776,291.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3276672363281,0.0,0.0,0.0004909484414383,290.0625305175781,294.1499938964844,265.8297119140625,264.8547668457031,266.8321533203125,265.80975341796875,288.8263854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013090121792629,1.1647342645915161e-08,0.0013090005377307,-0.0292996671050786,0.0,0.0,0.0,-0.0119020957499742,60.0,-20.60891342163086,-0.0,-1.1682790557188129e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348060,291.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7123718261719,0.0,0.0,9.821459389058872e-05,291.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6647644042969,0.0,0.0,0.0001034247034112,290.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66522216796875,0.0,0.0,7.638912939000875e-05,290.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.600830078125,0.0,0.0,0.0001034247179632,291.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3224792480469,0.0,0.0,0.0004906019312329,290.056396484375,294.1499938964844,265.8359069824219,264.85845947265625,266.82061767578125,265.81494140625,288.8186950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013080881908535,1.1560717716463388e-08,0.0013080766657367,-0.0290731377899646,0.0,0.0,0.0,-0.0118582230061292,60.0,-20.580698013305664,-0.0,-1.1666303834090288e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
