time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
348120,291.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.70465087890625,0.0,0.0,9.814882650971413e-05,291.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6573486328125,0.0,0.0,0.0001033554508467,290.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6578063964844,0.0,0.0,7.633797940798104e-05,290.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5938415527344,0.0,0.0,0.0001033554653986,291.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3172912597656,0.0,0.0,0.0004902734071947,290.0502319335937,294.1499938964844,265.8421936035156,264.8623352050781,266.80926513671875,265.8202819824219,288.8110046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013072121655568,1.1478594963421074e-08,0.0013072007568553,-0.0288583785295486,0.0,0.0,0.0,-0.011816632002592,60.0,-20.553373336791992,-0.0,-1.1650684683672809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348180,291.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6969299316406,0.0,0.0,9.808684990275653e-05,291.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6499328613281,0.0,0.0,0.0001032901782309,290.908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.650390625,0.0,0.0,7.628977618878707e-05,290.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5868225097656,0.0,0.0,0.0001032901927828,291.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3121032714844,0.0,0.0,0.0004899638006463,290.0440673828125,294.1499938964844,265.8486022949219,264.8663635253906,266.7981262207031,265.8258056640625,288.8033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013063865480944,1.1401197319571564e-08,0.0013063751393929,-0.0286559704691171,0.0,0.0,0.0,-0.0117774326354265,60.0,-20.52695274353028,-0.0,-1.163597360687163e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348240,291.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.689208984375,0.0,0.0,9.802889690035954e-05,291.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6425476074219,0.0,0.0,0.0001032291547744,290.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6429748535156,0.0,0.0,7.62447016313672e-05,290.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.579833984375,0.0,0.0,0.0001032291693263,291.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.306884765625,0.0,0.0,0.0004896743339486,290.0379333496094,294.1499938964844,265.8550720214844,264.8704833984375,266.78717041015625,265.8314819335937,288.795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013056147145107,1.1328831206469658e-08,0.0013056034222245,-0.0284667201340198,0.0,0.0,0.0,-0.0117407822981476,60.0,-20.501192092895508,-0.0,-1.1622227447105617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348300,291.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6815185546875,0.0,0.0,9.79739270405844e-05,291.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6351318359375,0.0,0.0,0.0001031712672556,290.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6355895996094,0.0,0.0,7.620194810442626e-05,290.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5728454589844,0.0,0.0,0.0001031712890835,291.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3016662597656,0.0,0.0,0.0004893997684121,290.03173828125,294.1499938964844,265.8616027832031,264.8747253417969,266.7764587402344,265.8373107910156,288.7879943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013048824621364,1.1260191001838392e-08,0.0013048712862655,-0.0282872095704078,0.0,0.0,0.0,-0.011706018820405,60.0,-20.476364135742188,-0.0,-1.1609196803874513e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348360,291.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.673828125,0.0,0.0,9.792287164600566e-05,291.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62774658203125,0.0,0.0,0.0001031175052048,290.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.628173828125,0.0,0.0,7.616223592776805e-05,290.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5658569335937,0.0,0.0,0.0001031175197567,291.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.29644775390625,0.0,0.0,0.0004891447024419,290.02557373046875,294.1499938964844,265.8681640625,264.8790588378906,266.7659606933594,265.84326171875,288.78033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013042024802416,1.119643133762338e-08,0.0013041913043707,-0.0281204618513584,0.0,0.0,0.0,-0.0116737270727753,60.0,-20.452287673950195,-0.0,-1.1597098392712725e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348420,291.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6661376953125,0.0,0.0,9.787483577383682e-05,291.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.620361328125,0.0,0.0,0.0001030669154715,290.9013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.62078857421875,0.0,0.0,7.612487388541922e-05,290.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5588684082031,0.0,0.0,0.0001030669300234,291.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2912292480469,0.0,0.0,0.0004889047704637,290.0194091796875,294.1499938964844,265.8747253417969,264.8834533691406,266.7556457519531,265.84930419921875,288.772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013035625452175,1.1136444655335254e-08,0.001303551485762,-0.0279635768383741,0.0,0.0,0.0,-0.0116433463990688,60.0,-20.42883682250977,-0.0,-1.1585722603513204e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348480,291.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6584777832031,0.0,0.0,9.783016867004336e-05,291.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.61297607421875,0.0,0.0,0.0001030198836815,290.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6134033203125,0.0,0.0,7.609013846376911e-05,290.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5519104003906,0.0,0.0,0.0001030198982334,291.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2859802246094,0.0,0.0,0.0004886816604994,290.0132141113281,294.1499938964844,265.8812866210937,264.88787841796875,266.7455139160156,265.8554077148437,288.7650756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001302967662923,1.1080673267827024e-08,0.0013029566034674,-0.027817714959383,0.0,0.0,0.0,-0.0116151003167033,60.0,-20.40595817565918,-0.0,-1.157515043814783e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348540,291.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6507873535156,0.0,0.0,9.778754611033946e-05,291.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6056213378906,0.0,0.0,0.000102974998299,290.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6060485839844,0.0,0.0,7.605698192492127e-05,290.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.544921875,0.0,0.0,0.0001029750128509,291.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2807312011719,0.0,0.0,0.0004884687368758,290.00701904296875,294.1499938964844,265.8877868652344,264.8923645019531,266.735595703125,265.861572265625,288.7574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013023999053984,1.1027446511491236e-08,0.0013023888459429,-0.0276785064488649,0.0,0.0,0.0,-0.0115881422534585,60.0,-20.3839054107666,-0.0,-1.156506570509919e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348600,291.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64312744140625,0.0,0.0,9.774805221240968e-05,291.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5982360839844,0.0,0.0,0.0001029334089253,290.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5986633300781,0.0,0.0,7.60262701078318e-05,290.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5379638671875,0.0,0.0,0.0001029334307531,291.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2754821777344,0.0,0.0,0.0004882715002167,290.0008239746094,294.1499938964844,265.89422607421875,264.8968200683594,266.725830078125,265.8677673339844,288.74981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013018739409744,1.0978129516558964e-08,0.0013018628815189,-0.0275495238602161,0.0,0.0,0.0,-0.0115631660446524,60.0,-20.362388610839844,-0.0,-1.155572562083762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348660,291.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.635498046875,0.0,0.0,9.77109812083654e-05,291.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59088134765625,0.0,0.0,0.0001028943734127,290.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59130859375,0.0,0.0,7.59974354878068e-05,290.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5309753417969,0.0,0.0,0.0001028943879646,291.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27020263671875,0.0,0.0,0.0004880863125436,289.9945983886719,294.1499938964844,265.90057373046875,264.9013061523437,266.71630859375,265.8739624023437,288.7421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013013801071792,1.0931835880967355e-08,0.001301369164139,-0.0274284463375806,0.0,0.0,0.0,-0.0115397199988365,60.0,-20.341663360595703,-0.0,-1.154696107619202e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348720,291.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6278381347656,0.0,0.0,9.767590381670745e-05,291.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5835266113281,0.0,0.0,0.0001028574333759,290.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5839538574219,0.0,0.0,7.597015064675361e-05,290.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5240173339844,0.0,0.0,0.0001028574479278,291.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2649230957031,0.0,0.0,0.0004879110783804,289.9884033203125,294.1499938964844,265.9068298339844,264.9057312011719,266.7069702148437,265.8801574707031,288.7345886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013009128160774,1.0888030921307744e-08,0.0013009019894525,-0.0273138768970966,0.0,0.0,0.0,-0.0115175349637866,60.0,-20.321439743041992,-0.0,-1.1538671174093909e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348780,291.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6202087402344,0.0,0.0,9.764268907019868e-05,291.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.576171875,0.0,0.0,0.0001028224578476,290.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5765991210937,0.0,0.0,7.594431372126564e-05,290.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5170593261719,0.0,0.0,0.0001028224723995,291.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2596435546875,0.0,0.0,0.0004877451574429,289.982177734375,294.1499938964844,265.9129333496094,264.9101257324219,266.69781494140625,265.8863220214844,288.7270202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004703214392,1.0846551212750912e-08,0.0013004594948142,-0.0272053852677345,0.0,0.0,0.0,-0.0114965261891484,60.0,-20.3017807006836,-0.0,-1.1530823940120173e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348840,291.27490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6125793457031,0.0,0.0,9.76110968622379e-05,291.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56884765625,0.0,0.0,0.0001027891921694,290.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5692443847656,0.0,0.0,7.591974281240255e-05,290.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.51007080078125,0.0,0.0,0.0001027892067213,291.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2543334960937,0.0,0.0,0.0004875873564742,289.9759521484375,294.1499938964844,265.9188842773437,264.9144592285156,266.6888122558594,265.8924560546875,288.71942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013000495964661,1.0807100103704672e-08,0.0013000387698411,-0.0271022021770477,0.0,0.0,0.0,-0.0114765465259552,60.0,-20.28257179260254,-0.0,-1.1523362530851962e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348900,291.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6049499511719,0.0,0.0,9.758103988133372e-05,291.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5614929199219,0.0,0.0,0.0001027575344778,290.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5619201660156,0.0,0.0,7.589636516058818e-05,290.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.50311279296875,0.0,0.0,0.0001027575563057,291.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2490234375,0.0,0.0,0.0004874372098129,289.9697265625,294.1499938964844,265.9246520996094,264.9187316894531,266.6800231933594,265.8984680175781,288.7118530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012996492441743,1.0769565683688144e-08,0.0012996384175494,-0.0270040296018123,0.0,0.0,0.0,-0.0114575363695621,60.0,-20.263973236083984,-0.0,-1.1516266340549921e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348960,291.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5973205566406,0.0,0.0,9.755195787874982e-05,291.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5541687011719,0.0,0.0,0.0001027269099722,290.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5545654296875,0.0,0.0,7.587374420836568e-05,290.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.49615478515625,0.0,0.0,0.0001027269245241,291.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.24371337890625,0.0,0.0,0.0004872919525951,289.9634704589844,294.1499938964844,265.93023681640625,264.9228515625,266.67138671875,265.9043884277344,288.70428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012992618139833,1.0733245403571344e-08,0.0012992511037737,-0.0269090328365564,0.0,0.0,0.0,-0.0114391418173909,60.0,-20.24579429626465,-0.0,-1.150940178717974e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349020,291.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5897216796875,0.0,0.0,9.752385085448624e-05,291.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5468139648437,0.0,0.0,0.0001026973186526,290.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5472412109375,0.0,0.0,7.585188723169267e-05,290.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4891967773437,0.0,0.0,0.0001026973332045,291.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2384033203125,0.0,0.0,0.0004871515557169,289.9572448730469,294.1499938964844,265.9355773925781,264.9268798828125,266.6629333496094,265.9101867675781,288.6967163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012988874223083,1.0698150809673734e-08,0.001298876828514,-0.0268172416836023,0.0,0.0,0.0,-0.0114213684573769,60.0,-20.22805595397949,-0.0,-1.1502771002369629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349080,291.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5821228027344,0.0,0.0,9.749637683853508e-05,291.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5394897460937,0.0,0.0,0.0001026683821692,290.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5399169921875,0.0,0.0,7.583051774417982e-05,290.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4822692871094,0.0,0.0,0.0001026683967211,291.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2330627441406,0.0,0.0,0.0004870143311563,289.95098876953125,294.1499938964844,265.940673828125,264.9307861328125,266.65460205078125,265.9158630371094,288.6891784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012985215289518,1.0663840477320718e-08,0.0012985108187422,-0.0267274994403123,0.0,0.0,0.0,-0.0114039909094572,60.0,-20.21068000793457,-0.0,-1.149629014207676e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349140,291.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.57452392578125,0.0,0.0,9.746939031174406e-05,291.2085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5321655273437,0.0,0.0,0.0001026399695547,290.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5325927734375,0.0,0.0,7.580953388242051e-05,290.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4753112792969,0.0,0.0,0.0001026399841066,291.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.22772216796875,0.0,0.0,0.0004868795222137,289.9447326660156,294.1499938964844,265.9454650878906,264.9345092773437,266.6464538574219,265.9213256835937,288.681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001298162038438,1.0630141211720456e-08,0.0012981514446437,-0.0266393553465604,0.0,0.0,0.0,-0.0113869234919548,60.0,-20.193737030029297,-0.0,-1.1489925810792557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349200,291.26434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5669250488281,0.0,0.0,9.744266571942715e-05,291.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5248718261719,0.0,0.0,0.0001026118188747,290.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5252685546875,0.0,0.0,7.578873919555917e-05,290.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4683532714844,0.0,0.0,0.0001026118334266,291.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.22235107421875,0.0,0.0,0.0004867460229434,289.9384460449219,294.1499938964844,265.95001220703125,264.93804931640625,266.638427734375,265.9266662597656,288.6741027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012978060403838,1.0596762578529706e-08,0.0012977954465895,-0.0265520494431257,0.0,0.0,0.0,-0.0113700190559029,60.0,-20.17710494995117,-0.0,-1.1483624717811837e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349260,291.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.559326171875,0.0,0.0,9.741594112711029e-05,291.2049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5175476074219,0.0,0.0,0.0001025836754706,290.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5179443359375,0.0,0.0,7.576795906061307e-05,290.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4613952636719,0.0,0.0,0.0001025836900225,291.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2170104980469,0.0,0.0,0.0004866125236731,289.93218994140625,294.1499938964844,265.95458984375,264.9418334960937,266.63055419921875,265.93182373046875,288.66656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012974500423297,1.0563388386231054e-08,0.0012974394485354,-0.026464756578207,0.0,0.0,0.0,-0.0113531164824962,60.0,-20.16068458557129,-0.0,-1.1477325756459325e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349320,291.26104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5517578125,0.0,0.0,9.738905646372586e-05,291.2032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5102233886719,0.0,0.0,0.0001025553719955,290.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5106201171875,0.0,0.0,7.57470479584299e-05,290.7341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4544372558594,0.0,0.0,0.0001025553865474,291.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2116394042969,0.0,0.0,0.0004864782385993,289.9259033203125,294.1499938964844,265.9595642089844,264.9462890625,266.622802734375,265.9369201660156,288.6590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012970919487997,1.0529819682858488e-08,0.0012970814714208,-0.0263769514858722,0.0,0.0,0.0,-0.0113361151888966,60.0,-20.14422416687012,-0.0,-1.1470991978512757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349380,291.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.544189453125,0.0,0.0,9.736201172927396e-05,291.2015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5029296875,0.0,0.0,0.0001025268866214,290.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5033264160156,0.0,0.0,7.57260131649673e-05,290.7320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.447509765625,0.0,0.0,0.0001025269011734,291.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2062683105469,0.0,0.0,0.0004863431386183,289.91961669921875,294.1499938964844,265.9649658203125,264.9513854980469,266.6152648925781,265.9420471191406,288.65155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012967316433787,1.0496040481200453e-08,0.0012967211659997,-0.0262885969132184,0.0,0.0,0.0,-0.0113190077245235,60.0,-20.127504348754883,-0.0,-1.146461983125846e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349440,291.2579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.53662109375,0.0,0.0,9.73348578554578e-05,291.1997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4956359863281,0.0,0.0,0.000102498292108,290.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4960021972656,0.0,0.0,7.570489106001332e-05,290.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4405517578125,0.0,0.0,0.0001024983066599,291.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20086669921875,0.0,0.0,0.0004862074856646,289.913330078125,294.1499938964844,265.9707336425781,264.9571228027344,266.6078491210937,265.947265625,288.64404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012963699409738,1.046213160549314e-08,0.0012963595800101,-0.0261999014765024,0.0,0.0,0.0,-0.0113018341362476,60.0,-20.11051750183105,-0.0,-1.1458225657179356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349500,291.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.529052734375,0.0,0.0,9.730759484227748e-05,291.1981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4883117675781,0.0,0.0,0.0001024695811793,290.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4887084960937,0.0,0.0,7.56836889195256e-05,290.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4336242675781,0.0,0.0,0.0001024695957312,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1954650878906,0.0,0.0,0.0004860713088419,289.90704345703125,294.1499938964844,265.97686767578125,264.96343994140625,266.6006164550781,265.95263671875,288.6365661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001296006841585,1.0428085950309196e-08,0.0012959964806213,-0.0261108484119176,0.0,0.0,0.0,-0.0112845916301012,60.0,-20.09317398071289,-0.0,-1.14518066141045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349560,291.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.521484375,0.0,0.0,9.728025179356337e-05,291.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.48101806640625,0.0,0.0,0.000102440790215,290.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4814147949219,0.0,0.0,7.566242129541934e-05,290.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4266662597656,0.0,0.0,0.0001024408047669,291.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1900634765625,0.0,0.0,0.0004859347245655,289.9007263183594,294.1499938964844,265.9833679199219,264.9703063964844,266.5935363769531,265.95819091796875,288.62908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012956426944583,1.0393939930963825e-08,0.0012956322170794,-0.0260215327143669,0.0,0.0,0.0,-0.0112672979012131,60.0,-20.07552146911621,-0.0,-1.144537122854672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349620,291.25347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5139465332031,0.0,0.0,9.725284326123074e-05,291.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4737243652344,0.0,0.0,0.0001024119264911,290.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.47412109375,0.0,0.0,7.564110273960978e-05,290.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.41973876953125,0.0,0.0,0.0001024119410431,291.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1846618652344,0.0,0.0,0.0004857978201471,289.8944091796875,294.1499938964844,265.9902038574219,264.9777526855469,266.58660888671875,265.9639587402344,288.6216125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012952776160091,1.035971308738226e-08,0.0012952672550454,-0.0259320028126239,0.0,0.0,0.0,-0.0112499631941318,60.0,-20.057567596435547,-0.0,-1.143892234267696e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349680,291.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50640869140625,0.0,0.0,9.72253837971948e-05,291.1933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4664611816406,0.0,0.0,0.0001023830118356,290.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4668273925781,0.0,0.0,7.561974780401215e-05,290.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.41278076171875,0.0,0.0,0.0001023830263875,291.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1792297363281,0.0,0.0,0.000485660682898,289.8880920410156,294.1499938964844,265.9973449707031,264.9857177734375,266.5798645019531,265.969970703125,288.6141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012949118390679,1.0325426735846577e-08,0.0012949014781042,-0.0258423164486885,0.0,0.0,0.0,-0.0112325986847281,60.0,-20.0393295288086,-0.0,-1.1432463509208901e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349740,291.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4988708496094,0.0,0.0,9.719789522932842e-05,291.1918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.45916748046875,0.0,0.0,0.0001023540680762,290.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.45953369140625,0.0,0.0,7.559837104054168e-05,290.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4058532714844,0.0,0.0,0.0001023540826281,291.8211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1737976074219,0.0,0.0,0.0004855233710259,289.8817749023437,294.1499938964844,266.0048217773437,264.9941711425781,266.5732727050781,265.9761962890625,288.606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012945457128807,1.0291100416282006e-08,0.0012945354683324,-0.0257525276392698,0.0,0.0,0.0,-0.0112152136862277,60.0,-20.02079963684082,-0.0,-1.1425998991398957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349800,291.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4913330078125,0.0,0.0,9.71703921095468e-05,291.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4518737792969,0.0,0.0,0.0001023251097649,290.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4522705078125,0.0,0.0,7.557697972515598e-05,290.7207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.39892578125,0.0,0.0,0.0001023251243168,291.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1683349609375,0.0,0.0,0.0004853860009461,289.8754272460937,294.1499938964844,266.0125732421875,265.0031433105469,266.5668640136719,265.9826965332031,288.5992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001294179353863,1.0256755444970622e-08,0.0012941691093146,-0.0256626885384321,0.0,0.0,0.0,-0.0111978193745017,60.0,-20.002012252807617,-0.0,-1.1419533763046277e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349860,291.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4837951660156,0.0,0.0,9.71428889897652e-05,291.1888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4446105957031,0.0,0.0,0.0001022961441776,290.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4449768066406,0.0,0.0,7.555558113381267e-05,290.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3919982910156,0.0,0.0,0.0001022961514536,291.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16290283203125,0.0,0.0,0.0004852486017625,289.8691101074219,294.1499938964844,266.0206298828125,265.0125427246094,266.56060791015625,265.9894714355469,288.591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012938129948452,1.0222405144588722e-08,0.0012938027502968,-0.0255728345364332,0.0,0.0,0.0,-0.0111804232001304,60.0,-19.982973098754883,-0.0,-1.1413068534693593e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349920,291.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.47625732421875,0.0,0.0,9.71153931459412e-05,291.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4373474121094,0.0,0.0,0.0001022671931423,290.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4377136230469,0.0,0.0,7.553419709438458e-05,290.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3850402832031,0.0,0.0,0.0001022672076942,291.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1574401855469,0.0,0.0,0.0004851112607866,289.8627624511719,294.1499938964844,266.0289306640625,265.0223999023437,266.5545349121094,265.9964904785156,288.5843811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012934467522427,1.0188073495953633e-08,0.0012934366241097,-0.0254830289632082,0.0,0.0,0.0,-0.0111630354076623,60.0,-19.96370315551757,-0.0,-1.1406608990682798e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349980,291.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.46875,0.0,0.0,9.708791912999004e-05,291.1859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4300842285156,0.0,0.0,0.0001022382566588,290.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4304504394531,0.0,0.0,7.551282760687172e-05,290.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.37811279296875,0.0,0.0,0.0001022382712108,291.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1519775390625,0.0,0.0,0.000484974036226,289.8564147949219,294.1499938964844,266.0375061035156,265.0326843261719,266.5486145019531,266.0037536621094,288.5769348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012930808588862,1.0153764939957456e-08,0.0012930707307532,-0.0253932829946279,0.0,0.0,0.0,-0.0111456597223877,60.0,-19.94421768188477,-0.0,-1.1400155131013889e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350040,291.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.46124267578125,0.0,0.0,9.706048876978456e-05,291.1845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4228210449219,0.0,0.0,0.0001022093711071,290.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.42315673828125,0.0,0.0,7.549149449914694e-05,290.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3711853027344,0.0,0.0,0.000102209385659,291.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.146484375,0.0,0.0,0.0004848369862884,289.8500366210937,294.1499938964844,266.0462951660156,265.0433349609375,266.5428771972656,266.0112609863281,288.56951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001292715431191,1.0119505233774362e-08,0.001292705303058,-0.025303665548563,0.0,0.0,0.0,-0.0111283082515001,60.0,-19.924531936645508,-0.0,-1.1393712640028753e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350100,291.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4537353515625,0.0,0.0,9.703309478936716e-05,291.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4155578613281,0.0,0.0,0.0001021805292111,290.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4158935546875,0.0,0.0,7.547019049525261e-05,290.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3642578125,0.0,0.0,0.0001021805364871,291.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1409912109375,0.0,0.0,0.0004847001691814,289.8436889648437,294.1499938964844,266.0552978515625,265.05438232421875,266.53729248046875,266.0190124511719,288.5621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923505855724,1.0085302371010131e-08,0.0012923404574394,-0.0252141915261745,0.0,0.0,0.0,-0.0111109856516122,60.0,-19.904661178588867,-0.0,-1.1387282228270125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350160,291.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4462280273437,0.0,0.0,9.70057662925683e-05,291.1817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4082946777344,0.0,0.0,0.0001021517455228,290.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4086608886719,0.0,0.0,7.544893014710397e-05,290.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3573303222656,0.0,0.0,0.0001021517600747,291.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.135498046875,0.0,0.0,0.0004845636431127,289.8373107910156,294.1499938964844,266.06451416015625,265.0657653808594,266.5318908691406,266.0270080566406,288.5547180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012919864384457,1.0051168786162634e-08,0.001291976426728,-0.025124903768301,0.0,0.0,0.0,-0.0110936984419822,60.0,-19.88461875915528,-0.0,-1.1380867448451681e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350220,291.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.438720703125,0.0,0.0,9.697849600343034e-05,291.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4010314941406,0.0,0.0,0.0001021230273181,290.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4013977050781,0.0,0.0,7.542772073065862e-05,290.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35040283203125,0.0,0.0,0.00010212304187,291.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1300048828125,0.0,0.0,0.0004844274371862,289.8309326171875,294.1499938964844,266.0739440917969,265.0774841308594,266.52667236328125,266.03521728515625,288.5473327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012916232226416,1.0017116913729753e-08,0.0012916132109239,-0.0250358264893293,0.0,0.0,0.0,-0.0110764531418681,60.0,-19.864421844482425,-0.0,-1.1374469011116164e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350280,291.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4312438964844,0.0,0.0,9.695131302578376e-05,291.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3937683105469,0.0,0.0,0.0001020944037009,290.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3941345214844,0.0,0.0,7.54065767978318e-05,290.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3434753417969,0.0,0.0,0.0001020944182528,291.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.12451171875,0.0,0.0,0.0004842916387133,289.8245544433594,294.1499938964844,266.0835266113281,265.0895080566406,266.5216064453125,266.04364013671875,288.5399475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012912611709907,9.983170734528812e-09,0.001291251159273,-0.0249470248818397,0.0,0.0,0.0,-0.0110592599958181,60.0,-19.844078063964844,-0.0,-1.136809260060545e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350340,291.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4237365722656,0.0,0.0,9.692418825579809e-05,291.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.38653564453125,0.0,0.0,0.0001020658382913,290.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3868713378906,0.0,0.0,7.538548379670829e-05,290.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3365478515625,0.0,0.0,0.0001020658528432,291.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1189880371094,0.0,0.0,0.0004841561312787,289.81817626953125,294.1499938964844,266.0932922363281,265.1018371582031,266.5167236328125,266.0522766113281,288.5325622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908999342471,9.949298274136709e-09,0.0012908899225294,-0.0248584151268005,0.0,0.0,0.0,-0.0110421050339937,60.0,-19.823617935180664,-0.0,-1.1361731822034929e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350400,291.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.416259765625,0.0,0.0,9.68971726251766e-05,291.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3793029785156,0.0,0.0,0.000102037389297,290.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.379638671875,0.0,0.0,7.536447083111852e-05,290.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3296203613281,0.0,0.0,0.0001020374038489,291.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.11346435546875,0.0,0.0,0.0004840212059207,289.8117980957031,294.1499938964844,266.1031799316406,265.1143798828125,266.5119934082031,266.06109619140625,288.52520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012905400944873,9.915564369578078e-09,0.001290530199185,-0.0247701685875654,0.0,0.0,0.0,-0.0110250208526849,60.0,-19.80304336547852,-0.0,-1.1355398754631096e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
