time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
350460,291.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4087829589844,0.0,0.0,9.687024430604652e-05,291.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3720397949219,0.0,0.0,0.0001020090348902,290.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3724060058594,0.0,0.0,7.534352334914729e-05,290.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3226928710937,0.0,0.0,0.0001020090494421,291.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10791015625,0.0,0.0,0.0004838866880163,289.8053894042969,294.1499938964844,266.1132202148437,265.127197265625,266.5074462890625,266.0700988769531,288.5178527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012901814188808,9.881936158251392e-09,0.0012901715235784,-0.0246821977198123,0.0,0.0,0.0,-0.0110079888254404,60.0,-19.782373428344727,-0.0,-1.1349087714052076e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350520,291.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4013061523437,0.0,0.0,9.684343240223824e-05,291.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36480712890625,0.0,0.0,0.0001019808041746,290.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3651428222656,0.0,0.0,7.532267773058265e-05,290.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3157958984375,0.0,0.0,0.0001019808187265,291.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1023864746094,0.0,0.0,0.0004837527812924,289.7989807128906,294.1499938964844,266.12335205078125,265.1402282714844,266.5030822753906,266.07928466796875,288.510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012898242566734,9.848460713612894e-09,0.0012898144777864,-0.0245946273207664,0.0,0.0,0.0,-0.0109910350292921,60.0,-19.761619567871094,-0.0,-1.1342806516267957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350580,291.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3938293457031,0.0,0.0,9.681671508587895e-05,291.1726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3575744628906,0.0,0.0,0.0001019526607706,290.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.35791015625,0.0,0.0,7.530189031967893e-05,290.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3088684082031,0.0,0.0,0.0001019526753225,291.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0968322753906,0.0,0.0,0.0004836193111259,289.7925720214844,294.1499938964844,266.13360595703125,265.1534423828125,266.4988708496094,266.088623046875,288.5031433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012894683750346,9.81509007402792e-09,0.0012894584797322,-0.0245073270052671,0.0,0.0,0.0,-0.0109741343185305,60.0,-19.740800857543945,-0.0,-1.133654663476591e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350640,291.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3863830566406,0.0,0.0,9.679013601271436e-05,291.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.350341796875,0.0,0.0,0.0001019246774376,290.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3506774902344,0.0,0.0,7.528121932409704e-05,290.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.30194091796875,0.0,0.0,0.0001019246847135,291.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0912475585937,0.0,0.0,0.0004834865394514,289.7861633300781,294.1499938964844,266.1439514160156,265.16680908203125,266.4948425292969,266.0980834960937,288.4958190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012891143560409,9.781897958305308e-09,0.0012891045771539,-0.0244204979389905,0.0,0.0,0.0,-0.0109573239460587,60.0,-19.71992874145508,-0.0,-1.1330322990943389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350700,291.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.37890625,0.0,0.0,9.676365880295634e-05,291.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3431091308594,0.0,0.0,0.000101896795968,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.34344482421875,0.0,0.0,7.52606283640489e-05,290.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2950134277344,0.0,0.0,0.0001018968105199,291.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.085693359375,0.0,0.0,0.0004833542916458,289.7797546386719,294.1499938964844,266.15435791015625,265.18035888671875,266.4909362792969,266.1076965332031,288.4884948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012887617340311,9.748839069345653e-09,0.0012887519551441,-0.0243340134620666,0.0,0.0,0.0,-0.0109405815601348,60.0,-19.69901657104492,-0.0,-1.1324124926659353e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350760,291.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3714599609375,0.0,0.0,9.67373271123506e-05,291.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3359069824219,0.0,0.0,0.0001018690672935,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.33624267578125,0.0,0.0,7.524014654336497e-05,290.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2881164550781,0.0,0.0,0.0001018690818455,291.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0801086425781,0.0,0.0,0.0004832227714359,289.7733154296875,294.1499938964844,266.1648254394531,265.19403076171875,266.4872436523437,266.117431640625,288.4811706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012884109746664,9.71595959242677e-09,0.0012884013121947,-0.0242479983717203,0.0,0.0,0.0,-0.0109239295125007,60.0,-19.67807960510254,-0.0,-1.1317962389512105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350820,291.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.364013671875,0.0,0.0,9.671113366493957e-05,291.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.32867431640625,0.0,0.0,0.0001018414841382,290.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3290100097656,0.0,0.0,7.521977386204526e-05,290.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2811889648437,0.0,0.0,0.0001018414914142,291.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07452392578125,0.0,0.0,0.0004830918915104,289.76690673828125,294.1499938964844,266.17535400390625,265.2077941894531,266.4836730957031,266.12725830078125,288.4738464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012880619615316,9.683244428515536e-09,0.0012880522990599,-0.0241624135524034,0.0,0.0,0.0,-0.0109073603525757,60.0,-19.657133102416992,-0.0,-1.1311832537330707e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350880,291.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3565673828125,0.0,0.0,9.6685100288596e-05,291.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3214416503906,0.0,0.0,0.0001018140683299,290.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.32177734375,0.0,0.0,7.519952487200499e-05,290.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2742919921875,0.0,0.0,0.0001018140828819,291.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0689392089844,0.0,0.0,0.0004829618846997,289.7604675292969,294.1499938964844,266.1858825683594,265.2216186523437,266.4803161621094,266.1371765136719,288.466552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012877152767032,9.65074065106819e-09,0.0012877056142315,-0.0240773800760507,0.0,0.0,0.0,-0.0108908982947468,60.0,-19.63619613647461,-0.0,-1.1305743896627973e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350940,291.2276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.34912109375,0.0,0.0,9.665917605161668e-05,291.16534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3142395019531,0.0,0.0,0.000101786768937,290.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3145751953125,0.0,0.0,7.517936319345608e-05,290.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2673645019531,0.0,0.0,0.0001017867762129,291.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0633544921875,0.0,0.0,0.0004828323726542,289.7540283203125,294.1499938964844,266.1964416503906,265.23553466796875,266.4770812988281,266.14715576171875,288.4592590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012873699888586,9.618362106778022e-09,0.0012873603263869,-0.0239926725625991,0.0,0.0,0.0,-0.010874499566853,60.0,-19.615264892578125,-0.0,-1.1299680124920997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351000,291.22662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3417053222656,0.0,0.0,9.66334409895353e-05,291.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3070373535156,0.0,0.0,0.0001017596732708,290.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3073425292969,0.0,0.0,7.515934703405946e-05,290.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2604675292969,0.0,0.0,0.0001017596878227,291.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0577392578125,0.0,0.0,0.0004827038501389,289.7475891113281,294.1499938964844,266.2070007324219,265.2494812011719,266.4739990234375,266.1572265625,288.45196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012870272621512,9.58623225244537e-09,0.0012870175996795,-0.0239086151123046,0.0,0.0,0.0,-0.0108582274988293,60.0,-19.59437561035156,-0.0,-1.1293664670120053e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351060,291.22564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3342590332031,0.0,0.0,9.660787327447906e-05,291.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2998046875,0.0,0.0,0.0001017327449517,290.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3001403808594,0.0,0.0,7.513945456594229e-05,290.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2535400390625,0.0,0.0,0.0001017327522276,291.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0521240234375,0.0,0.0,0.000482576113427,289.7411193847656,294.1499938964844,266.217529296875,265.263427734375,266.4710693359375,266.1673278808594,288.4447021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012866866309195,9.554296909186633e-09,0.0012866770848631,-0.0238250698894262,0.0,0.0,0.0,-0.010842053219676,60.0,-19.57352638244629,-0.0,-1.1287687584626843e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351120,291.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32684326171875,0.0,0.0,9.65825020102784e-05,291.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2926025390625,0.0,0.0,0.0001017060276353,290.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2929382324219,0.0,0.0,7.511972944485024e-05,290.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.24664306640625,0.0,0.0,0.0001017060421872,291.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0465087890625,0.0,0.0,0.0004824493953492,289.73468017578125,294.1499938964844,266.2280578613281,265.2773742675781,266.46832275390625,266.1774597167969,288.4374084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012863486772403,9.522620914026449e-09,0.0012863391311839,-0.0237421989440917,0.0,0.0,0.0,-0.0108260102570056,60.0,-19.55275535583496,-0.0,-1.128176023712513e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351180,291.2237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.31939697265625,0.0,0.0,9.65572544373572e-05,291.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.285400390625,0.0,0.0,0.0001016794412862,290.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2857360839844,0.0,0.0,7.510009163524956e-05,290.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2397155761719,0.0,0.0,0.0001016794485622,291.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0408630371094,0.0,0.0,0.000482323259348,289.72821044921875,294.1499938964844,266.238525390625,265.291259765625,266.4656982421875,266.1876525878906,288.4301452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012860123533755,9.491088803770252e-09,0.0012860029237344,-0.0236597061157226,0.0,0.0,0.0,-0.0108100408688187,60.0,-19.53203392028809,-0.0,-1.1275861311332849e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351240,291.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3119812011719,0.0,0.0,9.653224697103724e-05,291.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2781982421875,0.0,0.0,0.0001016531095956,290.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2785339355469,0.0,0.0,7.508064300054684e-05,290.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2328186035156,0.0,0.0,0.0001016531241475,291.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03521728515625,0.0,0.0,0.0004821983457077,289.72174072265625,294.1499938964844,266.2489318847656,265.3051147460937,266.4632263183594,266.19781494140625,288.4228820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012856792891398,9.459864003247276e-09,0.0012856698594987,-0.0235780160874128,0.0,0.0,0.0,-0.0107942270115017,60.0,-19.511415481567383,-0.0,-1.1270021360587637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351300,291.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3045654296875,0.0,0.0,9.650744323153047e-05,291.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27099609375,0.0,0.0,0.0001016269889078,290.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2713317871094,0.0,0.0,7.506134716095403e-05,290.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.22589111328125,0.0,0.0,0.0001016269961837,291.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.02960205078125,0.0,0.0,0.0004820744507014,289.7152709960937,294.1499938964844,266.2592468261719,265.31890869140625,266.4609069824219,266.2079772949219,288.4156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012853489024564,9.428888780860234e-09,0.0012853394728153,-0.0234969779849052,0.0,0.0,0.0,-0.0107785398140549,60.0,-19.49090003967285,-0.0,-1.1264229726748456e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351360,291.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29718017578125,0.0,0.0,9.648285049479456e-05,291.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2637939453125,0.0,0.0,0.0001016010937746,290.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2641296386719,0.0,0.0,7.504221866838634e-05,290.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.218994140625,0.0,0.0,0.0001016011010506,291.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.02392578125,0.0,0.0,0.0004819516034331,289.70880126953125,294.1499938964844,266.2695007324219,265.33258056640625,266.458740234375,266.2181396484375,288.40838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012850213097408,9.398180900177522e-09,0.001285011996515,-0.0234166383743286,0.0,0.0,0.0,-0.0107629867270588,60.0,-19.47050666809082,-0.0,-1.1258489251986249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351420,291.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2897644042969,0.0,0.0,9.645849058870226e-05,291.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2566223144531,0.0,0.0,0.0001015754387481,290.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2569274902344,0.0,0.0,7.5023272074759e-05,290.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.21209716796875,0.0,0.0,0.0001015754533,291.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0182800292969,0.0,0.0,0.0004818299494218,289.70233154296875,294.1499938964844,266.2796325683594,265.3461303710937,266.4566955566406,266.228271484375,288.4011535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012846968602389,9.367763453838052e-09,0.0012846875470131,-0.0233370587229728,0.0,0.0,0.0,-0.0107475817203521,60.0,-19.45024681091309,-0.0,-1.1252804910100168e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351480,291.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2823486328125,0.0,0.0,9.643442172091454e-05,291.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2494201660156,0.0,0.0,0.0001015500965877,290.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2497253417969,0.0,0.0,7.500455103581771e-05,290.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2052001953125,0.0,0.0,0.0001015501038637,291.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0126037597656,0.0,0.0,0.0004817097214981,289.6958312988281,294.1499938964844,266.2896423339844,265.3595275878906,266.4548034667969,266.2383117675781,288.3939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012843762524425,9.33770571975856e-09,0.0012843669392168,-0.0232584215700626,0.0,0.0,0.0,-0.01073235925287,60.0,-19.43016624450684,-0.0,-1.124718878031672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351540,291.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.27496337890625,0.0,0.0,9.641050564823672e-05,291.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24224853515625,0.0,0.0,0.0001015249144984,290.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2425537109375,0.0,0.0,7.498595368815586e-05,290.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1982727050781,0.0,0.0,0.0001015249217743,291.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0069274902344,0.0,0.0,0.0004815902502741,289.6893310546875,294.1499938964844,266.2995300292969,265.37274169921875,266.4530334472656,266.24835205078125,288.38671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001284057740122,9.307842496752984e-09,0.0012840484268963,-0.0231802910566329,0.0,0.0,0.0,-0.0107172345742583,60.0,-19.410202026367188,-0.0,-1.1241611019841002e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351600,291.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.267578125,0.0,0.0,9.6386946097482e-05,291.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.23504638671875,0.0,0.0,0.000101500096207,290.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2353515625,0.0,0.0,7.496762555092573e-05,290.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1913757324219,0.0,0.0,0.0001015001034829,291.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0012512207031,0.0,0.0,0.0004814725252799,289.682861328125,294.1499938964844,266.30926513671875,265.38580322265625,266.4513854980469,266.2582702636719,288.3794860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012837438844144,9.27841359299464e-09,0.0012837345711886,-0.0231032986193895,0.0,0.0,0.0,-0.0107023296877741,60.0,-19.390430450439453,-0.0,-1.12361149717799e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351660,291.21636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2601928710937,0.0,0.0,9.636367758503184e-05,291.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2278747558594,0.0,0.0,0.0001014755980577,290.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2281799316406,0.0,0.0,7.494953024433926e-05,290.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1844787597656,0.0,0.0,0.0001014756053336,291.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9955444335937,0.0,0.0,0.0004813563136849,289.6763610839844,294.1499938964844,266.31884765625,265.39862060546875,266.44989013671875,266.26812744140625,288.3722839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012834339868277,9.249361276886248e-09,0.0012834246736019,-0.0230272877961397,0.0,0.0,0.0,-0.0106876157224178,60.0,-19.3708724975586,-0.0,-1.1230691399077841e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351720,291.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2528076171875,0.0,0.0,9.634078014642e-05,291.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.220703125,0.0,0.0,0.0001014514855341,290.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22100830078125,0.0,0.0,7.493171870009974e-05,290.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1775817871094,0.0,0.0,0.0001014515000861,291.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9898681640625,0.0,0.0,0.000481241964735,289.6698303222656,294.1499938964844,266.3282470703125,265.41119384765625,266.4485168457031,266.2778625488281,288.3650817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012831289786845,9.22077170173452e-09,0.0012831197818741,-0.0229524876922369,0.0,0.0,0.0,-0.0106731364503502,60.0,-19.351572036743164,-0.0,-1.1225354512589548e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351780,291.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.24542236328125,0.0,0.0,9.631805005483328e-05,291.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2135009765625,0.0,0.0,0.0001014275476336,290.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2138061523437,0.0,0.0,7.491404539905488e-05,290.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.170654296875,0.0,0.0,0.0001014275621855,291.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9841613769531,0.0,0.0,0.0004811284015886,289.663330078125,294.1499938964844,266.3374328613281,265.42352294921875,266.447265625,266.2875061035156,288.35791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012828261824324,9.192385519440904e-09,0.001282816985622,-0.0228782203048467,0.0,0.0,0.0,-0.0106587596237659,60.0,-19.332414627075195,-0.0,-1.1220057416494457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351840,291.2137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.238037109375,0.0,0.0,9.629578562453388e-05,291.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2063293457031,0.0,0.0,0.0001014041044982,290.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2066345214844,0.0,0.0,7.489672134397551e-05,290.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16375732421875,0.0,0.0,0.0001014041117741,291.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9784545898437,0.0,0.0,0.0004810171958524,289.6568298339844,294.1499938964844,266.346435546875,265.435546875,266.4460754394531,266.2970275878906,288.3507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012825296726077,9.164581094012192e-09,0.0012825204757973,-0.0228054765611886,0.0,0.0,0.0,-0.0106446780264377,60.0,-19.313512802124023,-0.0,-1.121487045452341e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351900,291.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.23065185546875,0.0,0.0,9.627394319977613e-05,291.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1991577148437,0.0,0.0,0.0001013811051961,290.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.199462890625,0.0,0.0,7.487973925890401e-05,290.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1568603515625,0.0,0.0,0.0001013811124721,291.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.97271728515625,0.0,0.0,0.000480908085592,289.6502990722656,294.1499938964844,266.3551940917969,265.4472961425781,266.445068359375,266.3063659667969,288.3435363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012822387507185,9.1373095756353e-09,0.0012822295539081,-0.0227341242134571,0.0,0.0,0.0,-0.0106308665126562,60.0,-19.2949275970459,-0.0,-1.12097836790781e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351960,291.2120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2232971191406,0.0,0.0,9.62524427450262e-05,291.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1919860839844,0.0,0.0,0.0001013584624161,290.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1922912597656,0.0,0.0,7.486301910830662e-05,290.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14996337890625,0.0,0.0,0.000101358476968,291.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9670104980469,0.0,0.0,0.0004808006924577,289.643798828125,294.1499938964844,266.3637390136719,265.45867919921875,266.4441223144531,266.3155822753906,288.3363647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012819523690268,9.110461718364604e-09,0.0012819432886317,-0.0226638801395893,0.0,0.0,0.0,-0.0106172692030668,60.0,-19.27659797668457,-0.0,-1.1204776484419201e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352020,291.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2159118652344,0.0,0.0,9.623142977943644e-05,291.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1848449707031,0.0,0.0,0.0001013363362289,290.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18511962890625,0.0,0.0,7.484667003154755e-05,290.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.14306640625,0.0,0.0,0.0001013363435049,291.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9612731933594,0.0,0.0,0.000480695744045,289.63726806640625,294.1499938964844,266.3720092773437,265.4697265625,266.4432983398437,266.3246154785156,288.3291931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012816725065931,9.084221375132984e-09,0.001281663426198,-0.0225952267646789,0.0,0.0,0.0,-0.010603979229927,60.0,-19.25857925415039,-0.0,-1.119988439768349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352080,291.2102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.20855712890625,0.0,0.0,9.621097706258296e-05,291.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1776733398437,0.0,0.0,0.0001013147921185,290.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1779479980469,0.0,0.0,7.483075751224533e-05,290.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1361694335937,0.0,0.0,0.0001013147993944,291.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9555358886719,0.0,0.0,0.0004805935313925,289.6307373046875,294.1499938964844,266.3800354003906,265.4803771972656,266.4425964355469,266.3334045410156,288.3220520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012813999783247,9.058672034711892e-09,0.0012813908979296,-0.0225283801555633,0.0,0.0,0.0,-0.0105910394340753,60.0,-19.24093437194824,-0.0,-1.1195122340268426e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352140,291.2094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2012023925781,0.0,0.0,9.619083721190692e-05,291.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1705017089844,0.0,0.0,0.000101293582702,290.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1708068847656,0.0,0.0,7.48150996514596e-05,290.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1292724609375,0.0,0.0,0.0001012935972539,291.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94976806640625,0.0,0.0,0.0004804929485544,289.6241760253906,294.1499938964844,266.38775634765625,265.4906616210937,266.4419860839844,266.342041015625,288.3149108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012811317574232,9.033526815471761e-09,0.0012811226770281,-0.0224625896662473,0.0,0.0,0.0,-0.01057830452919,60.0,-19.22354888916016,-0.0,-1.1190436310926088e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352200,291.2085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.19384765625,0.0,0.0,9.617131581762806e-05,291.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.163330078125,0.0,0.0,0.0001012730281217,290.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16363525390625,0.0,0.0,7.47999147279188e-05,290.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12237548828125,0.0,0.0,0.0001012730353977,291.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.94403076171875,0.0,0.0,0.0004803954216185,289.6176452636719,294.1499938964844,266.39520263671875,265.50048828125,266.4414367675781,266.3504943847656,288.3077697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012808716855943,9.009145429672571e-09,0.0012808626051992,-0.0223987996578216,0.0,0.0,0.0,-0.0105659561231732,60.0,-19.20650863647461,-0.0,-1.1185893100673638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352260,291.2077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1864929199219,0.0,0.0,9.615236922400072e-05,291.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1561889648437,0.0,0.0,0.000101253077446,290.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1564636230469,0.0,0.0,7.478518091375008e-05,290.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.115478515625,0.0,0.0,0.0001012530919979,291.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9382629394531,0.0,0.0,0.0004803008050657,289.6111145019531,294.1499938964844,266.4023132324219,265.5098876953125,266.4410095214844,266.35870361328125,288.3006286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806192971765,8.985490573820698e-09,0.0012806103331968,-0.022336907684803,0.0,0.0,0.0,-0.0105539765208959,60.0,-19.18985939025879,-0.0,-1.118148702516919e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352320,291.2068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1791381835937,0.0,0.0,9.613413567421958e-05,291.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1490173339844,0.0,0.0,0.0001012338761938,290.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1493225097656,0.0,0.0,7.477100007236004e-05,290.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.10858154296875,0.0,0.0,0.0001012338907457,291.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9324951171875,0.0,0.0,0.0004802097391802,289.60455322265625,294.1499938964844,266.4091186523437,265.518798828125,266.4406433105469,266.3666687011719,288.29351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012803764548152,8.962720343674846e-09,0.0012803674908354,-0.0222773309797048,0.0,0.0,0.0,-0.0105424439534544,60.0,-19.17364501953125,-0.0,-1.117724579557944e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352380,291.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1717834472656,0.0,0.0,9.61163896135986e-05,291.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1418762207031,0.0,0.0,0.0001012151915347,290.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14215087890625,0.0,0.0,7.475719758076593e-05,290.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1016845703125,0.0,0.0,0.0001012151988106,291.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9267272949219,0.0,0.0,0.0004801210889127,289.5979919433594,294.1499938964844,266.41558837890625,265.5272216796875,266.4403381347656,266.3743896484375,288.286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012801400152966,8.940559403924908e-09,0.0012801310513168,-0.0222193486988544,0.0,0.0,0.0,-0.0105312205851078,60.0,-19.15778923034668,-0.0,-1.1173118963370145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352440,291.2052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1644592285156,0.0,0.0,9.60994730121456e-05,291.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1347351074219,0.0,0.0,0.0001011973727145,290.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.135009765625,0.0,0.0,7.474403537344187e-05,290.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.09478759765625,0.0,0.0,0.0001011973872664,291.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9209289550781,0.0,0.0,0.000480036571389,289.5914306640625,294.1499938964844,266.42169189453125,265.53515625,266.44012451171875,266.3818664550781,288.2792663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799146352335,8.919433192033921e-09,0.0012799057876691,-0.0221640709787607,0.0,0.0,0.0,-0.010520520620048,60.0,-19.14236831665039,-0.0,-1.1169185398784977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352500,291.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1571044921875,0.0,0.0,9.608331311028452e-05,291.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1275634765625,0.0,0.0,0.0001011803615256,290.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1278381347656,0.0,0.0,7.473146979464218e-05,290.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.087890625,0.0,0.0,0.0001011803688015,291.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9151611328125,0.0,0.0,0.0004799558664672,289.5848693847656,294.1499938964844,266.4273986816406,265.5425109863281,266.4399719238281,266.3890075683594,288.2721862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012796994997188,8.899256442873593e-09,0.001279690535739,-0.0221112817525863,0.0,0.0,0.0,-0.0105103021487593,60.0,-19.12745857238769,-0.0,-1.1165430180426485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352560,291.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1497802734375,0.0,0.0,9.606793901184574e-05,291.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.12042236328125,0.0,0.0,0.0001011641652439,290.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1206970214844,0.0,0.0,7.471950812032446e-05,290.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0809936523437,0.0,0.0,0.0001011641725199,291.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.90936279296875,0.0,0.0,0.0004798790614586,289.57830810546875,294.1499938964844,266.4327697753906,265.54931640625,266.4398803710937,266.3958740234375,288.2650756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012794946087524,8.880052249082837e-09,0.0012794857611879,-0.0220610331743955,0.0,0.0,0.0,-0.01050057541579,60.0,-19.113014221191406,-0.0,-1.1161855439922877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352620,291.20263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1424560546875,0.0,0.0,9.605344530427828e-05,291.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.11328125,0.0,0.0,0.0001011489075608,290.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1135559082031,0.0,0.0,7.470823766198009e-05,290.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0740966796875,0.0,0.0,0.0001011489148368,291.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9035339355469,0.0,0.0,0.0004798066511284,289.5717468261719,294.1499938964844,266.4377136230469,265.5555419921875,266.4398498535156,266.40240478515625,288.25799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012793015921488,8.861955613781447e-09,0.0012792927445843,-0.0220136828720569,0.0,0.0,0.0,-0.0104914102703332,60.0,-19.09907531738281,-0.0,-1.1158488177898108e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352680,291.2017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1351013183594,0.0,0.0,9.604000661056487e-05,291.1346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.10614013671875,0.0,0.0,0.0001011347558232,290.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1064147949219,0.0,0.0,7.469778938684613e-05,290.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.06719970703125,0.0,0.0,0.0001011347630992,291.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8977355957031,0.0,0.0,0.0004797395376954,289.5651550292969,294.1499938964844,266.4422302246094,265.5611572265625,266.4398803710937,266.4085998535156,288.2509155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012791225453838,8.845175258898053e-09,0.0012791136978194,-0.0219697784632444,0.0,0.0,0.0,-0.0104829119518399,60.0,-19.08572006225586,-0.0,-1.1155366053117177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352740,291.200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1277770996094,0.0,0.0,9.6027237304952e-05,291.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0989990234375,0.0,0.0,0.0001011213098536,290.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0992736816406,0.0,0.0,7.468785770470276e-05,290.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.060302734375,0.0,0.0,0.0001011213171295,291.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.89190673828125,0.0,0.0,0.0004796757712028,289.55859375,294.1499938964844,266.44635009765625,265.5661315917969,266.43994140625,266.4145202636719,288.24383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012789524625986,8.829229791729176e-09,0.0012789436150342,-0.0219280570745468,0.0,0.0,0.0,-0.0104748364537954,60.0,-19.07280158996582,-0.0,-1.1152399537195381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
