time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
352800,291.2000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1204528808594,0.0,0.0,9.601581405149771e-05,291.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.09185791015625,0.0,0.0,0.0001011092826956,290.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09210205078125,0.0,0.0,7.467896648449823e-05,290.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05340576171875,0.0,0.0,0.0001011092899716,291.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8861083984375,0.0,0.0,0.0004796186985913,289.552001953125,294.1499938964844,266.45001220703125,265.5704650878906,266.4400634765625,266.4201354980469,288.2367553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001278800307773,8.814962093595113e-09,0.0012787914602085,-0.021890727803111,0.0,0.0,0.0,-0.0104676103219389,60.0,-19.06041145324707,-0.0,-1.1149745660077317e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352860,291.1991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1131286621094,0.0,0.0,9.600530756870285e-05,291.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.084716796875,0.0,0.0,0.0001010982159641,290.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0849609375,0.0,0.0,7.46707955840975e-05,290.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0465087890625,0.0,0.0,0.000101098230516,291.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8802795410156,0.0,0.0,0.000479566224385,289.54541015625,294.1499938964844,266.4531555175781,265.5741271972656,266.440185546875,266.4252624511719,288.2297058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012786603765562,8.801843698336143e-09,0.0012786515289917,-0.0218564011156559,0.0,0.0,0.0,-0.0104609662666916,60.0,-19.04876518249512,-0.0,-1.1147305656322717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352920,291.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1058044433594,0.0,0.0,9.599621989764272e-05,291.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0775756835937,0.0,0.0,0.0001010886408039,290.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.07781982421875,0.0,0.0,7.466373062925413e-05,290.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03961181640625,0.0,0.0,0.0001010886553558,291.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8744201660156,0.0,0.0,0.0004795208224095,289.538818359375,294.1499938964844,266.455810546875,265.5771484375,266.4403686523437,266.4300537109375,288.22265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012785391882061,8.790488337240276e-09,0.001278530457057,-0.0218266919255256,0.0,0.0,0.0,-0.0104552153497934,60.0,-19.037736892700195,-0.0,-1.1145193923312037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352980,291.19744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0985107421875,0.0,0.0,9.598853648640215e-05,291.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0704345703125,0.0,0.0,0.000101080549939,290.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0706787109375,0.0,0.0,7.465774979209527e-05,290.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03271484375,0.0,0.0,0.000101080557215,291.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8685913085937,0.0,0.0,0.0004794824344571,289.5322265625,294.1499938964844,266.4579467773437,265.5795593261719,266.4405517578125,266.4344177246094,288.2156066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012784368591383,8.780890681236997e-09,0.0012784281279891,-0.0218015778809785,0.0,0.0,0.0,-0.0104503538459539,60.0,-19.02745056152344,-0.0,-1.1143409039959809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353040,291.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0911865234375,0.0,0.0,9.59829121711664e-05,291.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.06329345703125,0.0,0.0,0.0001010746273095,290.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.06353759765625,0.0,0.0,7.465337694156915e-05,290.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0258178710937,0.0,0.0,0.0001010746418614,291.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8627319335937,0.0,0.0,0.0004794543492607,289.525634765625,294.1499938964844,266.4595642089844,265.5813293457031,266.4407653808594,266.4383239746094,288.20855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012783620040863,8.773868742650848e-09,0.0012783531565219,-0.0217832047492265,0.0,0.0,0.0,-0.010446798056364,60.0,-19.01793670654297,-0.0,-1.114210306241148e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353100,291.1956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0838623046875,0.0,0.0,9.597919415682554e-05,291.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.05615234375,0.0,0.0,0.0001010707201203,290.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0564270019531,0.0,0.0,7.465048838639632e-05,290.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0189208984375,0.0,0.0,0.0001010707273962,291.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8568725585937,0.0,0.0,0.0004794357810169,289.5190124511719,294.1499938964844,266.460693359375,265.58251953125,266.4410095214844,266.4418029785156,288.2015380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012783124111592,8.769226234051075e-09,0.0012783036800101,-0.0217710584402084,0.0,0.0,0.0,-0.0104444464668631,60.0,-19.00917053222656,-0.0,-1.1141240463530266e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353160,291.1947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0765686035156,0.0,0.0,9.597882308298722e-05,291.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.04901123046875,0.0,0.0,0.0001010703199426,290.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0492858886719,0.0,0.0,7.465019734809175e-05,290.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01202392578125,0.0,0.0,0.0001010703344945,291.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8510131835937,0.0,0.0,0.0004794339183717,289.5124206542969,294.1499938964844,266.4613342285156,265.5830993652344,266.44122314453125,266.44488525390625,288.1944885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012783074053004,8.768756387667054e-09,0.0012782985577359,-0.0217698272317647,0.0,0.0,0.0,-0.010444208048284,60.0,-19.00130844116211,-0.0,-1.1141153066773769e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353220,291.19384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0692443847656,0.0,0.0,9.59823082666844e-05,291.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0418701171875,0.0,0.0,0.0001010740015772,290.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0421447753906,0.0,0.0,7.465291128028184e-05,290.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.005126953125,0.0,0.0,0.0001010740088531,291.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8451232910156,0.0,0.0,0.0004794513515662,289.5057983398437,294.1499938964844,266.46148681640625,265.5830993652344,266.44146728515625,266.4474792480469,288.1874694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012783538550138,8.773112014637263e-09,0.0012783450074493,-0.0217812247574329,0.0,0.0,0.0,-0.0104464143514633,60.0,-18.99451446533203,-0.0,-1.1141963085492534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353280,291.1929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0619506835937,0.0,0.0,9.599077748134732e-05,291.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0347595214844,0.0,0.0,0.0001010829146252,290.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0350036621094,0.0,0.0,7.465949602192268e-05,290.7247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.99822998046875,0.0,0.0,0.0001010829291772,291.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8392333984375,0.0,0.0,0.0004794936685357,289.4991760253906,294.1499938964844,266.4611511230469,265.5825500488281,266.4416809082031,266.44976806640625,288.1804504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012784665450453,8.783684002366954e-09,0.0012784578138962,-0.0218088869005441,0.0,0.0,0.0,-0.0104517685249447,60.0,-18.988740921020508,-0.0,-1.114392844669965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353340,291.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0546264648437,0.0,0.0,9.600351768312976e-05,291.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0276184082031,0.0,0.0,0.0001010963314911,290.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0278625488281,0.0,0.0,7.46694058761932e-05,290.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9913330078125,0.0,0.0,0.000101096338767,291.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8333435058594,0.0,0.0,0.0004795572895091,289.4925537109375,294.1499938964844,266.4603271484375,265.5814208984375,266.44189453125,266.4514465332031,288.1734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012786361621692,8.799588613328524e-09,0.0012786274310201,-0.0218505021184682,0.0,0.0,0.0,-0.0104598235338926,60.0,-18.984525680541992,-0.0,-1.1146886436108621e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353400,291.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0473327636719,0.0,0.0,9.602279897080734e-05,291.1222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0204772949219,0.0,0.0,0.0001011166386888,290.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0207214355469,0.0,0.0,7.468440162483603e-05,290.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9844055175781,0.0,0.0,0.0001011166459647,291.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.82745361328125,0.0,0.0,0.000479653594084,289.48590087890625,294.1499938964844,266.45904541015625,265.5797424316406,266.44207763671875,266.45269775390625,288.1664428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012788929743692,8.823660024859237e-09,0.0012788841268047,-0.0219134856015443,0.0,0.0,0.0,-0.0104720145463943,60.0,-18.981708526611328,-0.0,-1.1151364276429376e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353460,291.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0400085449219,0.0,0.0,9.604807564755902e-05,291.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0133361816406,0.0,0.0,0.0001011432541417,290.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0135803222656,0.0,0.0,7.470406126230955e-05,290.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9775085449219,0.0,0.0,0.0001011432614177,291.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.821533203125,0.0,0.0,0.0004797798756044,289.4792785644531,294.1499938964844,266.4573059082031,265.5775451660156,266.4422607421875,266.4534912109375,288.1594543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792294146493,8.855216115932762e-09,0.0012792205670848,-0.0219960510730743,0.0,0.0,0.0,-0.0104879960417747,60.0,-18.98036193847656,-0.0,-1.1157234780512226e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353520,291.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.03271484375,0.0,0.0,9.60807446972467e-05,291.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0061950683594,0.0,0.0,0.0001011776548693,290.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0064392089844,0.0,0.0,7.472946890629828e-05,290.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9706115722656,0.0,0.0,0.0001011776621453,291.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8156433105469,0.0,0.0,0.0004799430316779,289.4726257324219,294.1499938964844,266.4551086425781,265.5747985839844,266.4424133300781,266.45391845703125,288.1524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012796644587069,8.896002157143812e-09,0.0012796556111425,-0.022102765738964,0.0,0.0,0.0,-0.0105086527764797,60.0,-18.9804630279541,-0.0,-1.1164824798015617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353580,291.1879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.025390625,0.0,0.0,9.612150461180136e-05,291.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9990539550781,0.0,0.0,0.0001012205757433,290.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9992980957031,0.0,0.0,7.476117752958089e-05,290.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.96368408203125,0.0,0.0,0.0001012205902952,291.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8096923828125,0.0,0.0,0.0004801466711796,289.4659729003906,294.1499938964844,266.4524841308594,265.5715637207031,266.4425354003906,266.4537048339844,288.1454772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012802073033526,8.946898333306308e-09,0.0012801984557881,-0.0222359336912632,0.0,0.0,0.0,-0.0105344289913773,60.0,-18.98286247253418,-0.0,-1.1174300595939712e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353640,291.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0180969238281,0.0,0.0,9.616987517802043e-05,291.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9919128417969,0.0,0.0,0.0001012715147226,290.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9921569824219,0.0,0.0,7.479879423044622e-05,290.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9567565917969,0.0,0.0,0.0001012715219985,291.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.80377197265625,0.0,0.0,0.0004803882911801,289.4593200683594,294.1499938964844,266.44940185546875,265.5678100585937,266.442626953125,266.4530944824219,288.13848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012808515457436,9.007292689489075e-09,0.0012808424653485,-0.0223939511924982,0.0,0.0,0.0,-0.0105650164186954,60.0,-18.986949920654297,-0.0,-1.118554919798953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353700,291.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0107727050781,0.0,0.0,9.6225667221006e-05,291.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9847717285156,0.0,0.0,0.0001013302608043,290.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9850158691406,0.0,0.0,7.484218804165721e-05,290.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9498291015625,0.0,0.0,0.0001013302680803,291.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7978210449219,0.0,0.0,0.0004806669603567,289.45263671875,294.1499938964844,266.4458923339844,265.5635681152344,266.4426574707031,266.4519958496094,288.13153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012815945083275,9.076947193875641e-09,0.0012815854279324,-0.0225761942565441,0.0,0.0,0.0,-0.0106002930551767,60.0,-18.992822647094727,-0.0,-1.1198530103229133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353760,291.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0034484863281,0.0,0.0,9.629043051972984e-05,291.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9776306152344,0.0,0.0,0.000101398465631,290.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9778747558594,0.0,0.0,7.48925594962202e-05,290.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9429016113281,0.0,0.0,0.000101398472907,291.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7918701171875,0.0,0.0,0.0004809904785361,289.44598388671875,294.1499938964844,266.44195556640625,265.5588684082031,266.4426574707031,266.4504699707031,288.1245422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824569130316,9.157811398097238e-09,0.0012824477162212,-0.0227877628058195,0.0,0.0,0.0,-0.0106412470340728,60.0,-19.000675201416016,-0.0,-1.1213609241167433e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353820,291.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9961242675781,0.0,0.0,9.636328468332068e-05,291.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.970458984375,0.0,0.0,0.0001014751833281,290.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.970703125,0.0,0.0,7.494922465411946e-05,290.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9359741210937,0.0,0.0,0.0001014751906041,291.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.785888671875,0.0,0.0,0.0004813543928321,289.4393005371094,294.1499938964844,266.4376220703125,265.5536804199219,266.442626953125,266.4484558105469,288.1175842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012834271183237,9.248775967307664e-09,0.0012834179215133,-0.0230257585644722,0.0,0.0,0.0,-0.0106873167678713,60.0,-19.01051521301269,-0.0,-1.1230584107124741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353880,291.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9888000488281,0.0,0.0,9.644469537306576e-05,291.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9632873535156,0.0,0.0,0.0001015609086607,290.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9635314941406,0.0,0.0,7.501254003727809e-05,290.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9290466308594,0.0,0.0,0.0001015609159367,291.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7799072265625,0.0,0.0,0.0004817610606551,289.4325866699219,294.1499938964844,266.4328308105469,265.5480651855469,266.4425354003906,266.4460754394531,288.1106262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012845114106312,9.350420882014989e-09,0.0012845019809901,-0.023291690275073,0.0,0.0,0.0,-0.0107387956231832,60.0,-19.022090911865234,-0.0,-1.124956696685331e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353940,291.18096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9814758300781,0.0,0.0,9.653418965172024e-05,291.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9561462402344,0.0,0.0,0.0001016551541397,290.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95635986328125,0.0,0.0,7.508214912377298e-05,290.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9220886230469,0.0,0.0,0.0001016551614156,291.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.77392578125,0.0,0.0,0.0004822080954909,289.4258728027344,294.1499938964844,266.4276733398437,265.5419921875,266.4423828125,266.4430847167969,288.1036682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012857031542807,9.462162608997461e-09,0.0012856937246397,-0.0235840305685997,0.0,0.0,0.0,-0.0107953883707523,60.0,-19.03612518310547,-0.0,-1.1270454081113713e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354000,291.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9741516113281,0.0,0.0,9.663178934715688e-05,291.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.948974609375,0.0,0.0,0.000101757927041,290.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9491882324219,0.0,0.0,7.515805918956175e-05,290.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9151306152344,0.0,0.0,0.0001017579343169,291.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7679138183594,0.0,0.0,0.0004826956428587,289.4191589355469,294.1499938964844,266.4220886230469,265.5354919433594,266.4421691894531,266.4397277832031,288.0967102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012870030477643,9.584025129072415e-09,0.0012869935017079,-0.0239028446376323,0.0,0.0,0.0,-0.0108571071177721,60.0,-19.051738739013672,-0.0,-1.129325468696152e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354060,291.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.966796875,0.0,0.0,9.67361411312595e-05,291.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9417724609375,0.0,0.0,0.0001018678158288,290.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9420166015625,0.0,0.0,7.523922249674797e-05,290.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9081726074219,0.0,0.0,0.0001018678231048,291.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76190185546875,0.0,0.0,0.0004832168924622,289.4124450683594,294.1499938964844,266.4161376953125,265.528564453125,266.44189453125,266.435791015625,288.0897827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012883928138762,9.714319126885584e-09,0.0012883831514045,-0.0242437068372964,0.0,0.0,0.0,-0.0109230950474739,60.0,-19.069664001464844,-0.0,-1.1317658277221201e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354120,291.177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9594421386719,0.0,0.0,9.68480162555352e-05,291.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9346008300781,0.0,0.0,0.0001019856281345,290.8597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.934814453125,0.0,0.0,7.532623567385599e-05,290.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9012145996094,0.0,0.0,0.0001019856354105,291.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.755859375,0.0,0.0,0.0004837757442146,289.4057006835937,294.1499938964844,266.4097900390625,265.521240234375,266.4415283203125,266.4313659667969,288.08282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012898828135803,9.854006499665502e-09,0.0012898729182779,-0.0246091354638338,0.0,0.0,0.0,-0.0109938401728868,60.0,-19.089290618896484,-0.0,-1.1343851014089525e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354180,291.17559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9520874023437,0.0,0.0,9.696605411591008e-05,291.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9273986816406,0.0,0.0,0.0001021099233184,290.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9276428222656,0.0,0.0,7.541804370703176e-05,290.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.89422607421875,0.0,0.0,0.0001021099305944,291.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.74981689453125,0.0,0.0,0.0004843653587158,289.3989562988281,294.1499938964844,266.4030456542969,265.5135192871094,266.44110107421875,266.426513671875,288.0758972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012914547696709,1.0001386385738442e-08,0.0012914447579532,-0.0249946769326925,0.0,0.0,0.0,-0.0110684819519519,60.0,-19.11053466796875,-0.0,-1.1371518837677288e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354240,291.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9447326660156,0.0,0.0,9.709022560855374e-05,291.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9201965332031,0.0,0.0,0.0001022406868287,290.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9204406738281,0.0,0.0,7.551462476840243e-05,290.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8872375488281,0.0,0.0,0.0001022406941046,291.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7437438964844,0.0,0.0,0.0004849856486544,289.3921813964844,294.1499938964844,266.3959655761719,265.50543212890625,266.44061279296875,266.4212646484375,288.0689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012931085657328,1.0156433916108654e-08,0.0012930984375998,-0.0254002660512924,0.0,0.0,0.0,-0.0111470073461532,60.0,-19.133150100708008,-0.0,-1.1400661747984489e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354300,291.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9373474121094,0.0,0.0,9.721935202833264e-05,291.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9129943847656,0.0,0.0,0.0001023766599246,290.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9132080078125,0.0,0.0,7.5615054811351e-05,290.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8802185058594,0.0,0.0,0.0001023766672005,291.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7376708984375,0.0,0.0,0.0004856306186411,289.3854064941406,294.1499938964844,266.38848876953125,265.4969482421875,266.4400329589844,266.4154357910156,288.0620422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012948282528668,1.031765695103104e-08,0.0012948178919032,-0.0258219949901103,0.0,0.0,0.0,-0.01122866012156,60.0,-19.15763092041016,-0.0,-1.1431005475515121e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354360,291.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.92999267578125,0.0,0.0,9.73530040937476e-05,291.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.90576171875,0.0,0.0,0.0001025173987727,290.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9059753417969,0.0,0.0,7.571899914182723e-05,290.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87322998046875,0.0,0.0,0.0001025174060487,291.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7315979003906,0.0,0.0,0.000486298231408,289.3786315917969,294.1499938964844,266.38067626953125,265.4881286621094,266.4393920898437,266.4091491699219,288.0551147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012966082431375,1.0484535906130077e-08,0.0012965977657586,-0.0262585040181875,0.0,0.0,0.0,-0.0113131776452064,60.0,-19.183425903320312,-0.0,-1.1462456228628073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354420,291.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9225769042969,0.0,0.0,9.749046876095235e-05,291.0997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8985290527344,0.0,0.0,0.0001026621612254,290.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.89874267578125,0.0,0.0,7.582592661492527e-05,290.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8662109375,0.0,0.0,0.0001026621757773,291.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7254943847656,0.0,0.0,0.0004869849362876,289.371826171875,294.1499938964844,266.3724975585937,265.4789428710937,266.4386291503906,266.4024353027344,288.0481872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012984391069039,1.0656184379342903e-08,0.0012984285131096,-0.026707474142313,0.0,0.0,0.0,-0.0114001100882887,60.0,-19.210399627685547,-0.0,-1.149485058249411e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354480,291.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9151916503906,0.0,0.0,9.763082198332997e-05,291.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89129638671875,0.0,0.0,0.0001028099577524,290.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8915100097656,0.0,0.0,7.593508053105325e-05,290.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8591613769531,0.0,0.0,0.0001028099650284,291.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7193603515625,0.0,0.0,0.0004876860184594,289.364990234375,294.1499938964844,266.3639831542969,265.46942138671875,266.43780517578125,266.3952941894531,288.041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013003082713112,1.0831423757906578e-08,0.0013002974446862,-0.0271658208221197,0.0,0.0,0.0,-0.0114888614043593,60.0,-19.23829841613769,-0.0,-1.1527969689950625e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354540,291.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90777587890625,0.0,0.0,9.777349623618647e-05,291.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.884033203125,0.0,0.0,0.0001029602062772,290.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8842468261719,0.0,0.0,7.604605343658477e-05,290.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.85211181640625,0.0,0.0,0.0001029602135531,291.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7132263183594,0.0,0.0,0.0004883987130597,289.3581848144531,294.1499938964844,266.3551025390625,265.4595642089844,266.4368591308594,266.3876647949219,288.0343322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013022086350247,1.1009575473508448e-08,0.0013021975755691,-0.0276317689567804,0.0,0.0,0.0,-0.011579087935388,60.0,-19.26727104187012,-0.0,-1.156168849547612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354600,291.1651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9003601074219,0.0,0.0,9.79175019892864e-05,291.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.87677001953125,0.0,0.0,0.0001031118445098,290.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8769836425781,0.0,0.0,7.615805952809751e-05,290.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8450622558594,0.0,0.0,0.0001031118590617,291.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7070617675781,0.0,0.0,0.0004891180433332,289.351318359375,294.1499938964844,266.3459167480469,265.44940185546875,266.435791015625,266.3796081542969,288.02740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013041264610365,1.1189383641863062e-08,0.0013041152851656,-0.0281020291149616,0.0,0.0,0.0,-0.0116701535880565,60.0,-19.29692840576172,-0.0,-1.1595770388339589e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354660,291.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8929443359375,0.0,0.0,9.806222806219012e-05,291.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8695068359375,0.0,0.0,0.0001032642539939,290.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8697204589844,0.0,0.0,7.627062586834654e-05,290.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8380126953125,0.0,0.0,0.0001032642612699,291.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7008972167969,0.0,0.0,0.0004898409824818,289.3444519042969,294.1499938964844,266.33642578125,265.43896484375,266.4346618652344,266.37115478515625,288.0204772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013060540659353,1.1370091534956828e-08,0.0013060426572337,-0.0285746250301599,0.0,0.0,0.0,-0.011761674657464,60.0,-19.327184677124023,-0.0,-1.1630072549451145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354720,291.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.885498046875,0.0,0.0,9.820675768423826e-05,291.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8622131347656,0.0,0.0,0.0001034164524753,290.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8624267578125,0.0,0.0,7.638303941348568e-05,290.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8309326171875,0.0,0.0,0.0001034164597513,291.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6947021484375,0.0,0.0,0.0004905629321001,289.33758544921875,294.1499938964844,266.3265991210937,265.4281921386719,266.43341064453125,266.3623046875,288.0135803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013079789932817,1.1550557843520437e-08,0.0013079674681648,-0.0290465708822011,0.0,0.0,0.0,-0.0118530737236142,60.0,-19.357852935791016,-0.0,-1.1664380394904585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354780,291.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8780517578125,0.0,0.0,9.835101809585468e-05,291.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8549194335937,0.0,0.0,0.0001035683599184,290.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8551330566406,0.0,0.0,7.649523467989638e-05,290.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8238220214844,0.0,0.0,0.0001035683671943,291.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6885070800781,0.0,0.0,0.0004912835429422,289.3307189941406,294.1499938964844,266.3164367675781,265.41717529296875,266.4320678710937,266.3531494140625,288.00665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013099001953378,1.1730678650678785e-08,0.0013098885538056,-0.0295175909996032,0.0,0.0,0.0,-0.0119442977011203,60.0,-19.38883399963379,-0.0,-1.1698671897875101e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354840,291.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.87060546875,0.0,0.0,9.849347406998275e-05,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8476257324219,0.0,0.0,0.0001037183683365,290.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.84783935546875,0.0,0.0,7.660603296244517e-05,290.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8167419433594,0.0,0.0,0.0001037183828884,291.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.68231201171875,0.0,0.0,0.0004919951315969,289.3238220214844,294.1499938964844,266.3059997558594,265.4058837890625,266.4306640625,266.3436584472656,287.9997253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013117975322529,1.1908556807327386e-08,0.0013117856578901,-0.0299827307462692,0.0,0.0,0.0,-0.0120343854650855,60.0,-19.41996383666992,-0.0,-1.173258681319567e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354900,291.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8631591796875,0.0,0.0,9.863397281151264e-05,291.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8403015136719,0.0,0.0,0.0001038663249346,290.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.84051513671875,0.0,0.0,7.671531056985259e-05,290.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80963134765625,0.0,0.0,0.0001038663322106,291.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6760559082031,0.0,0.0,0.0004926969413645,289.31689453125,294.1499938964844,266.2952575683594,265.3943176269531,266.4291076660156,266.33367919921875,287.9928283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001313668792136,1.2083986256072876e-08,0.0013136566849425,-0.0304414480924606,0.0,0.0,0.0,-0.0121232327073812,60.0,-19.45114517211914,-0.0,-1.1766082508302139e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354960,291.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8556823730469,0.0,0.0,9.87716848612763e-05,291.0853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8329772949219,0.0,0.0,0.0001040113420458,290.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.83319091796875,0.0,0.0,7.68224272178486e-05,290.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8025207519531,0.0,0.0,0.0001040113493218,291.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6698303222656,0.0,0.0,0.0004933848977088,289.3099670410156,294.1499938964844,266.28424072265625,265.3825378417969,266.42742919921875,266.3233947753906,287.98590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013155029155313,1.2255943815375758e-08,0.0013154906919226,-0.0308910682797431,0.0,0.0,0.0,-0.0122103225439786,60.0,-19.482196807861328,-0.0,-1.1798961452313961e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355020,291.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.84820556640625,0.0,0.0,9.890568617265671e-05,291.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8256530761719,0.0,0.0,0.0001041524519678,290.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.82586669921875,0.0,0.0,7.692664803471416e-05,290.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7953796386719,0.0,0.0,0.0001041524592437,291.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.66357421875,0.0,0.0,0.0004940542276017,289.30303955078125,294.1499938964844,266.2729187011719,265.3705139160156,266.4256591796875,266.312744140625,287.97900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013172876788303,1.2423260642435709e-08,0.0013172752223908,-0.0313285365700721,0.0,0.0,0.0,-0.0122950617223978,60.0,-19.512977600097656,-0.0,-1.1830996271555705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355080,291.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8407287597656,0.0,0.0,9.903456520987676e-05,291.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8183288574219,0.0,0.0,0.0001042881631292,290.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.81854248046875,0.0,0.0,7.702688162680715e-05,290.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7882385253906,0.0,0.0,0.0001042881704051,291.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65728759765625,0.0,0.0,0.0004946980043314,289.29608154296875,294.1499938964844,266.2613220214844,265.3582458496094,266.4237976074219,266.3018493652344,287.9720764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013190041063353,1.2584180808516976e-08,0.0013189915334805,-0.0317492634057998,0.0,0.0,0.0,-0.0123765608295798,60.0,-19.54336738586425,-0.0,-1.186184874768515e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
