time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
355140,291.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8332214355469,0.0,0.0,9.91583219729364e-05,291.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8109741210937,0.0,0.0,0.000104418490082,290.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8111877441406,0.0,0.0,7.71231425460428e-05,290.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7810974121094,0.0,0.0,0.0001044184973579,291.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6510009765625,0.0,0.0,0.000495316227898,289.28912353515625,294.1499938964844,266.2494506835937,265.3457946777344,266.4217834472656,266.2905578613281,287.96514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001320652430877,1.273871585993902e-08,0.001320639741607,-0.0321532823145389,0.0,0.0,0.0,-0.0124548263847827,60.0,-19.57295227050781,-0.0,-1.1891513906903128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355200,291.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8257141113281,0.0,0.0,9.927550854627044e-05,291.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8036193847656,0.0,0.0,0.0001045418903231,290.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8038330078125,0.0,0.0,7.721428119111806e-05,290.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77392578125,0.0,0.0,0.0001045418975991,291.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.64471435546875,0.0,0.0,0.0004959015641361,289.2821655273437,294.1499938964844,266.2373352050781,265.3331298828125,266.4196472167969,266.27899169921875,287.9582214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013222132110968,1.288503437280042e-08,0.0013222002889961,-0.0325358025729656,0.0,0.0,0.0,-0.0125289307907223,60.0,-19.601757049560547,-0.0,-1.1919635767299047e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355260,291.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8182067871094,0.0,0.0,9.938579751178622e-05,291.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7962646484375,0.0,0.0,0.0001046580291585,290.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7964782714844,0.0,0.0,7.730006473138928e-05,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7667541503906,0.0,0.0,0.0001046580364345,291.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6383972167969,0.0,0.0,0.0004964524996466,289.2751770019531,294.1499938964844,266.2249450683594,265.3203125,266.4173889160156,266.2671203613281,287.9513244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013236821396276,1.3022746436774923e-08,0.0013236691011115,-0.0328958109021186,0.0,0.0,0.0,-0.0125986766070127,60.0,-19.629568099975582,-0.0,-1.194613474808648e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355320,291.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8106994628906,0.0,0.0,9.948846127372236e-05,291.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78887939453125,0.0,0.0,0.0001047661426127,290.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7890930175781,0.0,0.0,7.737991109024733e-05,290.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.75958251953125,0.0,0.0,0.0001047661498887,291.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6320495605469,0.0,0.0,0.0004969653091393,289.2681884765625,294.1499938964844,266.2123107910156,265.3072814941406,266.4150390625,266.25506591796875,287.94439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013250494375824,1.3150935451733405e-08,0.0013250362826511,-0.0332309119403362,0.0,0.0,0.0,-0.0126635991036891,60.0,-19.656450271606445,-0.0,-1.1970826108154142e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355380,291.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8031921386719,0.0,0.0,9.958333248505367e-05,291.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7815246582031,0.0,0.0,0.0001048660415108,290.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7817077636719,0.0,0.0,7.745370385237038e-05,290.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7524108886719,0.0,0.0,0.0001048660560627,291.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.625732421875,0.0,0.0,0.0004974392359144,289.2611694335937,294.1499938964844,266.1994323730469,265.2940979003906,266.4125366210937,266.2426452636719,287.9374694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013263130094856,1.3269398024817748e-08,0.0013262997381389,-0.0335405804216861,0.0,0.0,0.0,-0.0127235958352684,60.0,-19.68185234069824,-0.0,-1.1993667214937886e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355440,291.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.795654296875,0.0,0.0,9.966989455278964e-05,291.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7741394042969,0.0,0.0,0.0001049572019837,290.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7743530273437,0.0,0.0,7.752102828817442e-05,290.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7452087402344,0.0,0.0,0.0001049572092597,291.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6193542480469,0.0,0.0,0.0004978716024197,289.2541809082031,294.1499938964844,266.18634033203125,265.28076171875,266.409912109375,266.23004150390625,287.9305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013274659868329,1.3377484897603154e-08,0.0013274525990709,-0.0338231138885021,0.0,0.0,0.0,-0.0127783371135592,60.0,-19.706205368041992,-0.0,-1.2014527328574334e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355500,291.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7881164550781,0.0,0.0,9.974870044970884e-05,291.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7667541503906,0.0,0.0,0.0001050401915563,290.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7669372558594,0.0,0.0,7.758232823107392e-05,290.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.738037109375,0.0,0.0,0.0001050401988322,291.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6130065917969,0.0,0.0,0.0004982653190381,289.24713134765625,294.1499938964844,266.1730041503906,265.2673034667969,266.4071655273437,266.2171325683594,287.9236145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013285157037898,1.3475888849256993e-08,0.0013285021996125,-0.03408033400774,0.0,0.0,0.0,-0.0128281749784946,60.0,-19.72894287109375,-0.0,-1.2033534346755914e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355560,291.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7806091308594,0.0,0.0,9.981937910197304e-05,291.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7593688964844,0.0,0.0,0.0001051146173267,290.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7595520019531,0.0,0.0,7.763729809084907e-05,290.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7308349609375,0.0,0.0,0.0001051146246027,291.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.60662841796875,0.0,0.0,0.0004986183485016,289.2401123046875,294.1499938964844,266.159423828125,265.2536926269531,266.4042663574219,266.2040100097656,287.9166564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294569216668,1.3564136480681556e-08,0.0013294434174895,-0.0343109965324401,0.0,0.0,0.0,-0.0128728691488504,60.0,-19.750377655029297,-0.0,-1.205059163567057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355620,291.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7730712890625,0.0,0.0,9.988203237298876e-05,291.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.751953125,0.0,0.0,0.0001051805884344,290.841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7521667480469,0.0,0.0,7.768602517899126e-05,290.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7236328125,0.0,0.0,0.0001051805957104,291.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6002502441406,0.0,0.0,0.0004989312728866,289.23309326171875,294.1499938964844,266.1456604003906,265.2399597167969,266.4012451171875,266.190673828125,287.90972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013302913866937,1.3642365459531902e-08,0.001330277766101,-0.0345154702663421,0.0,0.0,0.0,-0.0129124885424971,60.0,-19.770471572875977,-0.0,-1.2065723353771318e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355680,291.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7655334472656,0.0,0.0,9.993723506340756e-05,291.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7445678710937,0.0,0.0,0.0001052387233357,290.8414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7447509765625,0.0,0.0,7.772896060487255e-05,290.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7164001464844,0.0,0.0,0.0001052387306117,291.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5938415527344,0.0,0.0,0.0004992070607841,289.2260437011719,294.1499938964844,266.13165283203125,265.22613525390625,266.3981018066406,266.1771545410156,287.9028015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013310266658663,1.3711296098506412e-08,0.0013310129288583,-0.0346956327557563,0.0,0.0,0.0,-0.0129473991692066,60.0,-19.789325714111328,-0.0,-1.207906450417795e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355740,291.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75799560546875,0.0,0.0,9.99842450255528e-05,291.06597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7371520996094,0.0,0.0,0.0001052882216754,290.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.73736572265625,0.0,0.0,7.776552229188383e-05,290.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7091979980469,0.0,0.0,0.0001052882289513,291.7572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.58746337890625,0.0,0.0,0.0004994418704882,289.218994140625,294.1499938964844,266.1174621582031,265.21221923828125,266.3948059082031,266.1634216308594,287.8958435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013316527474671,1.3769991369372292e-08,0.0013316390104591,-0.0348490476608276,0.0,0.0,0.0,-0.0129771260544657,60.0,-19.806665420532227,-0.0,-1.2090428924693697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355800,291.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7504577636719,0.0,0.0,0.0001000239208224,291.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7297668457031,0.0,0.0,0.0001053300075,290.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7299499511719,0.0,0.0,7.779638690408319e-05,290.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7019958496094,0.0,0.0,0.0001053300147759,291.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5810546875,0.0,0.0,0.0004996400675736,289.2119445800781,294.1499938964844,266.10308837890625,265.1982116699219,266.3913879394531,266.14947509765625,287.8888854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013321812730282,1.3819534849801585e-08,0.0013321674196049,-0.0349785350263118,0.0,0.0,0.0,-0.0130022186785936,60.0,-19.822772979736328,-0.0,-1.2100026935968344e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355860,291.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.742919921875,0.0,0.0,0.000100057113741,291.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.72235107421875,0.0,0.0,0.0001053649612003,290.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7225646972656,0.0,0.0,7.782220200169832e-05,290.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6947631835937,0.0,0.0,0.0001053649684763,291.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5746154785156,0.0,0.0,0.0004998058429919,289.20489501953125,294.1499938964844,266.0885314941406,265.1841125488281,266.3878479003906,266.1353759765625,287.8819274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013326233020052,1.3860974590329532e-08,0.0013326094485819,-0.035086840391159,0.0,0.0,0.0,-0.0130232060328125,60.0,-19.837621688842773,-0.0,-1.2108057489967905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355920,291.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7353820800781,0.0,0.0,0.0001000835618469,291.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7149658203125,0.0,0.0,0.0001053928062901,290.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.71514892578125,0.0,0.0,7.784277113387361e-05,290.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6875305175781,0.0,0.0,0.0001053928135661,291.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5682067871094,0.0,0.0,0.0004999379743821,289.19781494140625,294.1499938964844,266.0737609863281,265.16998291015625,266.3841552734375,266.12109375,287.875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001332975574769,1.3893997063973984e-08,0.0013329617213457,-0.0351731479167938,0.0,0.0,0.0,-0.0130399307236075,60.0,-19.851303100585938,-0.0,-1.2114459480017106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355980,291.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7278137207031,0.0,0.0,0.0001001038763206,291.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7075500488281,0.0,0.0,0.0001054142048815,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7077331542969,0.0,0.0,7.785857451381162e-05,290.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6803283691406,0.0,0.0,0.0001054142121574,291.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.561767578125,0.0,0.0,0.0005000394885428,289.1907653808594,294.1499938964844,266.058837890625,265.1557922363281,266.38037109375,266.10662841796875,287.8680114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013332462403923,1.3919367880532718e-08,0.0013332322705537,-0.0352394543588161,0.0,0.0,0.0,-0.0130527801811695,60.0,-19.863807678222656,-0.0,-1.211937785683404e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356040,291.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.72027587890625,0.0,0.0,0.0001001181881292,291.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7001342773437,0.0,0.0,0.0001054292806657,290.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7003479003906,0.0,0.0,7.786970672896132e-05,290.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.673095703125,0.0,0.0,0.0001054292879416,291.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5553283691406,0.0,0.0,0.0005001109675504,289.1836853027344,294.1499938964844,266.0437316894531,265.1415405273437,266.3764343261719,266.092041015625,287.8610534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013334368122741,1.3937234477623406e-08,0.0013334228424355,-0.0352861508727073,0.0,0.0,0.0,-0.0130618289113044,60.0,-19.875402450561523,-0.0,-1.2122843884299073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356100,291.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7127380371094,0.0,0.0,0.0001001274504233,291.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6927490234375,0.0,0.0,0.0001054390304489,290.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.69293212890625,0.0,0.0,7.787690992699936e-05,290.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6658630371094,0.0,0.0,0.0001054390377248,291.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54888916015625,0.0,0.0,0.0005001572426408,289.1766357421875,294.1499938964844,266.0284729003906,265.1272888183594,266.37237548828125,266.0772705078125,287.8540954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013335602125152,1.3948797672469482e-08,0.0013335462426766,-0.0353163741528987,0.0,0.0,0.0,-0.0130676859989762,60.0,-19.88574981689453,-0.0,-1.2125086357173134e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356160,291.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7052001953125,0.0,0.0,0.0001001316559268,291.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6853332519531,0.0,0.0,0.0001054434542311,290.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6855163574219,0.0,0.0,7.788017683196813e-05,290.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6586608886719,0.0,0.0,0.000105443461507,291.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5424499511719,0.0,0.0,0.0005001781973987,289.1695556640625,294.1499938964844,266.0130615234375,265.1130065917969,266.3681640625,266.06231689453125,287.8471374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013336160918697,1.3954038813324132e-08,0.0013336022384464,-0.0353300720453262,0.0,0.0,0.0,-0.0130703402683138,60.0,-19.89519119262696,-0.0,-1.2126102433285268e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356220,291.1297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6976928710937,0.0,0.0,0.0001001314012682,291.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6779479980469,0.0,0.0,0.0001054431922966,290.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6781311035156,0.0,0.0,7.787998038111255e-05,290.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.65142822265625,0.0,0.0,0.0001054431995726,291.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5359802246094,0.0,0.0,0.0005001769750379,289.1624755859375,294.1499938964844,265.9974975585937,265.0987243652344,266.3638000488281,266.0472412109375,287.84014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013336128322407,1.3953724398163558e-08,0.0013335988624021,-0.0353292487561702,0.0,0.0,0.0,-0.0130701810121536,60.0,-19.903846740722656,-0.0,-1.2126041326609993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356280,291.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6901550292969,0.0,0.0,0.0001001267446554,291.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6705322265625,0.0,0.0,0.0001054382810252,290.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.67071533203125,0.0,0.0,7.787635695422068e-05,290.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6441955566406,0.0,0.0,0.0001054382883012,291.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.529541015625,0.0,0.0,0.0005001536919735,289.1553955078125,294.1499938964844,265.9818115234375,265.0844421386719,266.359375,266.03204345703125,287.8331604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013335506664589,1.3947900612265585e-08,0.0013335368130356,-0.0353140272200107,0.0,0.0,0.0,-0.0130672315135598,60.0,-19.911880493164062,-0.0,-1.2124911563660137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356340,291.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6826171875,0.0,0.0,0.0001001196578727,291.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.66314697265625,0.0,0.0,0.0001054308158927,290.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.663330078125,0.0,0.0,7.787084177834913e-05,290.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.636962890625,0.0,0.0,0.0001054308231687,291.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5230712890625,0.0,0.0,0.0005001183017157,289.1483154296875,294.1499938964844,265.9659729003906,265.0701599121094,266.3547668457031,266.01666259765625,287.826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013334563700482,1.3939049026134852e-08,0.0013334424002096,-0.0352908931672573,0.0,0.0,0.0,-0.0130627490580081,60.0,-19.9190673828125,-0.0,-1.2123194892410538e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356400,291.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6750793457031,0.0,0.0,0.0001001088021439,291.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6557312011719,0.0,0.0,0.0001054193926393,290.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6559143066406,0.0,0.0,7.786240166751668e-05,290.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6297607421875,0.0,0.0,0.0001054193999152,291.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5166015625,0.0,0.0,0.0005000640521757,289.1412353515625,294.1499938964844,265.95001220703125,265.0559387207031,266.3500061035156,266.00115966796875,287.8191833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013333117822185,1.3925496311628649e-08,0.0013332978123798,-0.0352554731070995,0.0,0.0,0.0,-0.0130558852106332,60.0,-19.925687789916992,-0.0,-1.2120567305373697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356460,291.12615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6675720214844,0.0,0.0,0.0001000959309749,291.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6483459472656,0.0,0.0,0.0001054058375302,290.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6485290527344,0.0,0.0,7.785238994983956e-05,290.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6225280761719,0.0,0.0,0.0001054058448062,291.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5101318359375,0.0,0.0,0.000499999790918,289.1341552734375,294.1499938964844,265.9338073730469,265.0416259765625,266.3451232910156,265.9855041503906,287.81219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013331403024494,1.3909417617696818e-08,0.0013331264490261,-0.0352134518325328,0.0,0.0,0.0,-0.0130477417260408,60.0,-19.931884765625,-0.0,-1.2117449443849182e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356520,291.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6600341796875,0.0,0.0,0.0001000818519969,291.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6409606933594,0.0,0.0,0.0001053910164046,290.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6411437988281,0.0,0.0,7.784144690958783e-05,290.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61529541015625,0.0,0.0,0.0001053910236805,291.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.503662109375,0.0,0.0,0.0004999294760636,289.1270751953125,294.1499938964844,265.917236328125,265.0271911621094,266.34014892578125,265.9696960449219,287.8052062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013329528737813,1.3891841454949372e-08,0.001332939020358,-0.0351675152778625,0.0,0.0,0.0,-0.0130388401448726,60.0,-19.93792152404785,-0.0,-1.2114041680888477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356580,291.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.65252685546875,0.0,0.0,0.0001000671472866,291.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.633544921875,0.0,0.0,0.0001053755258908,290.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6337280273437,0.0,0.0,7.783000182826072e-05,290.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.60809326171875,0.0,0.0,0.0001053755331668,291.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4971618652344,0.0,0.0,0.0004998559597879,289.1199951171875,294.1499938964844,265.9002990722656,265.0125732421875,266.3349609375,265.95361328125,287.7981872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013327569467946,1.3873471260694714e-08,0.001332742976956,-0.0351195000112056,0.0,0.0,0.0,-0.0130295362323522,60.0,-19.94395446777344,-0.0,-1.211048044069685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356640,291.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.64501953125,0.0,0.0,0.0001000522970571,291.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.62615966796875,0.0,0.0,0.0001053598898579,290.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6263427734375,0.0,0.0,7.781845488352701e-05,290.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6008605957031,0.0,0.0,0.0001053598971338,291.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4906921386719,0.0,0.0,0.0004997818032279,289.1129150390625,294.1499938964844,265.8830261230469,264.997802734375,266.32965087890625,265.937255859375,287.79119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013325591571629,1.3854931424361894e-08,0.0013325453037396,-0.0350710451602935,0.0,0.0,0.0,-0.0130201466381549,60.0,-19.950164794921875,-0.0,-1.2106886515539372e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356700,291.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.63751220703125,0.0,0.0,0.0001000374977593,291.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6187744140625,0.0,0.0,0.0001053443047567,290.8367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.61895751953125,0.0,0.0,7.780694431858137e-05,290.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5936279296875,0.0,0.0,0.0001053443120326,291.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.48419189453125,0.0,0.0,0.0004997078794986,289.1058349609375,294.1499938964844,265.8653564453125,264.9828186035156,266.32421875,265.920654296875,287.7841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013323619496077,1.3836446655091096e-08,0.0013323480961844,-0.0350227355957031,0.0,0.0,0.0,-0.0130107849836349,60.0,-19.95656967163086,-0.0,-1.210330395906567e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356760,291.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6300048828125,0.0,0.0,0.0001000233314698,291.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.61138916015625,0.0,0.0,0.0001053293890436,290.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.611572265625,0.0,0.0,7.77959285187535e-05,290.92681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.58642578125,0.0,0.0,0.0001053293963195,291.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4776916503906,0.0,0.0,0.0004996371571905,289.0987548828125,294.1499938964844,265.8473205566406,264.9676818847656,266.318603515625,265.9037170410156,287.77716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001332173240371,1.3818753252792249e-08,0.001332159503363,-0.0349764935672283,0.0,0.0,0.0,-0.0130018247291445,60.0,-19.96334648132324,-0.0,-1.2099876300908366e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356820,291.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6224975585937,0.0,0.0,0.0001000098491203,291.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60400390625,0.0,0.0,0.0001053151863743,290.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.60418701171875,0.0,0.0,7.778543658787385e-05,290.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5791931152344,0.0,0.0,0.0001053151936503,291.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4712219238281,0.0,0.0,0.0004995697527192,289.0916748046875,294.1499938964844,265.82891845703125,264.9523010253906,266.3128662109375,265.886474609375,287.7701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013319936115294,1.3801914278133154e-08,0.0013319798745214,-0.0349324792623519,0.0,0.0,0.0,-0.0129932956770062,60.0,-19.97051048278809,-0.0,-1.2096613488665753e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356880,291.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.614990234375,0.0,0.0,9.999741450883448e-05,291.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5966491699219,0.0,0.0,0.0001053020969266,290.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5968017578125,0.0,0.0,7.77757668402046e-05,290.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5719909667969,0.0,0.0,0.0001053020969266,291.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4647216796875,0.0,0.0,0.000499507645145,289.0845947265625,294.1499938964844,265.8101501464844,264.9367370605469,266.3070068359375,265.8689270019531,287.7631225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013318280689418,1.3786386254821537e-08,0.0013318142155185,-0.0348918959498405,0.0,0.0,0.0,-0.0129854315891861,60.0,-19.978111267089844,-0.0,-1.2093605050722545e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356940,291.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.60748291015625,0.0,0.0,9.998636232921854e-05,291.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5892639160156,0.0,0.0,0.0001052904553944,290.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.58941650390625,0.0,0.0,7.776717393426225e-05,290.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5647888183594,0.0,0.0,0.0001052904626703,291.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.45819091796875,0.0,0.0,0.0004994524642825,289.0775146484375,294.1499938964844,265.7909851074219,264.9209289550781,266.3009338378906,265.8509826660156,287.7560729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013316808035597,1.3772580409465718e-08,0.0013316669501364,-0.0348558127880096,0.0,0.0,0.0,-0.0129784401506185,60.0,-19.986347198486328,-0.0,-1.2090931988950618e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357000,291.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5999755859375,0.0,0.0,9.997666347771884e-05,291.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5818786621094,0.0,0.0,0.0001052802399499,290.8328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5820617675781,0.0,0.0,7.775962876621634e-05,290.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5575561523437,0.0,0.0,0.0001052802472258,291.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4516906738281,0.0,0.0,0.0004994039773009,289.0704040527344,294.1499938964844,265.7714538574219,264.9049072265625,266.29473876953125,265.8326721191406,287.7490539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013315515825524,1.3760466543999428e-08,0.0013315378455445,-0.034824151545763,0.0,0.0,0.0,-0.0129723045974969,60.0,-19.995132446289062,-0.0,-1.2088585776837138e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357060,291.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5924987792969,0.0,0.0,9.996829612646252e-05,291.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5744934082031,0.0,0.0,0.0001052714287652,290.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5746765136719,0.0,0.0,7.775311678415164e-05,290.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.55035400390625,0.0,0.0,0.0001052714360412,291.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4451904296875,0.0,0.0,0.000499362242408,289.0633239746094,294.1499938964844,265.7515563964844,264.8886108398437,266.28839111328125,265.8140563964844,287.74200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013314400566741,1.3750018013070076e-08,0.0013314263196662,-0.0347968414425849,0.0,0.0,0.0,-0.012967012822628,60.0,-20.00444602966309,-0.0,-1.208656215112569e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357120,291.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5849914550781,0.0,0.0,9.996190783567728e-05,291.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.567138671875,0.0,0.0,0.0001052647057804,290.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5672912597656,0.0,0.0,7.774815458105877e-05,290.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.54315185546875,0.0,0.0,0.0001052647057804,291.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.43865966796875,0.0,0.0,0.0004993302864022,289.0562438964844,294.1499938964844,265.7312316894531,264.8721008300781,266.28192138671875,265.7951354980469,287.7349548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013313549570739,1.3742038618147493e-08,0.0013313412200659,-0.0347759872674942,0.0,0.0,0.0,-0.0129629718139767,60.0,-20.01432228088379,-0.0,-1.2085017431218148e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357180,291.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5775146484375,0.0,0.0,9.99569456325844e-05,291.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.55975341796875,0.0,0.0,0.0001052594816428,290.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5599365234375,0.0,0.0,7.774429104756564e-05,290.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5359191894531,0.0,0.0,0.0001052594889188,291.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4321594238281,0.0,0.0,0.0004993055481463,289.0491638183594,294.1499938964844,265.7105407714844,264.85528564453125,266.2752380371094,265.7757568359375,287.7279052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013312888331711,1.373584357367008e-08,0.0013312750961631,-0.0347597934305667,0.0,0.0,0.0,-0.0129598332569003,60.0,-20.025054931640625,-0.0,-1.2083818035080185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357240,291.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5700378417969,0.0,0.0,9.99541298369877e-05,291.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5523986816406,0.0,0.0,0.0001052565130521,290.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.55255126953125,0.0,0.0,7.774210098432377e-05,290.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5287170410156,0.0,0.0,0.0001052565130521,291.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4256286621094,0.0,0.0,0.0004992914618924,289.04205322265625,294.1499938964844,265.689453125,264.83819580078125,266.2684326171875,265.75604248046875,287.7208557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013312513474375,1.3732319281700713e-08,0.0013312376104295,-0.0347505845129489,0.0,0.0,0.0,-0.0129580488428473,60.0,-20.03635025024414,-0.0,-1.2083134492968384e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357300,291.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5625305175781,0.0,0.0,9.995282744057477e-05,291.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5450134277344,0.0,0.0,0.0001052551378961,290.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5451965332031,0.0,0.0,7.77410896262154e-05,290.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5215148925781,0.0,0.0,0.0001052551451721,291.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4190979003906,0.0,0.0,0.0004992849426344,289.03497314453125,294.1499938964844,265.66796875,264.8208312988281,266.26141357421875,265.7358703613281,287.7138061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013312338851392,1.37306912506574e-08,0.0013312201481312,-0.0347463265061378,0.0,0.0,0.0,-0.0129572236910462,60.0,-20.048519134521484,-0.0,-1.2082820433079178e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357360,291.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5550537109375,0.0,0.0,9.995389700634404e-05,291.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.53765869140625,0.0,0.0,0.0001052562729455,290.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5378112792969,0.0,0.0,7.774192636134103e-05,290.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5142822265625,0.0,0.0,0.0001052562802215,291.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4125671386719,0.0,0.0,0.0004992902977392,289.02789306640625,294.1499938964844,265.6460876464844,264.8031921386719,266.2541809082031,265.7152099609375,287.7067565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013312482042238,1.3732032400071148e-08,0.0013312344672158,-0.0347498320043087,0.0,0.0,0.0,-0.0129579035565257,60.0,-20.06147193908692,-0.0,-1.2083079070634994e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357420,291.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5475769042969,0.0,0.0,9.995645086746664e-05,291.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5303039550781,0.0,0.0,0.0001052589577739,290.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.53045654296875,0.0,0.0,7.77439126977697e-05,290.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.507080078125,0.0,0.0,0.0001052589650498,291.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4060363769531,0.0,0.0,0.0004993030452169,289.0207824707031,294.1499938964844,265.6238098144531,264.78521728515625,266.2467956542969,265.6942749023437,287.6996765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013312821974977,1.3735218296062612e-08,0.0013312684604898,-0.034758161753416,0.0,0.0,0.0,-0.0129595166072249,60.0,-20.07497787475586,-0.0,-1.2083695821729634e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
