time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
357480,291.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54010009765625,0.0,0.0,9.996127482736485e-05,291.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5229187011719,0.0,0.0,0.0001052640363923,290.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5231018066406,0.0,0.0,7.7747659815941e-05,290.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4998779296875,0.0,0.0,0.0001052640436682,291.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.39947509765625,0.0,0.0,0.0004993271431885,289.0137023925781,294.1499938964844,265.60113525390625,264.7669372558594,266.23931884765625,265.6730041503906,287.692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013313463423401,1.3741234816677661e-08,0.0013313326053321,-0.0347738862037658,0.0,0.0,0.0,-0.012962563894689,60.0,-20.089136123657227,-0.0,-1.208486111181628e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357540,291.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5326232910156,0.0,0.0,9.99677722575143e-05,291.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5155639648437,0.0,0.0,0.0001052708830684,290.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5157165527344,0.0,0.0,7.775271660648286e-05,290.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4926452636719,0.0,0.0,0.0001052708903443,291.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3929443359375,0.0,0.0,0.0004993596230633,289.006591796875,294.1499938964844,265.5780639648437,264.7483215332031,266.2315673828125,265.65118408203125,287.685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013314328389242,1.3749350102898461e-08,0.0013314191019162,-0.0347950980067253,0.0,0.0,0.0,-0.0129666738212108,60.0,-20.104267120361328,-0.0,-1.2086432832347782e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357600,291.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.525146484375,0.0,0.0,9.997631423175336e-05,291.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5082092285156,0.0,0.0,0.000105279868876,290.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.50836181640625,0.0,0.0,7.7759352279827e-05,290.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4854431152344,0.0,0.0,0.000105279876152,291.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3863830566406,0.0,0.0,0.0004994022892788,288.99951171875,294.1499938964844,265.5545654296875,264.7293701171875,266.2236633300781,265.6290588378906,287.678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013315465766936,1.3760006467578025e-08,0.0013315328396856,-0.0348229482769966,0.0,0.0,0.0,-0.0129720708355307,60.0,-20.120019912719727,-0.0,-1.208849624845243e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357660,291.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5176696777344,0.0,0.0,9.99871117528528e-05,291.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5008239746094,0.0,0.0,0.0001052912411978,290.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5010070800781,0.0,0.0,7.776774873491377e-05,290.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4782409667969,0.0,0.0,0.0001052912484738,291.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3798217773437,0.0,0.0,0.0004994561895728,288.9924011230469,294.1499938964844,265.5306701660156,264.7100524902344,266.21551513671875,265.6063842773437,287.67138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013316903496161,1.3773486351453812e-08,0.0013316764961928,-0.0348581783473491,0.0,0.0,0.0,-0.0129788974300026,60.0,-20.136749267578125,-0.0,-1.2091106782463612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357720,291.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5101928710937,0.0,0.0,9.999964822782204e-05,291.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.49346923828125,0.0,0.0,0.0001053044470609,290.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4936218261719,0.0,0.0,7.777750579407439e-05,290.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.47100830078125,0.0,0.0,0.0001053044543368,291.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3732604980469,0.0,0.0,0.0004995188210159,288.9853210449219,294.1499938964844,265.50634765625,264.6903991699219,266.2071838378906,265.5832824707031,287.664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013318572891876,1.3789142272457866e-08,0.0013318435521796,-0.0348990969359874,0.0,0.0,0.0,-0.0129868267104029,60.0,-20.15418243408203,-0.0,-1.2094139378859836e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357780,291.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5027160644531,0.0,0.0,0.0001000134798232,291.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4861145019531,0.0,0.0,0.000105319013528,290.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4862670898437,0.0,0.0,7.778826693538576e-05,290.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4638061523437,0.0,0.0,0.000105319020804,291.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.36669921875,0.0,0.0,0.0004995879135094,288.97821044921875,294.1499938964844,265.48162841796875,264.6703796386719,266.1986999511719,265.55987548828125,287.6572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013320414582267,1.3806412901828937e-08,0.0013320276048034,-0.0349442400038242,0.0,0.0,0.0,-0.0129955736920237,60.0,-20.17215156555176,-0.0,-1.2097486035145266e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357840,291.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4952392578125,0.0,0.0,0.000100029654277,291.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4787292480469,0.0,0.0,0.0001053360392688,290.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4789123535156,0.0,0.0,7.780083979014307e-05,290.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4565734863281,0.0,0.0,0.0001053360465448,291.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3601379394531,0.0,0.0,0.0004996687057428,288.9710998535156,294.1499938964844,265.4564819335937,264.64996337890625,266.1900634765625,265.5361328125,287.6501159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013322568265721,1.3826602973665558e-08,0.0013322429731488,-0.0349970087409019,0.0,0.0,0.0,-0.013005799613893,60.0,-20.190820693969727,-0.0,-1.2101398283448361e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357900,291.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4877624511719,0.0,0.0,0.0001000477932393,291.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.47137451171875,0.0,0.0,0.0001053551459335,290.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4715270996094,0.0,0.0,7.781495514791459e-05,290.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4493713378906,0.0,0.0,0.0001053551532095,291.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3535461425781,0.0,0.0,0.0004997593350708,288.9639892578125,294.1499938964844,265.430908203125,264.6291809082031,266.18115234375,265.51177978515625,287.6430358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013324983883649,1.3849256852438433e-08,0.0013324846513569,-0.0350562147796154,0.0,0.0,0.0,-0.0130172725766897,60.0,-20.2105712890625,-0.0,-1.210578801646989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357960,291.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.48028564453125,0.0,0.0,0.0001000672928057,291.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4640197753906,0.0,0.0,0.0001053756786859,290.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.46417236328125,0.0,0.0,7.783011824358255e-05,290.90087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.442138671875,0.0,0.0,0.0001053756786859,291.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.34698486328125,0.0,0.0,0.0004998567164875,288.9568786621094,294.1499938964844,265.4049072265625,264.60797119140625,266.17205810546875,265.487060546875,287.63592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013327579945325,1.3873595605673472e-08,0.0013327441411092,-0.0351198278367519,0.0,0.0,0.0,-0.0130295986309647,60.0,-20.230892181396484,-0.0,-1.2110504599149865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358020,291.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4728088378906,0.0,0.0,0.000100089047919,291.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4566650390625,0.0,0.0,0.0001053985834005,290.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4568176269531,0.0,0.0,7.784703484503552e-05,290.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4349365234375,0.0,0.0,0.0001053985906764,291.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.34039306640625,0.0,0.0,0.0004999653901904,288.94976806640625,294.1499938964844,265.3785095214844,264.5863952636719,266.1627197265625,265.4618225097656,287.6288146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013330477522686,1.390075787810474e-08,0.0013330338988453,-0.0351908206939697,0.0,0.0,0.0,-0.0130433551967144,60.0,-20.25209045410156,-0.0,-1.2115771141907317e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358080,291.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4653625488281,0.0,0.0,0.0001001124255708,291.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44927978515625,0.0,0.0,0.000105423212517,290.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4494323730469,0.0,0.0,7.786522473907098e-05,290.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4277038574219,0.0,0.0,0.000105423212517,291.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.33380126953125,0.0,0.0,0.0005000822129659,288.9426574707031,294.1499938964844,265.3516540527344,264.5643615722656,266.1531677246094,265.4361572265625,287.6217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013333591632544,1.3929955855473965e-08,0.0013333451934158,-0.0352671295404434,0.0,0.0,0.0,-0.0130581427365541,60.0,-20.27402305603028,-0.0,-1.2121432746425853e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358140,291.0860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4578857421875,0.0,0.0,0.0001001368800643,291.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4419250488281,0.0,0.0,0.000105448962131,290.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.44207763671875,0.0,0.0,7.788424409227446e-05,290.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4205017089844,0.0,0.0,0.000105448969407,291.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.32720947265625,0.0,0.0,0.0005002043326385,288.935546875,294.1499938964844,265.3243713378906,264.5419006347656,266.1434631347656,265.4101867675781,287.6145935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013336847769096,1.3960488765007996e-08,0.001333670807071,-0.0353469289839267,0.0,0.0,0.0,-0.0130736054852604,60.0,-20.296464920043945,-0.0,-1.2127354409585678e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358200,291.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4504089355469,0.0,0.0,0.0001001635537249,291.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4345703125,0.0,0.0,0.0001054770473274,290.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4347229003906,0.0,0.0,7.79049878474325e-05,290.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.41326904296875,0.0,0.0,0.0001054770546033,291.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3205871582031,0.0,0.0,0.0005003375699743,288.9284362792969,294.1499938964844,265.2966613769531,264.51904296875,266.1335754394531,265.38385009765625,287.60748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013340400764718,1.399379190303307e-08,0.0013340259902179,-0.03543396666646,0.0,0.0,0.0,-0.0130904726684093,60.0,-20.31961441040039,-0.0,-1.213381608522468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358260,291.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.44293212890625,0.0,0.0,0.0001001920973067,291.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4271850585937,0.0,0.0,0.0001055071043083,290.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4273376464844,0.0,0.0,7.792718679411337e-05,290.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4060363769531,0.0,0.0,0.0001055071115843,291.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3139953613281,0.0,0.0,0.0005004801787436,288.9212951660156,294.1499938964844,265.2684936523437,264.4956970214844,266.1233825683594,265.3568420410156,287.600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013344200560823,1.402942739758828e-08,0.0013344060862436,-0.0355270989239215,0.0,0.0,0.0,-0.0131085207685828,60.0,-20.34385871887207,-0.0,-1.2140731087129097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358320,291.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4354553222656,0.0,0.0,0.0001002222415991,291.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4198303222656,0.0,0.0,0.0001055388493114,290.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.41998291015625,0.0,0.0,7.795063720550388e-05,290.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3988037109375,0.0,0.0,0.0001055388565873,291.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.307373046875,0.0,0.0,0.0005006307619623,288.9141845703125,294.1499938964844,265.2398986816406,264.4718933105469,266.1129455566406,265.3293762207031,287.5932312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013348215725272,1.4067070175372013e-08,0.0013348074862733,-0.0356254763901233,0.0,0.0,0.0,-0.0131275849416852,60.0,-20.36881446838379,-0.0,-1.2148038308623654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358380,291.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.427978515625,0.0,0.0,0.0001002534190774,290.9984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4124450683594,0.0,0.0,0.0001055716784321,290.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.41259765625,0.0,0.0,7.797488069627434e-05,290.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3916015625,0.0,0.0,0.0001055716784321,291.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3007507324219,0.0,0.0,0.0005007864674553,288.90704345703125,294.1499938964844,265.2108764648437,264.4476318359375,266.1023864746094,265.3016052246094,287.5860900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352367095649,1.4105992818258528e-08,0.0013352226233109,-0.0357271991670131,0.0,0.0,0.0,-0.0131472973152995,60.0,-20.394250869750977,-0.0,-1.21555956411612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358440,291.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4205322265625,0.0,0.0,0.0001002868157229,290.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.40509033203125,0.0,0.0,0.0001056068504112,290.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4052429199219,0.0,0.0,7.800086314091459e-05,290.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3843688964844,0.0,0.0,0.0001056068576872,291.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.29412841796875,0.0,0.0,0.0005009533488191,288.8999328613281,294.1499938964844,265.181396484375,264.42291259765625,266.09161376953125,265.2734375,287.5789489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013356816489249,1.4147699012312389e-08,0.0013356674462556,-0.0358361937105655,0.0,0.0,0.0,-0.0131684197112917,60.0,-20.420392990112305,-0.0,-1.2163695828348864e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358500,291.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4130554199219,0.0,0.0,0.0001003221477731,290.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.397705078125,0.0,0.0,0.0001056440596585,290.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3978576660156,0.0,0.0,7.802833715686575e-05,290.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.37713623046875,0.0,0.0,0.0001056440596585,291.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2874755859375,0.0,0.0,0.000501129834447,288.8927917480469,294.1499938964844,265.1514892578125,264.3976745605469,266.0805358886719,265.24462890625,287.5718078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013361521996557,1.4191816610775732e-08,0.0013361379969865,-0.0359514914453029,0.0,0.0,0.0,-0.0131907640025019,60.0,-20.44764709472656,-0.0,-1.2172269236998545e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358560,291.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40557861328125,0.0,0.0,0.0001003587894956,290.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3903503417969,0.0,0.0,0.0001056826367857,290.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3904724121094,0.0,0.0,7.80568370828405e-05,290.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.369873046875,0.0,0.0,0.0001056826440617,291.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2808532714844,0.0,0.0,0.0005013128393329,288.8856506347656,294.1499938964844,265.12109375,264.3719787597656,266.0692443847656,265.2154541015625,287.5646667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013366399798542,1.4237562240282386e-08,0.0013366257771849,-0.0360710397362709,0.0,0.0,0.0,-0.0132139315828681,60.0,-20.47545623779297,-0.0,-1.218116096879385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358620,291.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3981018066406,0.0,0.0,0.0001003976140054,290.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3829650878906,0.0,0.0,0.0001057235203916,290.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.38311767578125,0.0,0.0,7.808703230693936e-05,290.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3626403808594,0.0,0.0,0.0001057235276675,291.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2742004394531,0.0,0.0,0.0005015067872591,288.8785095214844,294.1499938964844,265.0902709960937,264.3457336425781,266.0577087402344,265.18572998046875,287.5574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013371570967137,1.428604079478646e-08,0.0013371427776291,-0.036197729408741,0.0,0.0,0.0,-0.0132384840399026,60.0,-20.50415229797364,-0.0,-1.219058702872644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358680,291.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.390625,0.0,0.0,0.0001004382502287,290.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3755798339844,0.0,0.0,0.0001057663175743,290.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.375732421875,0.0,0.0,7.811863906681538e-05,290.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3554077148437,0.0,0.0,0.0001057663175743,291.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2675476074219,0.0,0.0,0.0005017097573727,288.8713684082031,294.1499938964844,265.0589904785156,264.3190002441406,266.04595947265625,265.1556091308594,287.55035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013376983115449,1.4336780651547087e-08,0.0013376839924603,-0.0363303236663341,0.0,0.0,0.0,-0.0132641810923814,60.0,-20.533588409423828,-0.0,-1.2200456467326148e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358740,291.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3831481933594,0.0,0.0,0.0001004807127173,290.9831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.36822509765625,0.0,0.0,0.0001058110283338,290.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.36834716796875,0.0,0.0,7.815166463842615e-05,290.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3481750488281,0.0,0.0,0.0001058110356098,291.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2608947753906,0.0,0.0,0.0005019218660891,288.8642272949219,294.1499938964844,265.0272521972656,264.291748046875,266.0339660644531,265.125,287.5431823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001338263740763,1.4389800462311086e-08,0.0013382494216784,-0.0364688783884048,0.0,0.0,0.0,-0.0132910339161753,60.0,-20.563814163208008,-0.0,-1.2210774968934857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358800,291.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.37567138671875,0.0,0.0,0.0001005254162009,290.9804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.36083984375,0.0,0.0,0.0001058581037796,290.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3609619140625,0.0,0.0,7.818643643986434e-05,290.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3409118652344,0.0,0.0,0.0001058581037796,291.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2542419433594,0.0,0.0,0.0005021451506763,288.8570556640625,294.1499938964844,264.9950256347656,264.2639465332031,266.0217590332031,265.093994140625,287.5360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013388590887188,1.44456162587403e-08,0.0013388446532189,-0.0366147346794605,0.0,0.0,0.0,-0.0133193023502826,60.0,-20.594783782958984,-0.0,-1.22216405884501e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358860,291.0561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3681640625,0.0,0.0,0.000100572789961,290.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3534545898437,0.0,0.0,0.0001059079950209,290.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.35357666015625,0.0,0.0,7.822328188922256e-05,290.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.33367919921875,0.0,0.0,0.0001059080022969,291.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.24755859375,0.0,0.0,0.0005023818230256,288.84991455078125,294.1499938964844,264.9623718261719,264.235595703125,266.0092468261719,265.06231689453125,287.5288391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013394901761785,1.4504777823276528e-08,0.0013394756242632,-0.0367693342268466,0.0,0.0,0.0,-0.0133492648601531,60.0,-20.626934051513672,-0.0,-1.2233164170538657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358920,291.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3606872558594,0.0,0.0,0.000100622572063,290.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3460693359375,0.0,0.0,0.0001059604182955,290.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.34619140625,0.0,0.0,7.826200453564525e-05,290.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.326416015625,0.0,0.0,0.0001059604255715,291.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2408752441406,0.0,0.0,0.000502630486153,288.8427429199219,294.1499938964844,264.9292297363281,264.20672607421875,265.9964599609375,265.0301818847656,287.52166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013401531614363,1.4566937878157661e-08,0.001340138609521,-0.0369317643344402,0.0,0.0,0.0,-0.0133807463571429,60.0,-20.65999221801757,-0.0,-1.2245277503097898e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358980,291.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.35321044921875,0.0,0.0,0.0001006738311843,290.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.33868408203125,0.0,0.0,0.0001060143913491,290.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3388061523437,0.0,0.0,7.830186950741336e-05,290.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.31915283203125,0.0,0.0,0.0001060143986251,291.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.23419189453125,0.0,0.0,0.0005028865416534,288.8356018066406,294.1499938964844,264.8956298828125,264.1772766113281,265.98345947265625,264.9976806640625,287.51446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013408358208835,1.463094090325967e-08,0.0013408211525529,-0.0370990075170993,0.0,0.0,0.0,-0.0134131601080298,60.0,-20.69363594055176,-0.0,-1.2257756054623314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359040,291.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.345703125,0.0,0.0,0.0001007289611152,290.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.331298828125,0.0,0.0,0.0001060724462149,290.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3314208984375,0.0,0.0,7.834474672563374e-05,290.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3118896484375,0.0,0.0,0.0001060724534909,291.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2275085449219,0.0,0.0,0.0005031619220972,288.82843017578125,294.1499938964844,264.8615417480469,264.1472473144531,265.97021484375,264.964599609375,287.5072631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013415699359029,1.4699777395321693e-08,0.0013415552675724,-0.03727887570858,0.0,0.0,0.0,-0.0134480232372879,60.0,-20.728458404541016,-0.0,-1.227118389124371e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359100,291.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3382263183594,0.0,0.0,0.0001007862665574,290.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3238830566406,0.0,0.0,0.0001061327930074,290.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.32403564453125,0.0,0.0,7.838931924197823e-05,290.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3046264648437,0.0,0.0,0.0001061327930074,291.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2207946777344,0.0,0.0,0.0005034481873735,288.8212585449219,294.1499938964844,264.8269958496094,264.1166381835937,265.9566955566406,264.9311218261719,287.50006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423330383375,1.4771328160634312e-08,0.0013423182535916,-0.0374658368527889,0.0,0.0,0.0,-0.0134842600673437,60.0,-20.764142990112305,-0.0,-1.2285148898172338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359160,291.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.33074951171875,0.0,0.0,0.0001008476756396,290.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3164978027344,0.0,0.0,0.0001061974544427,290.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3166198730469,0.0,0.0,7.843707862775773e-05,290.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.29736328125,0.0,0.0,0.0001061974617186,291.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2140808105469,0.0,0.0,0.0005037549417465,288.8140563964844,294.1499938964844,264.7919921875,264.08544921875,265.9429016113281,264.89703369140625,287.49285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013431509723886,1.4848007268142284e-08,0.0013431360712274,-0.0376661941409111,0.0,0.0,0.0,-0.0135230952873826,60.0,-20.801124572753903,-0.0,-1.2300122875785746e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359220,291.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3232421875,0.0,0.0,0.0001009116749628,290.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.30908203125,0.0,0.0,0.0001062648516381,290.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3092346191406,0.0,0.0,7.848686072975397e-05,290.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.29010009765625,0.0,0.0,0.000106264858914,291.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2073669433594,0.0,0.0,0.0005040746182203,288.806884765625,294.1499938964844,264.7564697265625,264.0536499023437,265.92889404296875,264.8625183105469,287.48565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013440032489597,1.492792023327638e-08,0.0013439883477985,-0.0378749929368495,0.0,0.0,0.0,-0.0135635677725076,60.0,-20.839000701904297,-0.0,-1.2315739184032284e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359280,291.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.31573486328125,0.0,0.0,0.0001009799161693,290.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3016967773437,0.0,0.0,0.0001063367162714,290.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.30181884765625,0.0,0.0,7.853993884054944e-05,290.8227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2828063964844,0.0,0.0,0.0001063367235474,291.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2006530761719,0.0,0.0,0.0005044154822826,288.7996826171875,294.1499938964844,264.7204895019531,264.0212707519531,265.9146423339844,264.8275756835937,287.4784240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013449122197926,1.501313739993293e-08,0.001344897202216,-0.038097646087408,0.0,0.0,0.0,-0.0136067261919379,60.0,-20.877948760986328,-0.0,-1.233240283227133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359340,291.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3082275390625,0.0,0.0,0.0001010527848848,290.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2942810058594,0.0,0.0,0.0001064134485204,290.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2944030761719,0.0,0.0,7.859661127440631e-05,290.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2755432128906,0.0,0.0,0.0001064134557964,291.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.19390869140625,0.0,0.0,0.0005047795129939,288.7925109863281,294.1499938964844,264.6840209960937,263.9882507324219,265.9000244140625,264.7919006347656,287.47119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013458826579153,1.510412417360385e-08,0.0013458675239235,-0.0383353643119335,0.0,0.0,0.0,-0.0136528061702847,60.0,-20.91863250732422,-0.0,-1.2350207612144004e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359400,291.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3007202148437,0.0,0.0,0.0001011300773825,290.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.286865234375,0.0,0.0,0.0001064948446583,290.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2869873046875,0.0,0.0,7.865673251217231e-05,290.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.26824951171875,0.0,0.0,0.0001064948519342,291.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1871643066406,0.0,0.0,0.0005051656044088,288.7853088378906,294.1499938964844,264.64703369140625,263.95465087890625,265.8851318359375,264.7557373046875,287.4639587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013469120021909,1.5200640746115823e-08,0.0013468968681991,-0.0385875329375267,0.0,0.0,0.0,-0.0137016884982585,60.0,-20.960613250732425,-0.0,-1.236910662782975e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359460,291.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.293212890625,0.0,0.0,0.0001012105640256,290.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2794494628906,0.0,0.0,0.0001065795950125,290.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2795715332031,0.0,0.0,7.871932757552713e-05,290.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2609558105469,0.0,0.0,0.0001065796022885,291.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.180419921875,0.0,0.0,0.0005055676447227,288.778076171875,294.1499938964844,264.6095886230469,263.9203796386719,265.8700256347656,264.7191467285156,287.45672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001347983838059,1.5301134581591214e-08,0.0013479685876518,-0.0388500764966011,0.0,0.0,0.0,-0.0137525834143161,60.0,-21.003522872924805,-0.0,-1.238880145137955e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359520,291.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.28570556640625,0.0,0.0,0.0001012982029351,290.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.27203369140625,0.0,0.0,0.0001066718905349,290.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.27215576171875,0.0,0.0,7.878749602241442e-05,290.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.253662109375,0.0,0.0,0.0001066718905349,291.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1736755371094,0.0,0.0,0.0005060054245404,288.7708740234375,294.1499938964844,264.5716552734375,263.8854675292969,265.8545837402344,264.6819152832031,287.449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013491511344909,1.5410572373752984e-08,0.0013491356512531,-0.0391359813511371,0.0,0.0,0.0,-0.0138080082833766,60.0,-21.04829216003418,-0.0,-1.2410266947426862e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359580,291.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2781677246094,0.0,0.0,0.0001013896326185,290.9416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2645874023437,0.0,0.0,0.000106768166006,290.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.26470947265625,0.0,0.0,7.885860395617783e-05,290.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.246337890625,0.0,0.0,0.000106768173282,291.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1669006347656,0.0,0.0,0.000506462121848,288.7636413574219,294.1499938964844,264.533203125,263.8499450683594,265.8388977050781,264.6442565917969,287.44219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013503687223419,1.55247370514644e-08,0.0013503532391041,-0.0394342243671417,0.0,0.0,0.0,-0.0138658275827765,60.0,-21.09428596496582,-0.0,-1.243267888639821e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359640,291.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2706604003906,0.0,0.0,0.0001014888985082,290.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2571716308594,0.0,0.0,0.0001068726996891,290.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2572937011719,0.0,0.0,7.893580914242193e-05,290.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2390441894531,0.0,0.0,0.000106872706965,291.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1601257324219,0.0,0.0,0.0005069579929113,288.75640869140625,294.1499938964844,264.4942626953125,263.813720703125,265.8228759765625,264.60595703125,287.4349365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013516907347366,1.5648691231717752e-08,0.0013516751350834,-0.039758026599884,0.0,0.0,0.0,-0.0139286052435636,60.0,-21.14228630065918,-0.0,-1.2457034870294592e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359700,291.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2631225585937,0.0,0.0,0.0001015928137348,290.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2497253417969,0.0,0.0,0.0001069821300916,290.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2498474121094,0.0,0.0,7.90166377555579e-05,290.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2317199707031,0.0,0.0,0.0001069821373675,291.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1533203125,0.0,0.0,0.0005074770888313,288.7491760253906,294.1499938964844,264.454833984375,263.77685546875,265.8065795898437,264.56719970703125,287.4276733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013530747964978,1.5778450546122258e-08,0.001353058964014,-0.0400969870388507,0.0,0.0,0.0,-0.0139943230897188,60.0,-21.191688537597656,-0.0,-1.24825575653631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359760,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2555847167969,0.0,0.0,0.000101705394627,290.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2422790527344,0.0,0.0,0.000107100677269,290.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2424011230469,0.0,0.0,7.910419662948698e-05,290.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2243957519531,0.0,0.0,0.000107100684545,291.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.14654541015625,0.0,0.0,0.0005080394330434,288.741943359375,294.1499938964844,264.4148864746094,263.73931884765625,265.7899780273437,264.5277709960937,287.4203796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013545739930123,1.5919024320965036e-08,0.0013545581605285,-0.0404641740024089,0.0,0.0,0.0,-0.0140655161812901,60.0,-21.24331855773925,-0.0,-1.2510236047091894e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
