time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
359820,291.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.248046875,0.0,0.0,0.0001018239636323,290.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2348022460937,0.0,0.0,0.0001072255399776,290.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.23492431640625,0.0,0.0,7.919641939224675e-05,290.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.217041015625,0.0,0.0,0.0001072255472536,291.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.13970947265625,0.0,0.0,0.0005086316959932,288.73468017578125,294.1499938964844,264.3744201660156,263.7010803222656,265.7731018066406,264.48785400390625,287.4130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013561531668528,1.6067083663529047e-08,0.0013561371015384,-0.0408509038388729,0.0,0.0,0.0,-0.0141405016183853,60.0,-21.296573638916016,-0.0,-1.253942372159145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359880,291.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.240478515625,0.0,0.0,0.0001019521805574,290.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.22735595703125,0.0,0.0,0.0001073605599231,290.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2274780273437,0.0,0.0,7.929614366730675e-05,290.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.209716796875,0.0,0.0,0.0001073605599231,291.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1329040527344,0.0,0.0,0.0005092721548862,288.7274169921875,294.1499938964844,264.3334655761719,263.66217041015625,265.755859375,264.4472961425781,287.4057922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013578607467934,1.622719025817787e-08,0.0013578445650637,-0.0412690714001655,0.0,0.0,0.0,-0.0142215881496667,60.0,-21.35224342346192,-0.0,-1.25710215570507e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359940,290.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.23291015625,0.0,0.0,0.0001020869531203,290.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2198791503906,0.0,0.0,0.0001075024774763,290.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2200012207031,0.0,0.0,7.940096111269668e-05,290.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2023620605469,0.0,0.0,0.0001075024774763,291.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1260681152344,0.0,0.0,0.0005099453846924,288.7201538085937,294.1499938964844,264.2919921875,263.6225891113281,265.7383728027344,264.40625,287.39849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013596556382253,1.6395475199715293e-08,0.0013596392236649,-0.0417085848748683,0.0,0.0,0.0,-0.0143068172037601,60.0,-21.40972900390625,-0.0,-1.2604277799255217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360000,290.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.225341796875,0.0,0.0,0.0001022345677483,290.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.21240234375,0.0,0.0,0.0001076579210348,290.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2125244140625,0.0,0.0,7.951577572384849e-05,290.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1949768066406,0.0,0.0,0.0001076579283108,291.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1192321777344,0.0,0.0,0.0005106827593408,288.7128601074219,294.1499938964844,264.25,263.582275390625,265.7204895019531,264.3644714355469,287.39117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001361621543765,1.6579802419869338e-08,0.0013616050127893,-0.0421899668872356,0.0,0.0,0.0,-0.0144001701846718,60.0,-21.4702205657959,-0.0,-1.264075564222367e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360060,290.9906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2177734375,0.0,0.0,0.0001023906515911,290.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.20489501953125,0.0,0.0,0.0001078222849173,290.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2050170898437,0.0,0.0,7.963717507664114e-05,290.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1876220703125,0.0,0.0,0.0001078222921933,291.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.11236572265625,0.0,0.0,0.0005114623927511,288.70556640625,294.1499938964844,264.2071838378906,263.5410461425781,265.7023620605469,264.3221435546875,287.3838195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013637002557516,1.6774706068645173e-08,0.0013636834919452,-0.042698934674263,0.0,0.0,0.0,-0.0144988801330327,60.0,-21.532846450805664,-0.0,-1.2679382166425057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360120,290.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2101745605469,0.0,0.0,0.000102568505099,290.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1973876953125,0.0,0.0,0.0001080095753422,290.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.197509765625,0.0,0.0,7.9775505582802e-05,290.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.18023681640625,0.0,0.0,0.0001080095826182,291.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.10546875,0.0,0.0,0.0005123508744873,288.6982727050781,294.1499938964844,264.1632385253906,263.4986877441406,265.683837890625,264.2789306640625,287.3764953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660689583048,1.6996800411561708e-08,0.0013660519616678,-0.0432788729667663,0.0,0.0,0.0,-0.0146113596856594,60.0,-21.599748611450195,-0.0,-1.27234699220935e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360180,290.9827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2025756835937,0.0,0.0,0.0001027625185088,290.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1898803710937,0.0,0.0,0.0001082138769561,290.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.19000244140625,0.0,0.0,7.992640166776255e-05,290.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1728210449219,0.0,0.0,0.0001082138842321,291.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0986022949219,0.0,0.0,0.0005133199738338,288.6909484863281,294.1499938964844,264.11822509765625,263.45526123046875,265.6650390625,264.23486328125,287.369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013686526799574,1.7239061733675953e-08,0.0013686354504898,-0.0439114235341548,0.0,0.0,0.0,-0.0147340539842844,60.0,-21.670589447021484,-0.0,-1.2771647561748978e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360240,290.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1949462890625,0.0,0.0,0.0001029779450618,290.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1823425292969,0.0,0.0,0.0001084407413145,290.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1824645996094,0.0,0.0,8.009395969565958e-05,290.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1654052734375,0.0,0.0,0.0001084407413145,291.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0916748046875,0.0,0.0,0.0005143960588611,288.68359375,294.1499938964844,264.0721435546875,263.4107666015625,265.6457824707031,264.1896057128906,287.3617858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715218519791,1.7508076766148406e-08,0.0013715043896809,-0.0446137636899948,0.0,0.0,0.0,-0.0148702971637249,60.0,-21.746973037719727,-0.0,-1.282525232682019e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360300,290.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.18731689453125,0.0,0.0,0.0001032076252158,290.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1748046875,0.0,0.0,0.0001086826014216,290.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749267578125,0.0,0.0,8.027259900700301e-05,290.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1579895019531,0.0,0.0,0.0001086826014216,291.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0847473144531,0.0,0.0,0.0005155433900654,288.6762390136719,294.1499938964844,264.02508544921875,263.36529541015625,265.6262512207031,264.1434326171875,287.3544006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013745806645601,1.7794880236010613e-08,0.0013745628530159,-0.0453624725341796,0.0,0.0,0.0,-0.0150155490264296,60.0,-21.82729721069336,-0.0,-1.2882524913493398e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360360,290.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1796875,0.0,0.0,0.0001034591550705,290.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.167236328125,0.0,0.0,0.0001089474681066,290.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1673583984375,0.0,0.0,8.046822767937556e-05,290.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1505432128906,0.0,0.0,0.0001089474753825,291.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.07781982421875,0.0,0.0,0.0005167998024262,288.6688842773437,294.1499938964844,263.9770202636719,263.31884765625,265.60626220703125,264.09600830078125,287.3470153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013779305154457,1.810897387599653e-08,0.0013779124710708,-0.0461823418736457,0.0,0.0,0.0,-0.0151746226474642,60.0,-21.913366317749023,-0.0,-1.2945393734753452e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360420,290.9654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1719970703125,0.0,0.0,0.0001037273104884,290.8898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.15966796875,0.0,0.0,0.0001092298552975,290.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1597900390625,0.0,0.0,8.067680028034374e-05,290.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.14306640625,0.0,0.0,0.0001092298625735,291.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0708312988281,0.0,0.0,0.0005181393353268,288.6614990234375,294.1499938964844,263.92803955078125,263.2714538574219,265.5859069824219,264.04754638671875,287.3396301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815019046887,1.8443834903791867e-08,0.0013814833946526,-0.0470563173294067,0.0,0.0,0.0,-0.0153442146256566,60.0,-22.00400924682617,-0.0,-1.3012586919103344e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360480,290.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.164306640625,0.0,0.0,0.0001040171264321,290.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1520690917969,0.0,0.0,0.0001095350453397,290.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.15216064453125,0.0,0.0,8.090220944723114e-05,290.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1355895996094,0.0,0.0,0.0001095350453397,291.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0638427734375,0.0,0.0,0.0005195870180614,288.6540832519531,294.1499938964844,263.878173828125,263.2231750488281,265.5650634765625,263.997802734375,287.33221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013853616546839,1.88057374117534e-08,0.0013853429118171,-0.0480007529258728,0.0,0.0,0.0,-0.015527500770986,60.0,-22.100414276123047,-0.0,-1.3085401917578565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360540,290.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1566162109375,0.0,0.0,0.0001043207739712,290.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1444396972656,0.0,0.0,0.0001098548018489,290.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1445617675781,0.0,0.0,8.113838703138754e-05,290.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1280822753906,0.0,0.0,0.0001098548091249,291.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0568542480469,0.0,0.0,0.0005211037932895,288.6466369628906,294.1499938964844,263.8274230957031,263.17401123046875,265.5439147949219,263.9472045898437,287.3247985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013894056901335,1.9184923871762294e-08,0.0013893865980207,-0.0489901602268219,0.0,0.0,0.0,-0.0157195404171943,60.0,-22.200624465942383,-0.0,-1.3161913159365213e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360600,290.9510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1488952636719,0.0,0.0,0.0001046456163749,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1368103027344,0.0,0.0,0.0001101968737202,290.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.13690185546875,0.0,0.0,8.139103738358244e-05,290.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1205444335937,0.0,0.0,0.0001101968809962,291.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0498046875,0.0,0.0,0.0005227264482527,288.6391906738281,294.1499938964844,263.7758483886719,263.1240539550781,265.5223388671875,263.8956298828125,287.3173522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013937319163233,1.9590569166894056e-08,0.0013937123585492,-0.0500484444200992,0.0,0.0,0.0,-0.0159249808639287,60.0,-22.305782318115234,-0.0,-1.3244007845969466e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360660,290.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1411437988281,0.0,0.0,0.0001049894854077,290.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1291198730469,0.0,0.0,0.0001105589835788,290.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1292419433594,0.0,0.0,8.16584870335646e-05,290.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1130065917969,0.0,0.0,0.0001105589908547,291.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0427551269531,0.0,0.0,0.0005244441563263,288.6317138671875,294.1499938964844,263.7234802246094,263.07330322265625,265.5002746582031,263.84283447265625,287.3099060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013983116950839,2.0019982116537e-08,0.0013982916716486,-0.0511685535311698,0.0,0.0,0.0,-0.0161424577236175,60.0,-22.416915893554688,-0.0,-1.3331190018561756e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360720,290.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.13336181640625,0.0,0.0,0.0001053505548043,290.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1214294433594,0.0,0.0,0.0001109392105718,290.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1215515136719,0.0,0.0,8.193932444555685e-05,290.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1054077148437,0.0,0.0,0.0001109392105718,291.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0356750488281,0.0,0.0,0.0005262477789074,288.62420654296875,294.1499938964844,263.6703491210937,263.02178955078125,265.4778137207031,263.7891540527344,287.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014031204627826,2.047088010215248e-08,0.001403099973686,-0.0523445047438144,0.0,0.0,0.0,-0.0163708161562681,60.0,-22.53239631652832,-0.0,-1.3423043299098938e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360780,290.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1255798339844,0.0,0.0,0.0001057314657373,290.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1137084960937,0.0,0.0,0.0001113403268391,290.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.11383056640625,0.0,0.0,8.223558688769117e-05,290.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0978088378906,0.0,0.0,0.000111340334115,291.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0285339355469,0.0,0.0,0.0005281504709273,288.6166687011719,294.1499938964844,263.61651611328125,262.96954345703125,265.4548034667969,263.7344055175781,287.2949523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014081936096772,2.0946554712963923e-08,0.0014081726549193,-0.0535848475992679,0.0,0.0,0.0,-0.016611723229289,60.0,-22.653663635253903,-0.0,-1.3520283914658648e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360840,290.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.11773681640625,0.0,0.0,0.0001061279617715,290.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1059875488281,0.0,0.0,0.0001117578503908,290.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1060791015625,0.0,0.0,8.254397107521072e-05,290.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0901794433594,0.0,0.0,0.0001117578576668,291.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0213928222656,0.0,0.0,0.0005301310447975,288.6091003417969,294.1499938964844,263.5619812011719,262.9166564941406,265.4313659667969,263.67889404296875,287.2874755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00141347409226,2.1441691089307824e-08,0.0014134526718407,-0.0548756755888462,0.0,0.0,0.0,-0.0168624836951494,60.0,-22.77901077270508,-0.0,-1.3621875893932156e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360900,290.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1098937988281,0.0,0.0,0.0001065442411345,290.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.09820556640625,0.0,0.0,0.0001121962195611,290.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0982971191406,0.0,0.0,8.286774391308427e-05,290.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08251953125,0.0,0.0,0.0001121962195611,291.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.01422119140625,0.0,0.0,0.000532210455276,288.6015014648437,294.1499938964844,263.5068359375,262.86309814453125,265.4073791503906,263.6224365234375,287.2799377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001419018371962,2.1961545471071986e-08,0.0014189963694661,-0.0562306530773639,0.0,0.0,0.0,-0.0171257648617029,60.0,-22.90990447998047,-0.0,-1.3728947578783848e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360960,290.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1019897460937,0.0,0.0,0.0001069747304427,290.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.09039306640625,0.0,0.0,0.0001126495481003,290.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.09051513671875,0.0,0.0,8.320256893057376e-05,290.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0748291015625,0.0,0.0,0.0001126495481003,291.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.00701904296875,0.0,0.0,0.0005343608791008,288.5939025878906,294.1499938964844,263.4510498046875,262.8089294433594,265.3829650878906,263.5653381347656,287.2724304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014247517101466,2.2499149210375435e-08,0.0014247292419895,-0.0576315745711326,0.0,0.0,0.0,-0.0173980351537466,60.0,-23.044591903686523,-0.0,-1.3840113410878985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361020,290.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0940856933594,0.0,0.0,0.0001074238680303,290.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0825500488281,0.0,0.0,0.0001131225071731,290.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0826721191406,0.0,0.0,8.355189493158832e-05,290.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.06707763671875,0.0,0.0,0.0001131225071731,291.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.999755859375,0.0,0.0,0.0005366043769754,288.58624267578125,294.1499938964844,263.39471435546875,262.75421142578125,265.35797119140625,263.50738525390625,287.2648620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014307333622127,2.3060033882416064e-08,0.001430710311979,-0.0590928122401237,0.0,0.0,0.0,-0.0176820959895849,60.0,-23.18480110168457,-0.0,-1.3956572786355537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361080,290.90411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08612060546875,0.0,0.0,0.0001078853456419,290.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0746765136719,0.0,0.0,0.0001136084683821,290.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0747985839844,0.0,0.0,8.39108251966536e-05,290.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.059326171875,0.0,0.0,0.0001136084683821,291.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.99249267578125,0.0,0.0,0.0005389095749706,288.5785522460937,294.1499938964844,263.3378295898437,262.6989440917969,265.3325500488281,263.44891357421875,287.2572937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014368795091286,2.3636346213606885e-08,0.0014368558768182,-0.0605938546359539,0.0,0.0,0.0,-0.0179739687591791,60.0,-23.328590393066406,-0.0,-1.4076741194912756e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361140,290.8972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.078125,0.0,0.0,0.0001083636161638,290.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0667724609375,0.0,0.0,0.0001141121028922,290.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.06689453125,0.0,0.0,8.428280852967873e-05,290.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0515441894531,0.0,0.0,0.0001141121101682,291.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.98516845703125,0.0,0.0,0.0005412985919974,288.5708312988281,294.1499938964844,263.28045654296875,262.6431884765625,265.3065185546875,263.3897399902344,287.2497253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014432492898777,2.4233626660929986e-08,0.0014432250754907,-0.0621490813791751,0.0,0.0,0.0,-0.018276460468769,60.0,-23.477161407470703,-0.0,-1.4201825138115964e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361200,290.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.07012939453125,0.0,0.0,0.0001088525532395,290.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0588684082031,0.0,0.0,0.0001146269860328,290.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0589599609375,0.0,0.0,8.466310100629926e-05,290.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0437316894531,0.0,0.0,0.0001146269860328,291.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.97784423828125,0.0,0.0,0.0005437409854494,288.5630798339844,294.1499938964844,263.2226257324219,262.58697509765625,265.2800598144531,263.3301086425781,287.2420959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014497612137347,2.4844243995403303e-08,0.0014497363008558,-0.0637385845184326,0.0,0.0,0.0,-0.0185857079923152,60.0,-23.62907600402832,-0.0,-1.433027136954479e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361260,290.8829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.06207275390625,0.0,0.0,0.0001093549799406,290.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0508728027344,0.0,0.0,0.0001151560645666,290.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0509948730469,0.0,0.0,8.505387813784182e-05,290.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0358581542969,0.0,0.0,0.0001151560645666,291.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.970458984375,0.0,0.0,0.0005462506669573,288.5552673339844,294.1499938964844,263.16436767578125,262.53033447265625,265.2530212402344,263.2699279785156,287.2344665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014564527664333,2.5471702969070972e-08,0.0014564272714778,-0.0653714314103126,0.0,0.0,0.0,-0.0189034845679998,60.0,-23.78520774841309,-0.0,-1.4462862907294038e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361320,290.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0539855957031,0.0,0.0,0.0001098660650313,290.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0428771972656,0.0,0.0,0.0001156942598754,290.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.04296875,0.0,0.0,8.54513855301775e-05,290.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0279541015625,0.0,0.0,0.0001156942671514,291.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9630432128906,0.0,0.0,0.000548803654965,288.5474548339844,294.1499938964844,263.105712890625,262.4732971191406,265.2255249023437,263.2093811035156,287.226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014632594538852,2.6109987061317952e-08,0.0014632333768531,-0.0670319274067878,0.0,0.0,0.0,-0.0192267410457134,60.0,-23.944276809692383,-0.0,-1.4598366249174433e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361380,290.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0458679199219,0.0,0.0,0.0001103866816265,290.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0348205566406,0.0,0.0,0.0001162424960057,290.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0349426269531,0.0,0.0,8.585631439927965e-05,290.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.02001953125,0.0,0.0,0.0001162425032816,291.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.95556640625,0.0,0.0,0.0005514042568393,288.5395812988281,294.1499938964844,263.0467224121094,262.4159240722656,265.1974182128906,263.1483764648437,287.2191467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014701933832839,2.6760179849816268e-08,0.0014701666077598,-0.0687228441238403,0.0,0.0,0.0,-0.0195560306310653,60.0,-24.106874465942383,-0.0,-1.4737047138169149e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361440,290.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0376892089844,0.0,0.0,0.0001109128643292,290.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0267639160156,0.0,0.0,0.0001167965892818,290.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.02685546875,0.0,0.0,8.626556518720463e-05,290.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0120544433594,0.0,0.0,0.0001167965892818,291.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.94805908203125,0.0,0.0,0.0005540326237678,288.5316772460937,294.1499938964844,262.9873962402344,262.35821533203125,265.1688232421875,263.08709716796875,287.2114562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014772012364119,2.7417323522627164e-08,0.0014771737623959,-0.0704312548041343,0.0,0.0,0.0,-0.0198888406157493,60.0,-24.27175712585449,-0.0,-1.4877875287311326e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361500,290.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0295104980469,0.0,0.0,0.0001114441765821,290.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0186462402344,0.0,0.0,0.0001173560885945,290.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.01873779296875,0.0,0.0,8.667881047585979e-05,290.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0040588378906,0.0,0.0,0.0001173560958704,291.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9405212402344,0.0,0.0,0.0005566866602748,288.52374267578125,294.1499938964844,262.92779541015625,262.3002624511719,265.1396484375,263.02545166015625,287.2037048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014842775417491,2.8080888725412482e-08,0.0014842494856566,-0.0721557438373565,0.0,0.0,0.0,-0.0202249009162187,60.0,-24.43924331665039,-0.0,-1.5020756904959853e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361560,290.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0212707519531,0.0,0.0,0.0001119772277888,290.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0104675292969,0.0,0.0,0.0001179174141725,290.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0105895996094,0.0,0.0,8.709340181667358e-05,290.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9960021972656,0.0,0.0,0.0001179174141725,291.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9329528808594,0.0,0.0,0.0005593493697233,288.5157775878906,294.1499938964844,262.8679504394531,262.2420349121094,265.1098937988281,262.963623046875,287.1959533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014913768973201,2.8746626412612386e-08,0.0014913481427356,-0.0738852471113205,0.0,0.0,0.0,-0.0205620620399713,60.0,-24.608428955078125,-0.0,-1.5164791022925788e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361620,290.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0129699707031,0.0,0.0,0.0001125105336541,290.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0022888183594,0.0,0.0,0.000118479008961,290.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0023803710937,0.0,0.0,8.750818960834295e-05,290.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9879150390625,0.0,0.0,0.000118479008961,291.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9253234863281,0.0,0.0,0.0005620133015327,288.5077514648437,294.1499938964844,262.80792236328125,262.18359375,265.0796203613281,262.901611328125,287.18817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014984797453507,2.9412689173113904e-08,0.0014984504086896,-0.0756149441003799,0.0,0.0,0.0,-0.020899387076497,60.0,-24.77873611450196,-0.0,-1.5309582579448033e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361680,290.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0046691894531,0.0,0.0,0.000113041329314,290.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9940490722656,0.0,0.0,0.0001190379625768,290.42266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9941711425781,0.0,0.0,8.792103471932933e-05,290.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.97979736328125,0.0,0.0,0.0001190379698527,291.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9176940917969,0.0,0.0,0.0005646647769026,288.49969482421875,294.1499938964844,262.7476806640625,262.125,265.04888916015625,262.8394775390625,287.18035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001505549182184,3.007562909829176e-08,0.0015055190306156,-0.0773358717560768,0.0,0.0,0.0,-0.0212351288646459,60.0,-24.94966697692871,-0.0,-1.545437555705576e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361740,290.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0001135672064265,290.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9857788085937,0.0,0.0,0.0001195917357108,290.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.98590087890625,0.0,0.0,8.833005267661065e-05,290.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9716186523437,0.0,0.0,0.0001195917429868,291.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9100036621094,0.0,0.0,0.000567291630432,288.4916076660156,294.1499938964844,262.6873474121094,262.0662841796875,265.0175170898437,262.7772216796875,287.17254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015125531936064,3.073242993423264e-08,0.0015125224599614,-0.0790402144193649,0.0,0.0,0.0,-0.0215677637606859,60.0,-25.12090301513672,-0.0,-1.559849920340639e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361800,290.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9879455566406,0.0,0.0,0.0001140860185842,290.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9774780273437,0.0,0.0,0.0001201380728161,290.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.97760009765625,0.0,0.0,8.873357000993565e-05,290.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.96343994140625,0.0,0.0,0.0001201380800921,291.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9022521972656,0.0,0.0,0.0005698832101188,288.48345947265625,294.1499938964844,262.6268920898437,262.0074462890625,264.9857177734375,262.7149353027344,287.1646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015194630250334,3.138041648753642e-08,0.0015194315928965,-0.0807210132479667,0.0,0.0,0.0,-0.0218959338963031,60.0,-25.291723251342773,-0.0,-1.574134245174719e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361860,290.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9795227050781,0.0,0.0,0.0001145943824667,290.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9691467285156,0.0,0.0,0.0001206734013976,290.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.96923828125,0.0,0.0,8.912896737456322e-05,290.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9552001953125,0.0,0.0,0.0001206734086736,291.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8945007324219,0.0,0.0,0.0005724225775338,288.4753112792969,294.1499938964844,262.56640625,261.9485778808594,264.95330810546875,262.65264892578125,287.1567687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015262337401509,3.2015353923497976e-08,0.0015262017259374,-0.0823673233389854,0.0,0.0,0.0,-0.0222174953669309,60.0,-25.46145439147949,-0.0,-1.588193896395751e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361920,290.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9710693359375,0.0,0.0,0.0001150913303717,290.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9607849121094,0.0,0.0,0.000121196717373,290.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9608764648437,0.0,0.0,8.951548079494387e-05,290.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9469299316406,0.0,0.0,0.000121196717373,291.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8866882324219,0.0,0.0,0.0005749049596488,288.46710205078125,294.1499938964844,262.505859375,261.8896484375,264.9204406738281,262.5903625488281,287.1488647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015328523004427,3.2636044977607526e-08,0.0015328197041526,-0.0839760601520538,0.0,0.0,0.0,-0.0225318390876054,60.0,-25.629732131958008,-0.0,-1.6019983206660984e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361980,290.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.96258544921875,0.0,0.0,0.0001155725331045,290.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9523620605469,0.0,0.0,0.0001217034441651,290.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.95245361328125,0.0,0.0,8.988974877865985e-05,290.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9386291503906,0.0,0.0,0.0001217034514411,291.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8788452148437,0.0,0.0,0.0005773086450062,288.4588623046875,294.1499938964844,262.4453430175781,261.83074951171875,264.8869934082031,262.5281677246094,287.1408996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015392614295706,3.323707176150492e-08,0.0015392281347885,-0.0855332314968109,0.0,0.0,0.0,-0.0228362288326025,60.0,-25.795551300048828,-0.0,-1.6154223203557194e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362040,290.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9540710449219,0.0,0.0,0.0001160384199465,290.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.94390869140625,0.0,0.0,0.0001221940474351,290.35333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.94403076171875,0.0,0.0,9.02521060197614e-05,290.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9302978515625,0.0,0.0,0.0001221940474351,291.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8709716796875,0.0,0.0,0.0005796358454972,288.4505920410156,294.1499938964844,262.3848876953125,261.7718811035156,264.8531188964844,262.4660949707031,287.1329040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015454663662239,3.381897784038301e-08,0.0015454326057806,-0.0870402827858924,0.0,0.0,0.0,-0.0231309290975332,60.0,-25.95893287658692,-0.0,-1.6284724324577837e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362100,290.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9455261230469,0.0,0.0,0.0001164837740361,290.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9354553222656,0.0,0.0,0.0001226630265591,290.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.935546875,0.0,0.0,9.059849253389984e-05,290.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.92193603515625,0.0,0.0,0.0001226630265591,291.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8630676269531,0.0,0.0,0.0005818604840897,288.4422912597656,294.1499938964844,262.32452392578125,261.713134765625,264.81866455078125,262.4041748046875,287.1248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015513979597017,3.4375236879213844e-08,0.0015513635007664,-0.0884803682565689,0.0,0.0,0.0,-0.0234126430004835,60.0,-26.118507385253903,-0.0,-1.640996316609744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
