time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
362160,290.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9369201660156,0.0,0.0,0.0001169108509202,290.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.92694091796875,0.0,0.0,0.0001231127534992,290.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9270324707031,0.0,0.0,9.093066182686016e-05,290.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9135131835937,0.0,0.0,0.0001231127534992,291.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8551025390625,0.0,0.0,0.0005839938530698,288.4339599609375,294.1499938964844,262.2642517089844,261.65447998046875,264.7837219238281,262.3424377441406,287.1167907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015570860123261,3.490867328537206e-08,0.0015570510877296,-0.0898608714342117,0.0,0.0,0.0,-0.0236827991902828,60.0,-26.27461814880371,-0.0,-1.65305138466465e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362220,290.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9283142089844,0.0,0.0,0.0001173146956716,290.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9183959960937,0.0,0.0,0.0001235380186699,290.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.91851806640625,0.0,0.0,9.124476491706446e-05,290.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.90509033203125,0.0,0.0,0.0001235380332218,291.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8471374511719,0.0,0.0,0.0005860110977664,288.42559814453125,294.1499938964844,262.20416259765625,261.5959777832031,264.74835205078125,262.2809143066406,287.10870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015624648658558,3.541309823162919e-08,0.0015624293591827,-0.0911658331751823,0.0,0.0,0.0,-0.0239382609724998,60.0,-26.42659568786621,-0.0,-1.664491264818935e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362280,290.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.919677734375,0.0,0.0,0.0001176975565613,290.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.90985107421875,0.0,0.0,0.0001239411940332,290.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9099426269531,0.0,0.0,9.154254075838252e-05,290.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8966369628906,0.0,0.0,0.0001239411940332,291.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8391418457031,0.0,0.0,0.0005879235686734,288.4172058105469,294.1499938964844,262.1442565917969,261.53765869140625,264.7126159667969,262.2196044921875,287.1005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015675639733672,3.589131480907781e-08,0.001567528117448,-0.0924025699496269,0.0,0.0,0.0,-0.0241804514080286,60.0,-26.57444953918457,-0.0,-1.675373084708554e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362340,290.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9110412597656,0.0,0.0,0.0001180576291517,290.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9012756347656,0.0,0.0,0.0001243203732883,290.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9013671875,0.0,0.0,9.182259964291006e-05,290.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8881530761719,0.0,0.0,0.0001243203732883,291.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.83111572265625,0.0,0.0,0.0005897222436033,288.4088134765625,294.1499938964844,262.0845947265625,261.4795837402344,264.67633056640625,262.1586608886719,287.0924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015723598189651,3.634107059724556e-08,0.0015723234973847,-0.0935653373599052,0.0,0.0,0.0,-0.0244082268327474,60.0,-26.71649169921875,-0.0,-1.685639574589004e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362400,290.72906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.90234375,0.0,0.0,0.0001184017819468,290.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8926696777344,0.0,0.0,0.0001246827741852,290.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.89276123046875,0.0,0.0,9.209027484757826e-05,290.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8796691894531,0.0,0.0,0.0001246827741852,291.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.82305908203125,0.0,0.0,0.0005914413486607,288.4003601074219,294.1499938964844,262.02520751953125,261.4217834472656,264.6396789550781,262.09796142578125,287.0841979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015769433230161,3.6770941846953065e-08,0.0015769065357744,-0.0946763455867767,0.0,0.0,0.0,-0.0246259309351444,60.0,-26.85478973388672,-0.0,-1.6954813020220177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362460,290.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8936462402344,0.0,0.0,0.0001187288871733,290.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.884033203125,0.0,0.0,0.0001250272325705,290.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8841247558594,0.0,0.0,9.23446859815158e-05,290.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8711242675781,0.0,0.0,0.0001250272325705,291.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8149719238281,0.0,0.0,0.0005930752959102,288.39190673828125,294.1499938964844,261.9660949707031,261.3642578125,264.6025390625,262.0376892089844,287.0759582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015812999336048,3.71795252362972e-08,0.0015812627971172,-0.0957320183515548,0.0,0.0,0.0,-0.0248328540474176,60.0,-26.98813438415528,-0.0,-1.7048621714366169e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362520,290.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8849182128906,0.0,0.0,0.0001190385664813,290.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8753967285156,0.0,0.0,0.0001253533409908,290.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.87548828125,0.0,0.0,9.258554928237572e-05,290.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8625793457031,0.0,0.0,0.0001253533409908,291.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8068542480469,0.0,0.0,0.0005946222227066,288.3834228515625,294.1499938964844,261.9073486328125,261.3070983886719,264.5650329589844,261.97772216796875,287.06768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015854245284572,3.7566344701644994e-08,0.0015853869263082,-0.0967311784625053,0.0,0.0,0.0,-0.0250287558883428,60.0,-27.11812973022461,-0.0,-1.7137672614353505e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362580,290.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.87615966796875,0.0,0.0,0.0001193255375255,290.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.86669921875,0.0,0.0,0.0001256555406143,290.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8667907714844,0.0,0.0,9.280875383410604e-05,290.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.85400390625,0.0,0.0,0.0001256555406143,291.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7987365722656,0.0,0.0,0.0005960557027719,288.3749084472656,294.1499938964844,261.8489990234375,261.25030517578125,264.5270690917969,261.9182434082031,287.0593566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015892466763034,3.7924809959122285e-08,0.0015892087249085,-0.0976568385958671,0.0,0.0,0.0,-0.0252102967351675,60.0,-27.24287986755371,-0.0,-1.7220401105078056e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362640,290.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8674011230469,0.0,0.0,0.0001195942604681,290.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8580322265625,0.0,0.0,0.0001259385171579,290.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8581237792969,0.0,0.0,9.301776299253106e-05,290.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8454284667969,0.0,0.0,0.0001259385171579,291.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.79058837890625,0.0,0.0,0.0005973980296403,288.36639404296875,294.1499938964844,261.791015625,261.19390869140625,264.48876953125,261.859130859375,287.05096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015928257489576,3.826047034749536e-08,0.0015927874483168,-0.0985234007239341,0.0,0.0,0.0,-0.0253802891820669,60.0,-27.36372756958008,-0.0,-1.7298047794156449e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362700,290.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8586120605469,0.0,0.0,0.0001198388345073,290.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.84930419921875,0.0,0.0,0.0001261960715055,290.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8493957519531,0.0,0.0,9.320798562839629e-05,290.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8368225097656,0.0,0.0,0.0001261960715055,291.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.78240966796875,0.0,0.0,0.0005986197502352,288.3578491210937,294.1499938964844,261.7335205078125,261.1379699707031,264.4501037597656,261.800537109375,287.0425720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015960831660777,3.856597174944909e-08,0.0015960446326062,-0.0993119031190872,0.0,0.0,0.0,-0.0255350079387426,60.0,-27.47895050048828,-0.0,-1.736886900971513e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362760,290.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8498229980469,0.0,0.0,0.0001200640472234,290.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.840576171875,0.0,0.0,0.000126433224068,290.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8406677246094,0.0,0.0,9.338314703200012e-05,290.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.82818603515625,0.0,0.0,0.000126433224068,291.4495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.77423095703125,0.0,0.0,0.0005997447296977,288.3492736816406,294.1499938964844,261.676513671875,261.0824890136719,264.4111022949219,261.742431640625,287.0341186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015990827232599,3.884728627667755e-08,0.0015990439569577,-0.1000378280878067,0.0,0.0,0.0,-0.025677477940917,60.0,-27.58940887451172,-0.0,-1.7434210519695625e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362820,290.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.84100341796875,0.0,0.0,0.0001202671555802,290.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.83184814453125,0.0,0.0,0.000126647108118,290.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8319396972656,0.0,0.0,9.354112262371927e-05,290.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8195495605469,0.0,0.0,0.000126647108118,291.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7660217285156,0.0,0.0,0.0006007592310197,288.3406982421875,294.1499938964844,261.6200256347656,261.0275573730469,264.37176513671875,261.68487548828125,287.025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016017878660932,3.910098911319437e-08,0.0016017488669604,-0.1006923615932464,0.0,0.0,0.0,-0.0258059613406658,60.0,-27.69465065002441,-0.0,-1.749324383126805e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362880,290.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8321838378906,0.0,0.0,0.0001204512955155,290.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8231201171875,0.0,0.0,0.0001268410123884,290.2103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8231811523437,0.0,0.0,9.368434257339686e-05,290.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8109130859375,0.0,0.0,0.0001268410123884,291.4396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7577819824219,0.0,0.0,0.0006016790866851,288.3321228027344,294.1499938964844,261.5640869140625,260.97314453125,264.3322448730469,261.6278381347656,287.0171203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016042405040934,3.933100245490096e-08,0.0016042011557146,-0.1012856736779213,0.0,0.0,0.0,-0.0259224493056535,60.0,-27.795654296875,-0.0,-1.754685001742473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362940,290.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8233642578125,0.0,0.0,0.0001206203523906,290.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8143310546875,0.0,0.0,0.0001270190405193,290.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8144226074219,0.0,0.0,9.381583367940038e-05,290.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.80224609375,0.0,0.0,0.0001270190405193,291.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7495422363281,0.0,0.0,0.0006025235634297,288.3235168457031,294.1499938964844,261.5087585449219,260.9193420410156,264.2923583984375,261.5715026855469,287.008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016064920928329,3.9542179308682535e-08,0.0016064525116235,-0.1018303111195564,0.0,0.0,0.0,-0.0260293986648321,60.0,-27.890644073486328,-0.0,-1.759614036700441e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363000,290.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.81451416015625,0.0,0.0,0.0001207703098771,290.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8055725097656,0.0,0.0,0.0001271769433515,290.1936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8056640625,0.0,0.0,9.393246000399812e-05,290.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7935791015625,0.0,0.0,0.0001271769579034,291.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7413024902344,0.0,0.0,0.000603272637818,288.3149108886719,294.1499938964844,261.4540710449219,260.8661804199219,264.2521667480469,261.5158386230469,286.9999389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016084893140941,3.9729485479256255e-08,0.0016084495000541,-0.1023133173584938,0.0,0.0,0.0,-0.0261242594569921,60.0,-27.98079299926757,-0.0,-1.7639915483869117e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363060,290.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8056640625,0.0,0.0,0.0001209079055115,290.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7967834472656,0.0,0.0,0.0001273218513233,290.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.796875,0.0,0.0,9.403948206454515e-05,290.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7848815917969,0.0,0.0,0.0001273218513233,291.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7330322265625,0.0,0.0,0.000603959953878,288.3063049316406,294.1499938964844,261.4000244140625,260.81365966796875,264.2117614746094,261.4607849121094,286.99127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016103219240903,3.9901362214322944e-08,0.0016102819936349,-0.102756455540657,0.0,0.0,0.0,-0.0262113027274608,60.0,-28.06721878051757,-0.0,-1.768013220271314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363120,290.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7968139648437,0.0,0.0,0.0001210281698149,290.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7880249023437,0.0,0.0,0.0001274484966415,290.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7880859375,0.0,0.0,9.41330217756331e-05,290.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.77618408203125,0.0,0.0,0.0001274484966415,291.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7247619628906,0.0,0.0,0.0006045607151463,288.29766845703125,294.1499938964844,261.3467102050781,260.7618408203125,264.1711120605469,261.406494140625,286.9825744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016119236825034,4.005158871223102e-08,0.0016118836356326,-0.1031437441706657,0.0,0.0,0.0,-0.0262873843312263,60.0,-28.148910522460938,-0.0,-1.7715321121158922e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363180,290.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7879333496094,0.0,0.0,0.0001211374546983,290.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7792053222656,0.0,0.0,0.0001275635731872,290.1706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.779296875,0.0,0.0,9.4218019512482e-05,290.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7674865722656,0.0,0.0,0.0001275635731872,291.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7164611816406,0.0,0.0,0.0006051065865904,288.2890319824219,294.1499938964844,261.29412841796875,260.71075439453125,264.1302795410156,261.35284423828125,286.9738464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016133792232722,4.018809818262525e-08,0.0016133390599861,-0.1034956276416778,0.0,0.0,0.0,-0.0263565182685852,60.0,-28.227087020874023,-0.0,-1.77473268081485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363240,290.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7790832519531,0.0,0.0,0.0001212308634421,290.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7704162597656,0.0,0.0,0.0001276619295822,290.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7705078125,0.0,0.0,9.42906699492596e-05,290.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7587890625,0.0,0.0,0.0001276619441341,291.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.70819091796875,0.0,0.0,0.0006055731792002,288.2803955078125,294.1499938964844,261.2423400878906,260.66046142578125,264.0892333984375,261.30010986328125,286.9650573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016146232374012,4.030477285255074e-08,0.0016145829576998,-0.1037963405251503,0.0,0.0,0.0,-0.0264156069606542,60.0,-28.300676345825195,-0.0,-1.7774704019757337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363300,290.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.77020263671875,0.0,0.0,0.0001213145442306,290.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7616271972656,0.0,0.0,0.0001277500559808,290.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7616882324219,0.0,0.0,9.435575339011848e-05,290.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7500915527344,0.0,0.0,0.0001277500559808,291.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.69989013671875,0.0,0.0,0.0006059911684133,288.2717590332031,294.1499938964844,261.1913452148437,260.6109313964844,264.04803466796875,261.2480163574219,286.95623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016157377976924,4.040929724169473e-08,0.0016156974015757,-0.1040657237172126,0.0,0.0,0.0,-0.0264685433357954,60.0,-28.37098693847656,-0.0,-1.7799249008021436e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363360,290.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7613220214844,0.0,0.0,0.0001213844734593,290.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7528076171875,0.0,0.0,0.0001278236886719,290.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7528991699219,0.0,0.0,9.44101411732845e-05,290.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7413635253906,0.0,0.0,0.0001278237032238,291.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6915588378906,0.0,0.0,0.0006063404725864,288.2630920410156,294.1499938964844,261.1412353515625,260.5622863769531,264.00665283203125,261.19683837890625,286.9473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001616669120267,4.0496644260201726e-08,0.001616628607735,-0.1042908206582069,0.0,0.0,0.0,-0.0265127792954444,60.0,-28.43719482421875,-0.0,-1.78197737454866e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363420,290.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.75244140625,0.0,0.0,0.0001214428630191,290.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7440185546875,0.0,0.0,0.0001278851850656,290.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7440795898437,0.0,0.0,9.445555770071223e-05,290.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.732666015625,0.0,0.0,0.0001278851850656,291.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6832580566406,0.0,0.0,0.0006066321511752,288.25445556640625,294.1499938964844,261.0920104980469,260.5144958496094,263.9651794433594,261.146484375,286.9385070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016174468910321,4.0569577919313815e-08,0.0016174062620848,-0.1044787615537643,0.0,0.0,0.0,-0.0265497155487537,60.0,-28.4997787475586,-0.0,-1.7836920562785965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363480,290.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7435607910156,0.0,0.0,0.000121489581943,290.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7351989746094,0.0,0.0,0.000127934385091,290.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7352600097656,0.0,0.0,9.449189383303748e-05,290.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.72393798828125,0.0,0.0,0.000127934385091,291.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6749267578125,0.0,0.0,0.0006068655638955,288.24578857421875,294.1499938964844,261.043701171875,260.4676208496094,263.923583984375,261.09698486328125,286.9295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001618069014512,4.062793124148811e-08,0.0016180283855646,-0.1046291142702102,0.0,0.0,0.0,-0.0265792664140462,60.0,-28.55897331237793,-0.0,-1.7850643985184433e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363540,290.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.73468017578125,0.0,0.0,0.0001215243100887,290.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.72637939453125,0.0,0.0,0.000127970954054,290.1312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7264709472656,0.0,0.0,9.451890946365892e-05,290.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7152099609375,0.0,0.0,0.000127970954054,291.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6665954589844,0.0,0.0,0.000607039022725,288.23712158203125,294.1499938964844,260.996337890625,260.42169189453125,263.8818664550781,261.0486145019531,286.92059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016185316490009,4.06713063227926e-08,0.0016184910200536,-0.1047408878803253,0.0,0.0,0.0,-0.0266012363135814,60.0,-28.6134090423584,-0.0,-1.7860850221040897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363600,290.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7257995605469,0.0,0.0,0.0001215478478115,290.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7175598144531,0.0,0.0,0.0001279957359656,290.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7176513671875,0.0,0.0,9.45372157730162e-05,290.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7064819335937,0.0,0.0,0.0001279957359656,291.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.65826416015625,0.0,0.0,0.0006071566022001,288.2284851074219,294.1499938964844,260.95001220703125,260.37677001953125,263.840087890625,261.0010681152344,286.9115905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016188450390473,4.070070502848466e-08,0.0016188044100999,-0.104816623032093,0.0,0.0,0.0,-0.0266161225736141,60.0,-28.66463661193848,-0.0,-1.7867768065116254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363660,290.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7169189453125,0.0,0.0,0.0001215611409861,290.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.708740234375,0.0,0.0,0.0001280097349081,290.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7088317871094,0.0,0.0,9.454755490878596e-05,290.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.69775390625,0.0,0.0,0.00012800974946,291.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6499328613281,0.0,0.0,0.0006072230171412,288.2198181152344,294.1499938964844,260.904296875,260.3324890136719,263.7982482910156,260.9545288085937,286.90252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016190221067517,4.07173068595057e-08,0.0016189813613891,-0.1048594042658805,0.0,0.0,0.0,-0.0266245324164628,60.0,-28.711811065673828,-0.0,-1.7871676050162932e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363720,290.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.70806884765625,0.0,0.0,0.0001215694937855,290.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.699951171875,0.0,0.0,0.0001280185242649,290.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.70001220703125,0.0,0.0,9.455405233893543e-05,290.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6890563964844,0.0,0.0,0.0001280185388168,291.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6416015625,0.0,0.0,0.0006072646938264,288.2111511230469,294.1499938964844,260.8588562011719,260.2884826660156,263.75634765625,260.9084777832031,286.8934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016191332833841,4.0727726968725626e-08,0.0016190925380215,-0.1048862561583519,0.0,0.0,0.0,-0.0266298092901706,60.0,-28.75667381286621,-0.0,-1.7874128843686776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363780,290.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6991882324219,0.0,0.0,0.0001215714146383,290.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6911315917969,0.0,0.0,0.0001280205469811,290.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6911926269531,0.0,0.0,9.455554391024634e-05,290.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6803283691406,0.0,0.0,0.000128020561533,291.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6332702636719,0.0,0.0,0.0006072742980904,288.2024841308594,294.1499938964844,260.8136901855469,260.2447509765625,263.71435546875,260.86297607421875,286.8843078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016191587783396,4.073012149774513e-08,0.0016191181493923,-0.1048924177885055,0.0,0.0,0.0,-0.0266310218721628,60.0,-28.798799514770508,-0.0,-1.787469301461897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363840,290.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6903076171875,0.0,0.0,0.0001215688971569,290.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.68231201171875,0.0,0.0,0.0001280178985325,290.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6824035644531,0.0,0.0,9.455358667764811e-05,290.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6716003417969,0.0,0.0,0.0001280179130844,291.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6249084472656,0.0,0.0,0.0006072617834433,288.1938171386719,294.1499938964844,260.768798828125,260.2012939453125,263.67236328125,260.8177490234375,286.8751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016191252507269,4.0726973793425714e-08,0.0016190846217796,-0.1048843115568161,0.0,0.0,0.0,-0.026629427447915,60.0,-28.839466094970703,-0.0,-1.7873951208002836e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363900,290.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6814270019531,0.0,0.0,0.0001215611700899,290.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.67352294921875,0.0,0.0,0.0001280097640119,290.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.673583984375,0.0,0.0,9.45475767366588e-05,290.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6628723144531,0.0,0.0,0.0001280097640119,291.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6165771484375,0.0,0.0,0.0006072231335565,288.1851501464844,294.1499938964844,260.7241516113281,260.1581115722656,263.6303405761719,260.7727966308594,286.8659362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016190224559977,4.0717313964933055e-08,0.0016189817106351,-0.1048594191670417,0.0,0.0,0.0,-0.0266245361417531,60.0,-28.87860107421875,-0.0,-1.787167747124841e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363960,290.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.67254638671875,0.0,0.0,0.0001215483134728,290.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6647033691406,0.0,0.0,0.0001279962307307,290.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6647644042969,0.0,0.0,9.453757957089692e-05,290.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6541442871094,0.0,0.0,0.0001279962307307,291.3673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.60821533203125,0.0,0.0,0.0006071589305065,288.1764831542969,294.1499938964844,260.6797790527344,260.1152038574219,263.5882568359375,260.7281494140625,286.856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001618851092644,4.070124148825016e-08,0.0016188103472813,-0.1048180162906646,0.0,0.0,0.0,-0.0266163982450962,60.0,-28.91600608825684,-0.0,-1.7867894541723217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364020,290.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6636962890625,0.0,0.0,0.0001215304946526,290.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6558837890625,0.0,0.0,0.0001279774587601,290.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6559753417969,0.0,0.0,9.45237188716419e-05,290.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6454162597656,0.0,0.0,0.000127977473312,291.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.599853515625,0.0,0.0,0.000607069930993,288.1678161621094,294.1499938964844,260.6357116699219,260.07257080078125,263.5461730957031,260.68377685546875,286.847412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016186137218028,4.06789801843388e-08,0.0016185730928555,-0.1047606542706489,0.0,0.0,0.0,-0.0266051217913627,60.0,-28.95184326171875,-0.0,-1.7862654999589725e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364080,290.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6548156738281,0.0,0.0,0.0001215083539136,290.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6470947265625,0.0,0.0,0.0001279541465919,290.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.64715576171875,0.0,0.0,9.450649667996912e-05,290.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.63671875,0.0,0.0,0.0001279541465919,291.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5915222167969,0.0,0.0,0.0006069593364372,288.1591491699219,294.1499938964844,260.5918884277344,260.0302429199219,263.5040588378906,260.6396789550781,286.8381042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016183187253773,4.06513116502083e-08,0.00161827809643,-0.1046893671154975,0.0,0.0,0.0,-0.0265911109745502,60.0,-28.986385345458984,-0.0,-1.785614500704469e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364140,290.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6459655761719,0.0,0.0,0.0001214808726217,290.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6383056640625,0.0,0.0,0.0001279252173844,290.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.63836669921875,0.0,0.0,9.448512719245628e-05,290.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.62799072265625,0.0,0.0,0.0001279252173844,291.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5831604003906,0.0,0.0,0.0006068220827728,288.1505126953125,294.1499938964844,260.5483703613281,259.9881896972656,263.4619445800781,260.5959167480469,286.8287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016179527156054,4.061698177793005e-08,0.0016179122030735,-0.1046009063720703,0.0,0.0,0.0,-0.0265737250447273,60.0,-29.0190372467041,-0.0,-1.784806897831004e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364200,290.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6371154785156,0.0,0.0,0.000121449746075,290.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6294860839844,0.0,0.0,0.0001278924319194,290.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.62957763671875,0.0,0.0,9.446091280551629e-05,290.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6192932128906,0.0,0.0,0.0001278924319194,291.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5747985839844,0.0,0.0,0.0006066665519028,288.141845703125,294.1499938964844,260.505126953125,259.9464416503906,263.4197998046875,260.55242919921875,286.8193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016175381606444,4.057809022128822e-08,0.0016174975316971,-0.1045006960630416,0.0,0.0,0.0,-0.0265540294349193,60.0,-29.050434112548828,-0.0,-1.7838922872215337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364260,290.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.62823486328125,0.0,0.0,0.0001214151125168,290.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6206970214844,0.0,0.0,0.0001278559502679,290.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6207580566406,0.0,0.0,9.443397721042857e-05,290.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6105651855469,0.0,0.0,0.0001278559648199,291.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5664367675781,0.0,0.0,0.0006064935587346,288.1331787109375,294.1499938964844,260.462158203125,259.90496826171875,263.377685546875,260.5091552734375,286.8099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001617076806724,4.053481461596675e-08,0.001617036294192,-0.1043891832232475,0.0,0.0,0.0,-0.0265321135520935,60.0,-29.0806827545166,-0.0,-1.782874647915378e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364320,290.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.619384765625,0.0,0.0,0.0001213759533129,290.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6119079589844,0.0,0.0,0.0001278147246921,290.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6119689941406,0.0,0.0,9.44035200518556e-05,290.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.60186767578125,0.0,0.0,0.0001278147246921,291.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.55810546875,0.0,0.0,0.0006062979809939,288.12451171875,294.1499938964844,260.41949462890625,259.86376953125,263.3355407714844,260.4661865234375,286.80047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016165552660822,4.048589730132336e-08,0.0016165147535502,-0.1042631193995475,0.0,0.0,0.0,-0.0265073385089635,60.0,-29.10966682434082,-0.0,-1.7817247055518237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364380,290.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.61053466796875,0.0,0.0,0.0001213324940181,290.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6031188964844,0.0,0.0,0.0001277689589187,290.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6031799316406,0.0,0.0,9.43697159527801e-05,290.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5931396484375,0.0,0.0,0.0001277689589187,291.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5497436523437,0.0,0.0,0.0006060808664187,288.1158752441406,294.1499938964844,260.3771057128906,259.8228759765625,263.2934265136719,260.4236145019531,286.791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016159763326868,4.0431601178170247e-08,0.0016159359365701,-0.1041232049465179,0.0,0.0,0.0,-0.0264798421412706,60.0,-29.13676643371582,-0.0,-1.78044899712404e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364440,290.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6017150878906,0.0,0.0,0.0001212859206134,290.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5943298339844,0.0,0.0,0.0001277199189644,290.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.59442138671875,0.0,0.0,9.433349623577668e-05,290.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5844421386719,0.0,0.0,0.0001277199189644,291.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5413818359375,0.0,0.0,0.0006058482686057,288.1072082519531,294.1499938964844,260.3349914550781,259.78228759765625,263.2513427734375,260.3812866210937,286.781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016153560718521,4.037341838625253e-08,0.0016153156757354,-0.1039732620120048,0.0,0.0,0.0,-0.0264503769576549,60.0,-29.162748336791992,-0.0,-1.779082339226079e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
