time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
364500,290.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5928649902344,0.0,0.0,0.0001212366478284,290.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5855712890625,0.0,0.0,0.0001276680268347,290.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.58563232421875,0.0,0.0,9.42951737670228e-05,290.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.57574462890625,0.0,0.0,0.0001276680413866,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.53302001953125,0.0,0.0,0.0006056021084077,288.0985717773437,294.1499938964844,260.2931823730469,259.7419738769531,263.2092590332031,260.33917236328125,286.7719421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001614699838683,4.0311864069053633e-08,0.0016146595589816,-0.1038146167993545,0.0,0.0,0.0,-0.0264192037284374,60.0,-29.187774658203125,-0.0,-1.777636953192996e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364560,290.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.58404541015625,0.0,0.0,0.000121183162264,290.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5767822265625,0.0,0.0,0.0001276117109227,290.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.57684326171875,0.0,0.0,9.425356984138487e-05,290.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5670471191406,0.0,0.0,0.0001276117109227,291.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5246887207031,0.0,0.0,0.0006053349352441,288.0899353027344,294.1499938964844,260.2516784667969,259.7019348144531,263.1672058105469,260.2974548339844,286.7623596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016139873769134,4.024504107746908e-08,0.001613947097212,-0.103642389178276,0.0,0.0,0.0,-0.026385361328721,60.0,-29.211345672607425,-0.0,-1.7760686432666264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364620,290.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5751953125,0.0,0.0,0.0001211272610817,290.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5680236816406,0.0,0.0,0.0001275528338737,290.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5680847167969,0.0,0.0,9.421008871868251e-05,290.4009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.558349609375,0.0,0.0,0.0001275528338737,291.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5163269042969,0.0,0.0,0.0006050556548871,288.0812683105469,294.1499938964844,260.2104797363281,259.6622009277344,263.1251525878906,260.2559509277344,286.75274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001613242784515,4.0175201831971214e-08,0.0016132026212289,-0.1034623757004737,0.0,0.0,0.0,-0.0263499915599823,60.0,-29.23394203186035,-0.0,-1.7744301317179636e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364680,290.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5663757324219,0.0,0.0,0.0001210681730299,290.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5592346191406,0.0,0.0,0.0001274906098842,290.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.559326171875,0.0,0.0,9.416413377039136e-05,290.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5496520996094,0.0,0.0,0.0001274906244361,291.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5079650878906,0.0,0.0,0.0006047605420462,288.0726318359375,294.1499938964844,260.1695556640625,259.6227722167969,263.0831604003906,260.2147521972656,286.7431335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016124557005241,4.0101387099866776e-08,0.0016124156536534,-0.1032721102237701,0.0,0.0,0.0,-0.0263126101344823,60.0,-29.25554084777832,-0.0,-1.772699249613652e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364740,290.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5575561523437,0.0,0.0,0.0001210065602208,290.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.55047607421875,0.0,0.0,0.0001274257374461,290.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.550537109375,0.0,0.0,9.411621431354432e-05,290.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5409851074219,0.0,0.0,0.0001274257374461,291.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4996337890625,0.0,0.0,0.0006044527399353,288.0639953613281,294.1499938964844,260.1289367675781,259.5836486816406,263.04119873046875,260.1739196777344,286.73345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016116350889205,4.002441400530189e-08,0.0016115951584652,-0.1030736863613128,0.0,0.0,0.0,-0.0262736286967992,60.0,-29.275693893432617,-0.0,-1.770895323716104e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364800,290.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5487365722656,0.0,0.0,0.0001209424444823,290.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5417175292969,0.0,0.0,0.0001273582165595,290.0451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5417785644531,0.0,0.0,9.406634490005672e-05,290.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.53228759765625,0.0,0.0,0.0001273582165595,291.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.49127197265625,0.0,0.0,0.000604132481385,288.05535888671875,294.1499938964844,260.088623046875,259.5448303222656,262.9992980957031,260.1333312988281,286.7237854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016107811825349,3.994431452269964e-08,0.0016107411356642,-0.1028672009706497,0.0,0.0,0.0,-0.0262330640107393,60.0,-29.29499244689941,-0.0,-1.769019064568056e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364860,290.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5399169921875,0.0,0.0,0.0001208756075357,290.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.532958984375,0.0,0.0,0.0001272878434974,290.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5330505371094,0.0,0.0,9.4014365458861e-05,290.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.52362060546875,0.0,0.0,0.0001272878434974,291.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.48291015625,0.0,0.0,0.0006037986604496,288.0467224121094,294.1499938964844,260.0486145019531,259.5062866210937,262.9574584960937,260.0931396484375,286.71405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016098909545689,3.986082219853415e-08,0.0016098511405289,-0.1026519462466239,0.0,0.0,0.0,-0.0261907801032066,60.0,-29.313018798828125,-0.0,-1.76706436150198e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364920,290.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5311279296875,0.0,0.0,0.0001208068424602,290.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.52423095703125,0.0,0.0,0.0001272154186153,290.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5242919921875,0.0,0.0,9.396087989443912e-05,290.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.51495361328125,0.0,0.0,0.0001272154186153,291.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4745788574219,0.0,0.0,0.0006034551188349,288.0380859375,294.1499938964844,260.0089111328125,259.4680480957031,262.9156494140625,260.0532531738281,286.70428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016089749988168,3.977491402906708e-08,0.0016089351847767,-0.102430447936058,0.0,0.0,0.0,-0.0261472724378108,60.0,-29.330167770385746,-0.0,-1.7650540939939677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364980,290.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223388671875,0.0,0.0,0.0001207365203299,290.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5154724121094,0.0,0.0,0.0001271413784706,290.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5155334472656,0.0,0.0,9.390618652105331e-05,290.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5062866210937,0.0,0.0,0.0001271413784706,291.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4662170410156,0.0,0.0,0.000603103893809,288.0294494628906,294.1499938964844,259.96954345703125,259.4301452636719,262.8739013671875,260.0135803222656,286.69451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016080384375527,3.9687069630645055e-08,0.001607998739928,-0.1022039428353309,0.0,0.0,0.0,-0.0261027850210666,60.0,-29.346582412719727,-0.0,-1.762999772836338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365040,290.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5135192871094,0.0,0.0,0.0001206639863085,290.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5067443847656,0.0,0.0,0.0001270649954676,290.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5068054199219,0.0,0.0,9.384976874571294e-05,290.3790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.49761962890625,0.0,0.0,0.0001270649954676,291.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4578857421875,0.0,0.0,0.0006027415511198,288.0208435058594,294.1499938964844,259.9304504394531,259.3925170898437,262.8321838378906,259.97418212890625,286.6847229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016070723067969,3.9596457668267255e-08,0.0016070327255874,-0.1019702851772308,0.0,0.0,0.0,-0.026056895032525,60.0,-29.36220932006836,-0.0,-1.760882071266679e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365100,290.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5047302246094,0.0,0.0,0.0001205899170599,290.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4980163574219,0.0,0.0,0.000126986997202,290.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4980773925781,0.0,0.0,9.379215771332385e-05,290.3760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.48895263671875,0.0,0.0,0.000126986997202,291.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.44952392578125,0.0,0.0,0.000602371583227,288.01220703125,294.1499938964844,259.8916931152344,259.3551940917969,262.79058837890625,259.9352111816406,286.6748962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016060858033597,3.9503930793216575e-08,0.0016060463385656,-0.1017316728830337,0.0,0.0,0.0,-0.0260100364685058,60.0,-29.376670837402344,-0.0,-1.7587207423730433e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365160,290.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4959716796875,0.0,0.0,0.0001205144071718,290.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4892578125,0.0,0.0,0.0001269074709853,290.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4893493652344,0.0,0.0,9.373342618346214e-05,290.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.48028564453125,0.0,0.0,0.0001269074709853,291.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4411926269531,0.0,0.0,0.0006019943393766,288.00360107421875,294.1499938964844,259.8532409667969,259.3182067871094,262.7490234375,259.89654541015625,286.6650695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016050799749791,3.94095920341897e-08,0.0016050406266003,-0.1014883741736412,0.0,0.0,0.0,-0.025962259620428,60.0,-29.39037704467773,-0.0,-1.7565186283263756e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365220,290.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4871826171875,0.0,0.0,0.0001204376312671,290.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4805603027344,0.0,0.0,0.0001268266205443,290.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4806213378906,0.0,0.0,9.367371239932254e-05,290.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4716491699219,0.0,0.0,0.0001268266350962,291.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.432861328125,0.0,0.0,0.0006016108673065,287.9949645996094,294.1499938964844,259.81512451171875,259.281494140625,262.70758056640625,259.8581848144531,286.6551818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016040574992075,3.931368652843048e-08,0.0016040181508287,-0.1012410148978233,0.0,0.0,0.0,-0.0259136892855167,60.0,-29.403350830078125,-0.0,-1.7542812713600142e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365280,290.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4783935546875,0.0,0.0,0.0001203597857966,290.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4718322753906,0.0,0.0,0.0001267446496058,290.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4718933105469,0.0,0.0,9.361316915601492e-05,290.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4629821777344,0.0,0.0,0.0001267446496058,291.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.42449951171875,0.0,0.0,0.000601221981924,287.9863586425781,294.1499938964844,259.7773132324219,259.2451171875,262.6661682128906,259.82012939453125,286.6452941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001603020587936,3.9216438096900674e-08,0.0016029813559725,-0.1009901762008667,0.0,0.0,0.0,-0.0258644390851259,60.0,-29.41567039489746,-0.0,-1.752014071598751e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365340,290.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4696350097656,0.0,0.0,0.0001202809871756,290.447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4631042480469,0.0,0.0,0.0001266616745851,290.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4631652832031,0.0,0.0,9.355188376503064e-05,290.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.454345703125,0.0,0.0,0.0001266616745851,291.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4161682128906,0.0,0.0,0.0006008283817209,287.9777526855469,294.1499938964844,259.7398376464844,259.20904541015625,262.6248474121094,259.78240966796875,286.6353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016019711038097,3.911800305900216e-08,0.0016019319882616,-0.1007362604141235,0.0,0.0,0.0,-0.025814589112997,60.0,-29.42721176147461,-0.0,-1.749720723864812e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365400,290.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4608764648437,0.0,0.0,0.0001202014827867,290.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.45440673828125,0.0,0.0,0.0001265779428649,290.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4544677734375,0.0,0.0,9.349003812531008e-05,290.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4457092285156,0.0,0.0,0.0001265779574168,291.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4078369140625,0.0,0.0,0.0006004312308505,287.9691162109375,294.1499938964844,259.7026672363281,259.1732788085937,262.5836181640625,259.7449951171875,286.6254272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016009120736271,3.90186833953976e-08,0.0016008730744943,-0.1004800274968147,0.0,0.0,0.0,-0.025764288380742,60.0,-29.438146591186523,-0.0,-1.747408191477007e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365460,290.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4521179199219,0.0,0.0,0.000120121447253,290.4411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4457092285156,0.0,0.0,0.0001264936727238,290.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4457702636719,0.0,0.0,9.342779230792075e-05,290.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.43707275390625,0.0,0.0,0.0001264936727238,291.30029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3995056152344,0.0,0.0,0.0006000314606353,287.96051025390625,294.1499938964844,259.6658630371094,259.1378479003906,262.5425109863281,259.7079162597656,286.615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015998461749404,3.8918706479762484e-08,0.0015998072922229,-0.1002220958471298,0.0,0.0,0.0,-0.0257136560976505,60.0,-29.448484420776367,-0.0,-1.7450820166686756e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365520,290.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.443359375,0.0,0.0,0.0001200410260935,290.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4369812011719,0.0,0.0,0.0001264089805772,290.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4370422363281,0.0,0.0,9.336524090031162e-05,290.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4284362792969,0.0,0.0,0.0001264089805772,291.29803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.39117431640625,0.0,0.0,0.0005996297113597,287.951904296875,294.1499938964844,259.6293334960937,259.10272216796875,262.50146484375,259.6711730957031,286.6054992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001598774921149,3.8818239289639684e-08,0.0015987361548468,-0.0999628752470016,0.0,0.0,0.0,-0.0256627760827541,60.0,-29.458290100097656,-0.0,-1.7427458942620433e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365580,290.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.43463134765625,0.0,0.0,0.0001199603793793,290.4354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4283142089844,0.0,0.0,0.0001263240555999,290.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4283447265625,0.0,0.0,9.330251486971974e-05,290.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4197998046875,0.0,0.0,0.0001263240555999,291.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3828430175781,0.0,0.0,0.0005992269143462,287.9432983398437,294.1499938964844,259.5931701660156,259.0679016113281,262.46051025390625,259.6347351074219,286.5954895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015977008733898,3.871749854056361e-08,0.0015976621070876,-0.0997029244899749,0.0,0.0,0.0,-0.0256117563694715,60.0,-29.467544555664062,-0.0,-1.740404940164808e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365640,290.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4258728027344,0.0,0.0,0.000119879754493,290.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.41961669921875,0.0,0.0,0.0001262391451746,290.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.419677734375,0.0,0.0,9.323981066700072e-05,290.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.41119384765625,0.0,0.0,0.0001262391597265,291.2935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.37451171875,0.0,0.0,0.0005988241173326,287.9346923828125,294.1499938964844,259.5573425292969,259.0334167480469,262.419677734375,259.5986633300781,286.5854797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015966269420459,3.8616775555055944e-08,0.0015965882921591,-0.0994430109858512,0.0,0.0,0.0,-0.0255607478320598,60.0,-29.476327896118164,-0.0,-1.73806611769578e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365700,290.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4171447753906,0.0,0.0,0.0001197992023662,290.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4109191894531,0.0,0.0,0.0001261543220607,290.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4109802246094,0.0,0.0,9.317715739598498e-05,290.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4025573730469,0.0,0.0,0.0001261543220607,291.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3661804199219,0.0,0.0,0.0005984217859804,287.9261169433594,294.1499938964844,259.5218505859375,258.9992370605469,262.37890625,259.5628662109375,286.575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00159555405844,3.851615204553127e-08,0.0015955155249685,-0.0991833209991455,0.0,0.0,0.0,-0.0255097858607769,60.0,-29.48470115661621,-0.0,-1.735730990048978e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365760,290.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4084167480469,0.0,0.0,0.0001197190431412,290.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4022216796875,0.0,0.0,0.0001260699209524,290.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4022827148437,0.0,0.0,9.311480971518904e-05,290.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3939514160156,0.0,0.0,0.0001260699209524,291.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3578491210937,0.0,0.0,0.0005980213172733,287.9175109863281,294.1499938964844,259.4866943359375,258.96539306640625,262.3382873535156,259.5274353027344,286.5653686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015944864135235,3.84160152577806e-08,0.0015944479964673,-0.09892488270998,0.0,0.0,0.0,-0.025459075346589,60.0,-29.492673873901367,-0.0,-1.733408794279967e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365820,290.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3996887207031,0.0,0.0,0.0001196393495774,290.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3935546875,0.0,0.0,0.0001259860000573,290.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.39361572265625,0.0,0.0,9.30528258322738e-05,290.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.38531494140625,0.0,0.0,0.0001259860000573,291.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3495178222656,0.0,0.0,0.0005976232350803,287.9089050292969,294.1499938964844,259.4518737792969,258.931884765625,262.2977294921875,259.4923095703125,286.5552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015934249386191,3.831646466778693e-08,0.0015933866379782,-0.0986679270863533,0.0,0.0,0.0,-0.0254086572676897,60.0,-29.500301361083984,-0.0,-1.731101804125501e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365880,290.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3909606933594,0.0,0.0,0.0001195603836094,290.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3848876953125,0.0,0.0,0.0001259028358617,290.001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.38494873046875,0.0,0.0,9.299140947405248e-05,290.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.376708984375,0.0,0.0,0.0001259028504136,291.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3411865234375,0.0,0.0,0.00059722881997,287.9002990722656,294.1499938964844,259.4173889160156,258.898681640625,262.25732421875,259.4575500488281,286.5451965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015923732426017,3.821782357249504e-08,0.0015923349419608,-0.0984133034944534,0.0,0.0,0.0,-0.0253587011247873,60.0,-29.50763893127441,-0.0,-1.7288172671214857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365940,290.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3822326660156,0.0,0.0,0.0001194821961689,290.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.376220703125,0.0,0.0,0.0001258205156773,289.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3762512207031,0.0,0.0,9.293059702031314e-05,290.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3681030273437,0.0,0.0,0.0001258205156773,291.2826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3328552246094,0.0,0.0,0.0005968383047729,287.8917236328125,294.1499938964844,259.3832702636719,258.8658142089844,262.2170104980469,259.4231262207031,286.5350952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015913317911326,3.812015592075113e-08,0.0015912937233224,-0.0981611758470535,0.0,0.0,0.0,-0.0253092404454946,60.0,-29.51468849182129,-0.0,-1.7265568885704854e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366000,290.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.37353515625,0.0,0.0,0.000119405107398,290.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3675537109375,0.0,0.0,0.0001257393305422,289.99755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3675842285156,0.0,0.0,9.287064312957229e-05,290.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3594970703125,0.0,0.0,0.0001257393305422,291.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.32452392578125,0.0,0.0,0.0005964532028883,287.88311767578125,294.1499938964844,259.3494567871094,258.8332824707031,262.1767883300781,259.3890075683594,286.52496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015903050079941,3.802385606377357e-08,0.0015902670565992,-0.0979125648736953,0.0,0.0,0.0,-0.0252604689449071,60.0,-29.52153778076172,-0.0,-1.7243296213109718e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366060,290.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.36480712890625,0.0,0.0,0.0001193292118841,290.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.35888671875,0.0,0.0,0.0001256593968719,289.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3589172363281,0.0,0.0,9.28116060094908e-05,290.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.35089111328125,0.0,0.0,0.0001256594114238,291.27838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.31622314453125,0.0,0.0,0.0005960740381851,287.8745422363281,294.1499938964844,259.3160400390625,258.8010559082031,262.13671875,259.35528564453125,286.5148010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015892941737547,3.7929044793827416e-08,0.0015892562223598,-0.0976677685976028,0.0,0.0,0.0,-0.0252124518156051,60.0,-29.528181076049805,-0.0,-1.722138023296793e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366120,290.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3561096191406,0.0,0.0,0.0001192547497339,290.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3502197265625,0.0,0.0,0.0001255809911526,289.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.35028076171875,0.0,0.0,9.275368938688187e-05,290.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3423156738281,0.0,0.0,0.0001255809911526,291.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3078918457031,0.0,0.0,0.0005957020912319,287.8659362792969,294.1499938964844,259.282958984375,258.7691955566406,262.0967712402344,259.3218994140625,286.5046691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015883023152127,3.783602764428906e-08,0.0015882644802331,-0.097427599132061,0.0,0.0,0.0,-0.0251653455197811,60.0,-29.53470802307129,-0.0,-1.7199893420638548e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366180,290.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3473815917969,0.0,0.0,0.0001191816918435,290.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.341552734375,0.0,0.0,0.0001255040697287,289.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.34161376953125,0.0,0.0,9.269687143387272e-05,290.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3337097167969,0.0,0.0,0.0001255040697287,291.27410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.299560546875,0.0,0.0,0.0005953371874056,287.8573303222656,294.1499938964844,259.2502136230469,258.7376403808594,262.05694580078125,259.2888488769531,286.4944763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015873293159529,3.774477264073539e-08,0.0015872915973886,-0.0971919521689415,0.0,0.0,0.0,-0.0251191295683383,60.0,-29.54112434387207,-0.0,-1.717882724960873e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366240,290.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.33868408203125,0.0,0.0,0.0001191106421174,290.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3328857421875,0.0,0.0,0.0001254292437806,289.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3329467773437,0.0,0.0,9.2641610535793e-05,290.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3251037597656,0.0,0.0,0.0001254292437806,291.2720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2912292480469,0.0,0.0,0.000594982295297,287.8487548828125,294.1499938964844,259.21783447265625,258.7064514160156,262.0172119140625,259.2561340332031,286.4842834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015863829758018,3.765601519489793e-08,0.0015863453736528,-0.0969627499580383,0.0,0.0,0.0,-0.0250741802155971,60.0,-29.547508239746094,-0.0,-1.715834940796413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366300,290.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3299865722656,0.0,0.0,0.000119041018479,290.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3242492675781,0.0,0.0,0.0001253559312317,289.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3243103027344,0.0,0.0,9.258746285922824e-05,290.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3165283203125,0.0,0.0,0.0001253559312317,291.2698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.28289794921875,0.0,0.0,0.0005946345045231,287.84014892578125,294.1499938964844,259.1858215332031,258.6755676269531,261.9776306152344,259.22381591796875,286.4740905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015854557277634,3.756904476404088e-08,0.0015854181256145,-0.0967381447553634,0.0,0.0,0.0,-0.0250301342457532,60.0,-29.55385398864746,-0.0,-1.713829504979003e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366360,290.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3212890625,0.0,0.0,0.0001189735776279,290.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3155822753906,0.0,0.0,0.0001252849033335,289.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3156433105469,0.0,0.0,9.253500320483e-05,290.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.30792236328125,0.0,0.0,0.0001252849033335,291.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.27459716796875,0.0,0.0,0.0005942975985817,287.8315734863281,294.1499938964844,259.1541748046875,258.6450500488281,261.9382019042969,259.1918334960937,286.4638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015845573507249,3.7484792159148135e-08,0.0015845198649913,-0.0965205430984497,0.0,0.0,0.0,-0.0249874666333198,60.0,-29.56023597717285,-0.0,-1.711887875899265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366420,290.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3125915527344,0.0,0.0,0.0001189083704957,290.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.30694580078125,0.0,0.0,0.0001252162473974,289.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3070068359375,0.0,0.0,9.248428978025912e-05,290.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2993469238281,0.0,0.0,0.0001252162473974,291.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2662658691406,0.0,0.0,0.0005939718685112,287.8229675292969,294.1499938964844,259.12286376953125,258.6148376464844,261.89892578125,259.16021728515625,286.4536437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015836888924241,3.7403342645347954e-08,0.0015836514066904,-0.0963101685047149,0.0,0.0,0.0,-0.0249462164938449,60.0,-29.566688537597656,-0.0,-1.710012043076859e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366480,290.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3039245605469,0.0,0.0,0.0001188457245007,290.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2983093261719,0.0,0.0,0.0001251502690138,289.9808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.29833984375,0.0,0.0,9.243556269211696e-05,290.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.290771484375,0.0,0.0,0.0001251502690138,291.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2579345703125,0.0,0.0,0.0005936589441262,287.8143615722656,294.1499938964844,259.0919494628906,258.5849914550781,261.8597412109375,259.1289367675781,286.4433898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015828544273972,3.7325087021145016e-08,0.0015828171744942,-0.0961080342531204,0.0,0.0,0.0,-0.0249065849930048,60.0,-29.573266983032227,-0.0,-1.7082105330246122e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366540,290.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.29522705078125,0.0,0.0,0.0001187853777082,290.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2896423339844,0.0,0.0,0.0001250867208,289.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2897033691406,0.0,0.0,9.238862548954784e-05,290.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2821655273437,0.0,0.0,0.0001250867208,291.261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2496032714844,0.0,0.0,0.0005933574866503,287.8057861328125,294.1499938964844,259.0613708496094,258.55548095703125,261.8207397460937,259.0980529785156,286.4331359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015820505796,3.724969843688086e-08,0.001582013326697,-0.095913290977478,0.0,0.0,0.0,-0.0248684044927358,60.0,-29.57998847961425,-0.0,-1.706475956098075e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366600,290.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2865295410156,0.0,0.0,0.0001187279485748,290.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.281005859375,0.0,0.0,0.0001250262430403,289.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.28106689453125,0.0,0.0,9.234395838575438e-05,290.3094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2735900878906,0.0,0.0,0.0001250262430403,291.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.24127197265625,0.0,0.0,0.0005930706392973,287.79718017578125,294.1499938964844,259.0311889648437,258.5263366699219,261.7818603515625,259.0675048828125,286.4228820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015812857309356,3.717796204227852e-08,0.0015812485944479,-0.0957279801368713,0.0,0.0,0.0,-0.0248320754617452,60.0,-29.586912155151367,-0.0,-1.704826360082734e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366660,290.4494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2778625488281,0.0,0.0,0.0001186732406495,290.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2723693847656,0.0,0.0,0.0001249686465598,289.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2724304199219,0.0,0.0,9.230140858562665e-05,290.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2650146484375,0.0,0.0,0.0001249686465598,291.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2329406738281,0.0,0.0,0.0005927973543293,287.78857421875,294.1499938964844,259.0013732910156,258.4974975585937,261.7431335449219,259.0373229980469,286.41259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015805570874363,3.71096255946668e-08,0.0015805199509486,-0.0955514386296272,0.0,0.0,0.0,-0.0247974675148725,60.0,-29.59407997131348,-0.0,-1.703255634311063e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366720,290.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2691650390625,0.0,0.0,0.0001186218578368,290.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.26373291015625,0.0,0.0,0.0001249145279871,289.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2637634277344,0.0,0.0,9.226144175045192e-05,290.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.25640869140625,0.0,0.0,0.0001249145279871,291.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.224609375,0.0,0.0,0.0005925406585447,287.77996826171875,294.1499938964844,258.971923828125,258.4690246582031,261.7045288085937,259.00750732421875,286.4022827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015798725653439,3.704543161120456e-08,0.0015798355452716,-0.0953855887055397,0.0,0.0,0.0,-0.0247649569064378,60.0,-29.60154151916504,-0.0,-1.701780689700172e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366780,290.4444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2604675292969,0.0,0.0,0.0001185735163744,290.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2550964355469,0.0,0.0,0.0001248636253876,289.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.255126953125,0.0,0.0,9.222384687745944e-05,290.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2478332519531,0.0,0.0,0.0001248636253876,291.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2162780761719,0.0,0.0,0.0005922992131672,287.7713623046875,294.1499938964844,258.9428405761719,258.44091796875,261.6661071777344,258.97802734375,286.3919982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015792286721989,3.6985046136805983e-08,0.0015791917685419,-0.0952295735478401,0.0,0.0,0.0,-0.0247343741357326,60.0,-29.60933303833008,-0.0,-1.7003938523885156e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
