time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
366840,290.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2518005371094,0.0,0.0,0.0001185288929264,290.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2464294433594,0.0,0.0,0.0001248166227014,289.9674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2464904785156,0.0,0.0,9.218914055963978e-05,290.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2392578125,0.0,0.0,0.0001248166372533,291.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2079467773437,0.0,0.0,0.0005920763360336,287.76275634765625,294.1499938964844,258.91412353515625,258.41314697265625,261.6278381347656,258.9489440917969,286.3816833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001578634371981,3.69293040591856e-08,0.0015785973519086,-0.0950855463743209,0.0,0.0,0.0,-0.0247061438858509,60.0,-29.61751365661621,-0.0,-1.6991141649214114e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366900,290.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2431030273437,0.0,0.0,0.0001184876455226,290.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.23779296875,0.0,0.0,0.0001247731997864,289.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.23785400390625,0.0,0.0,9.215705358656125e-05,290.2965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.23065185546875,0.0,0.0,0.0001247731997864,291.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1995849609375,0.0,0.0,0.000591870280914,287.754150390625,294.1499938964844,258.88580322265625,258.3857421875,261.5896911621094,258.92022705078125,286.371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001578084891662,3.6877779052701953e-08,0.0015780481044203,-0.0949524119496345,0.0,0.0,0.0,-0.0246800500899553,60.0,-29.62611389160156,-0.0,-1.6979318218091066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366960,290.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.23443603515625,0.0,0.0,0.0001184505454148,290.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2291564941406,0.0,0.0,0.000124734127894,289.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2292175292969,0.0,0.0,9.2128204414621e-05,290.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2220764160156,0.0,0.0,0.000124734127894,291.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1912536621094,0.0,0.0,0.0005916849477216,287.7455444335937,294.1499938964844,258.8578796386719,258.3586730957031,261.5517272949219,258.89190673828125,286.36102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015775908250361,3.6831437455475686e-08,0.0015775539213791,-0.0948326662182807,0.0,0.0,0.0,-0.024656580761075,60.0,-29.63522148132324,-0.0,-1.6968687077678626e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367020,290.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2257385253906,0.0,0.0,0.0001184173524961,290.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.22052001953125,0.0,0.0,0.0001246991741936,289.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2205505371094,0.0,0.0,9.210238931700589e-05,290.2912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2134704589844,0.0,0.0,0.0001246991741936,291.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1828918457031,0.0,0.0,0.0005915191723033,287.7369079589844,294.1499938964844,258.830322265625,258.3319702148437,261.513916015625,258.86395263671875,286.35064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015771486796438,3.67899737341304e-08,0.0015771118924021,-0.0947255194187164,0.0,0.0,0.0,-0.0246355812996625,60.0,-29.644834518432617,-0.0,-1.695917717370321e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367080,290.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.217041015625,0.0,0.0,0.000118388539704,290.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2118530273437,0.0,0.0,0.0001246688334504,289.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2119140625,0.0,0.0,9.20799793675542e-05,290.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.20489501953125,0.0,0.0,0.0001246688334504,291.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.174560546875,0.0,0.0,0.0005913752247579,287.728271484375,294.1499938964844,258.8031616210937,258.3056335449219,261.47625732421875,258.8363647460937,286.3403015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015767648583278,3.675397763913679e-08,0.0015767280710861,-0.0946325063705444,0.0,0.0,0.0,-0.024617351591587,60.0,-29.65502548217773,-0.0,-1.6950924930370093e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367140,290.4290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2083740234375,0.0,0.0,0.0001183638669317,290.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2032165527344,0.0,0.0,0.0001246428437298,289.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2032775878906,0.0,0.0,9.206078539136796e-05,290.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1962890625,0.0,0.0,0.0001246428582817,291.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.16619873046875,0.0,0.0,0.0005912519409321,287.7196655273437,294.1499938964844,258.7763977050781,258.2796325683594,261.4387512207031,258.80914306640625,286.3299255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015764361014589,3.672315074254584e-08,0.0015763994306325,-0.0945528447628021,0.0,0.0,0.0,-0.0246017388999462,60.0,-29.665809631347656,-0.0,-1.6943857872320225e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367200,290.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1996765136719,0.0,0.050000000745058,0.0001183440326713,290.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1945495605469,0.0,0.050000000745058,0.0001246219617314,289.9523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1946105957031,0.0,0.050000000745058,9.20453603612259e-05,290.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1877136230469,0.0,0.050000000745058,0.0001246219617314,291.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1578369140625,0.0,0.050000000745058,0.0005911528714932,287.7110290527344,291.1499938964844,258.75,258.2539978027344,261.4013977050781,258.7823181152344,286.3195495605469,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0015761718386784,3.6698374117349886e-08,0.001576135167852,-0.0944888144731521,0.0,0.0,0.0,-0.0245891921222209,60.0,-29.677270889282227,-0.0,-1.693817921477603e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367260,290.47589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7689514160156,0.6961498856544495,0.050000000745058,0.04071906208992,290.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7679138183594,0.6961498856544495,0.050000000745058,0.0428791344165802,290.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7679138183594,0.6961498856544495,0.050000000745058,0.0316703841090202,290.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7664794921875,0.6961498856544495,0.050000000745058,0.0428791344165802,291.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7602844238281,0.6961498856544495,0.050000000745058,0.2034001499414444,286.40240478515625,291.1499938964844,258.7240600585937,258.2286682128906,273.90533447265625,281.6205444335937,285.66375732421875,1.0,0.1109487563371658,0.0,0.0,1.0,1.0,-0.5422614812850952,3.373244794602215e-07,0.5422611236572266,-0.2584313154220581,0.0,0.0,0.0,6.753216743469238,60.0,-2149.22900390625,-0.0,15.39521598815918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367320,290.4878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7681884765625,0.6850036382675171,0.050000000745058,0.0450969040393829,290.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7681579589844,0.6850036382675171,0.050000000745058,0.0474892109632492,290.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7681579589844,0.6850036382675171,0.050000000745058,0.03507537022233,290.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76806640625,0.6850036382675171,0.050000000745058,0.0474892109632492,291.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677307128906,0.6850036382675171,0.050000000745058,0.2252683788537979,284.4722900390625,291.1499938964844,258.6986694335937,258.2035522460937,276.2909851074219,290.6420593261719,283.7418212890625,1.0,0.1233627200126648,0.0,0.0,1.0,1.0,-0.6006265878677368,3.77055101807855e-07,0.6006262302398682,-0.2751854658126831,0.0,0.0,0.0,8.639431953430176,60.0,-3076.41357421875,-0.0,21.26388359069824,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367380,290.47967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.23516845703125,0.6298748850822449,0.050000000745058,0.0454037077724933,290.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.23516845703125,0.6298748850822449,0.050000000745058,0.0478122904896736,290.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.23516845703125,0.6298748850822449,0.050000000745058,0.035313993692398,290.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.23516845703125,0.6298748850822449,0.050000000745058,0.0478122904896736,291.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.23516845703125,0.6298748850822449,0.050000000745058,0.2268009185791015,283.0483703613281,291.1499938964844,258.6737670898437,258.1787109375,276.3487243652344,291.1788024902344,282.63824462890625,1.0,0.1344458013772964,0.0,0.0,1.0,1.0,-0.6047127842903137,3.799179921770701e-07,0.6047123670578003,-0.2763547301292419,0.0,0.0,0.0,12.598938941955566,60.0,-2874.511962890625,-0.0,25.650856018066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367440,290.4641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,282.2771911621094,0.5946764945983887,0.050000000745058,0.0455586463212966,290.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.2771911621094,0.5946764945983887,0.050000000745058,0.0479754507541656,290.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.2771911621094,0.5946764945983887,0.050000000745058,0.035434503108263,290.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.2771911621094,0.5946764945983887,0.050000000745058,0.0479754507541656,291.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.2771911621094,0.5946764945983887,0.050000000745058,0.22757488489151,282.1517028808594,291.1499938964844,258.6494140625,258.1540832519531,276.3492431640625,291.1929931640625,281.8350524902344,1.0,0.1445349305868148,0.0,0.0,1.0,1.0,-0.6067705750465393,3.813636624272476e-07,0.6067701578140259,-0.2769428193569183,0.0,0.0,0.0,16.619956970214844,60.0,-2549.12158203125,-0.0,29.97434425354004,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367500,290.44683837890625,297.1499938964844,293.1499938964844,0.0005173269892111,-51.86413192749024,281.8924865722656,0.5665440559387207,0.050000000745058,0.0457065440714359,290.3794250488281,297.1499938964844,293.1499938964844,0.0006030810181982,-65.90414428710938,281.94732666015625,0.5665440559387207,0.050000000745058,0.0481311939656734,290.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,281.677490234375,0.5665440559387207,0.050000000745058,0.0355495363473892,290.3065795898437,297.1499938964844,293.1499938964844,0.0007155080675147,-78.19007110595703,281.9525756835937,0.5665440559387207,0.050000000745058,0.0481311939656734,291.1744079589844,297.1499938964844,293.1499938964844,0.0004998539807274,-239.0287475585937,281.94903564453125,0.5665440559387207,0.050000000745058,0.2283136546611786,281.4096984863281,291.1499938964844,258.6255798339844,258.1297607421875,276.3480224609375,291.1790771484375,281.1307983398437,1.0,0.1536667943000793,0.0,0.0,1.0,1.0,-0.6087344884872437,3.827459238436859e-07,0.6087340712547302,-0.2775038480758667,0.0,0.0,0.0,20.573410034179688,60.0,-2240.293701171875,-0.0,34.24764633178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367560,290.4382629394531,297.1499938964844,293.1499938964844,0.0013326153857633,-140.71217346191406,282.86376953125,0.5449466705322266,0.050000000745058,0.0458490252494812,290.3720703125,297.1499938964844,293.1499938964844,0.0013841944746673,-153.91188049316406,282.9502868652344,0.5449466705322266,0.050000000745058,0.0482812337577343,290.06109619140625,297.1499938964844,293.1499938964844,0.0013277977705001,-109.04714965820312,282.7911682128906,0.5449466705322266,0.050000000745058,0.0356603525578975,290.29949951171875,297.1499938964844,293.1499938964844,0.001413942896761,-157.2196502685547,282.99462890625,0.5449466705322266,0.050000000745058,0.0482812337577343,291.164794921875,297.1499938964844,293.1499938964844,0.0010946237016469,-577.3580932617188,282.53240966796875,0.5449466705322266,0.050000000745058,0.2290253788232803,280.7499694824219,291.1499938964844,258.60223388671875,258.105712890625,276.34893798828125,291.1677551269531,280.50201416015625,1.0,0.1618847995996475,0.0,0.0,1.0,1.0,-0.6106263995170593,3.84079640980417e-07,0.6106259822845459,-0.2780434787273407,0.0,0.0,0.0,24.385055541992188,60.0,-1959.271728515625,-0.0,38.39328384399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367620,290.4361267089844,297.1499938964844,293.1499938964844,0.0020922655239701,-224.2902374267578,283.7959899902344,0.5285822749137878,0.050000000745058,0.0459840185940265,290.3692932128906,297.1499938964844,293.1499938964844,0.0021642323117703,-244.30674743652344,283.9212646484375,0.5285822749137878,0.050000000745058,0.0484233871102333,290.0601501464844,297.1499938964844,293.1499938964844,0.0021862359717488,-182.27713012695312,283.9151306152344,0.5285822749137878,0.050000000745058,0.0357653498649597,290.2969970703125,297.1499938964844,293.1499938964844,0.0022122978698462,-249.7276153564453,284.0022277832031,0.5285822749137878,0.050000000745058,0.0484233871102333,291.1596374511719,297.1499938964844,293.1499938964844,0.0016741863219067,-896.5469970703125,283.1042175292969,0.5285822749137878,0.050000000745058,0.2296997010707855,280.1631164550781,291.1499938964844,258.5794677734375,258.0819396972656,276.3517150878906,291.1611328125,279.9440612792969,1.0,0.1692448854446411,0.0,0.0,1.0,1.0,-0.6124188899993896,3.853449754842586e-07,0.6124184727668762,-0.2785535156726837,0.0,0.0,0.0,27.996505737304688,60.0,-1705.9757080078125,-0.0,42.34449768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367680,290.4387512207031,297.1499938964844,293.1499938964844,0.002794770989567,-303.3558959960937,284.7030639648437,0.5161760449409485,0.050000000745058,0.046110276132822,290.3701477050781,297.1499938964844,293.1499938964844,0.0028894115239381,-330.1874694824219,284.8715209960937,0.5161760449409485,0.050000000745058,0.0485563427209854,290.0630187988281,297.1499938964844,293.1499938964844,0.0029849952552467,-251.8700561523437,285.0098876953125,0.5161760449409485,0.050000000745058,0.0358635485172271,290.2982177734375,297.1499938964844,293.1499938964844,0.0029549754690378,-337.6146850585937,284.987060546875,0.5161760449409485,0.050000000745058,0.0485563427209854,291.1582336425781,297.1499938964844,293.1499938964844,0.0022081169299781,-1198.0843505859375,283.6718444824219,0.5161760449409485,0.050000000745058,0.2303303778171539,279.6444702148437,291.1499938964844,258.55718994140625,258.0584716796875,276.3558654785156,291.15850830078125,279.4521484375,1.0,0.1758098751306533,0.0,0.0,1.0,1.0,-0.6140952706336975,3.86529734441865e-07,0.6140949130058289,-0.2790290713310241,0.0,0.0,0.0,31.37422752380371,60.0,-1479.410888671875,-0.0,46.06053161621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367740,290.4450378417969,297.1499938964844,293.1499938964844,0.003455628408119,-378.3382568359375,285.59375,0.5066572427749634,0.050000000745058,0.0462270677089691,290.3740539550781,297.1499938964844,293.1499938964844,0.0035760393366217,-411.9343872070313,285.8082580566406,0.5066572427749634,0.050000000745058,0.0486793257296085,290.06890869140625,297.1499938964844,293.1499938964844,0.0037448531948029,-318.16119384765625,286.0844421386719,0.5066572427749634,0.050000000745058,0.0359543859958648,290.3025817871094,297.1499938964844,293.1499938964844,0.003659522626549,-421.2669067382813,285.9565124511719,0.5066572427749634,0.050000000745058,0.0486793257296085,291.1599426269531,297.1499938964844,293.1499938964844,0.0027041584253311,-1483.356689453125,284.23992919921875,0.5066572427749634,0.050000000745058,0.2309137731790542,279.18896484375,291.1499938964844,258.53546142578125,258.0353088378906,276.36090087890625,291.1592102050781,279.0210876464844,1.0,0.1816436499357223,0.0,0.0,1.0,1.0,-0.6156460046768188,3.87626641895622e-07,0.6156456470489502,-0.2794672548770904,0.0,0.0,0.0,34.49875259399414,60.0,-1278.1790771484375,-0.0,49.51568603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367800,290.4541931152344,297.1499938964844,293.1499938964844,0.0040942248888313,-449.9655151367188,286.4732971191406,0.4991898238658905,0.050000000745058,0.0463341027498245,290.3804626464844,297.1499938964844,293.1499938964844,0.0042448481544852,-490.2791442871094,286.7359924316406,0.4991898238658905,0.050000000745058,0.0487920418381691,290.0772705078125,297.1499938964844,293.1499938964844,0.0044920821674168,-381.7534790039063,287.1444702148437,0.4991898238658905,0.050000000745058,0.0360376350581646,290.3095092773437,297.1499938964844,293.1499938964844,0.0043479613959789,-501.4301452636719,286.9151916503906,0.4991898238658905,0.050000000745058,0.0487920418381691,291.16424560546875,297.1499938964844,293.1499938964844,0.0031726129818707,-1755.1011962890625,284.8109436035156,0.4991898238658905,0.050000000745058,0.2314484417438507,278.7911682128906,291.1499938964844,258.5142517089844,258.0124816894531,276.36651611328125,291.1626892089844,278.64532470703125,1.0,0.1868104934692382,0.0,0.0,1.0,1.0,-0.6170672178268433,3.886325430357829e-07,0.6170668005943298,-0.2798669934272766,0.0,0.0,0.0,37.36231994628906,60.0,-1100.5626220703125,-0.0,52.69718170166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367860,290.4657287597656,297.1499938964844,293.1499938964844,0.0047257752157747,-518.6354370117188,287.3448791503906,0.4931567907333374,0.050000000745058,0.046431440860033,290.38897705078125,297.1499938964844,293.1499938964844,0.0049122148193418,-565.590087890625,287.6574401855469,0.4931567907333374,0.050000000745058,0.0488945432007312,290.08770751953125,297.1499938964844,293.1499938964844,0.0052477535791695,-442.9259033203125,288.19366455078125,0.4931567907333374,0.050000000745058,0.0361133441329002,290.31866455078125,297.1499938964844,293.1499938964844,0.005037544760853,-578.4627075195312,287.8659973144531,0.4931567907333374,0.050000000745058,0.0488945432007312,291.1707458496094,297.1499938964844,293.1499938964844,0.0036216741427779,-2015.0517578125,285.3860778808594,0.4931567907333374,0.050000000745058,0.2319346666336059,278.44537353515625,291.1499938964844,258.4935607910156,257.9899597167969,276.3724975585937,291.1684875488281,278.3192138671875,1.0,0.1913740783929824,0.0,0.0,1.0,1.0,-0.6183596253395081,3.895476936577325e-07,0.6183592081069946,-0.2802284955978393,0.0,0.0,0.0,39.966495513916016,60.0,-944.6321411132812,-0.0,55.60287857055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367920,290.47918701171875,297.1499938964844,293.1499938964844,0.0053613386116921,-584.4816284179688,288.21002197265625,0.4881258308887481,0.050000000745058,0.0465193688869476,290.3992919921875,297.1499938964844,293.1499938964844,0.0055911345407366,-638.0352783203125,288.57391357421875,0.4881258308887481,0.050000000745058,0.0489871352910995,290.0998229980469,297.1499938964844,293.1499938964844,0.006030024960637,-501.8464965820313,289.23394775390625,0.4881258308887481,0.050000000745058,0.0361817330121994,290.32965087890625,297.1499938964844,293.1499938964844,0.0057423864491283,-652.5559692382812,288.8103332519531,0.4881258308887481,0.050000000745058,0.0489871352910995,291.1790466308594,297.1499938964844,293.1499938964844,0.0040562697686254,-2263.51123046875,285.9653625488281,0.4881258308887481,0.050000000745058,0.2323738783597946,278.1461486816406,291.1499938964844,258.4734191894531,257.9678039550781,276.3786926269531,291.1762084960937,278.0374450683594,1.0,0.195394679903984,0.0,0.0,1.0,1.0,-0.6195270419120789,3.9037442434164404e-07,0.6195266246795654,-0.2805530130863189,0.0,0.0,0.0,42.31890487670898,48.0,-808.4057006835938,-0.0,58.23780059814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367980,290.4942932128906,297.1499938964844,293.1499938964844,0.0060085826553404,-647.42578125,289.06939697265625,0.4857029318809509,0.050000000745058,0.0465633757412433,290.4111328125,297.1499938964844,293.1499938964844,0.0062907799147069,-707.4915161132812,289.48602294921875,0.4857029318809509,0.050000000745058,0.0490334779024124,290.1134033203125,297.1499938964844,293.1499938964844,0.0068528517149388,-558.4060668945312,290.2665405273437,0.4857029318809509,0.050000000745058,0.0362159609794616,290.3422241210937,297.1499938964844,293.1499938964844,0.0064724436961114,-723.5704345703125,289.7489318847656,0.4857029318809509,0.050000000745058,0.0490334779024124,291.1889343261719,297.1499938964844,293.1499938964844,0.0044798818416893,-2500.42138671875,286.5483703613281,0.4857029318809509,0.050000000745058,0.2325937151908874,277.8883361816406,291.1499938964844,258.45379638671875,257.9460144042969,276.38232421875,291.1855773925781,277.7950134277344,1.0,0.1970543414354324,0.0,0.0,1.0,1.0,-0.6201112866401672,3.907814800641063e-07,0.6201108694076538,-0.2806988358497619,0.0,0.0,0.0,43.49647521972656,48.0,-690.1375732421875,-0.0,59.56035614013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
368040,290.5108337402344,297.1499938964844,293.1499938964844,0.0066764028742909,-707.6161499023438,289.9228515625,0.4851869642734527,0.050000000745058,0.0465728491544723,290.4242553710937,297.1499938964844,293.1499938964844,0.0070223305374383,-774.11474609375,290.3936462402344,0.4851869642734527,0.050000000745058,0.0490434505045414,290.128173828125,297.1499938964844,293.1499938964844,0.00773381954059,-612.7413330078125,291.2919006347656,0.4851869642734527,0.050000000745058,0.0362233258783817,290.3561706542969,297.1499938964844,293.1499938964844,0.0072400658391416,-791.668212890625,290.6817626953125,0.4851869642734527,0.050000000745058,0.0490434505045414,291.2001342773437,297.1499938964844,293.1499938964844,0.0048964205197989,-2726.40966796875,287.1340637207031,0.4851869642734527,0.050000000745058,0.2326410114765167,277.6668395996094,291.1499938964844,258.4347229003906,257.924560546875,276.3826904296875,291.19635009765625,277.5866394042969,1.0,0.1973118036985397,0.0,0.0,1.0,1.0,-0.6202369928359985,3.9086003766897193e-07,0.6202365756034851,-0.280708909034729,0.0,0.0,0.0,43.750118255615234,36.0,-588.65087890625,-0.0,59.84550857543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
368100,290.528564453125,297.1499938964844,293.1499938964844,0.0073752589523792,-765.3392944335938,290.7698669433594,0.4861966967582702,0.050000000745058,0.0465543419122695,290.4385070800781,297.1499938964844,293.1499938964844,0.0077992426231503,-838.2088623046875,291.2961730957031,0.4861966967582702,0.050000000745058,0.0490239635109901,290.1439819335937,297.1499938964844,293.1499938964844,0.0086946161463856,-665.0880126953125,292.30987548828125,0.4861966967582702,0.050000000745058,0.0362089313566684,290.3713073730469,297.1499938964844,293.1499938964844,0.0080601787194609,-857.1549682617188,291.6083068847656,0.4861966967582702,0.050000000745058,0.0490239635109901,291.21246337890625,297.1499938964844,293.1499938964844,0.0053101596422493,-2942.591064453125,287.72100830078125,0.4861966967582702,0.050000000745058,0.2325485795736313,277.4765319824219,291.1499938964844,258.4161682128906,257.90350341796875,276.3808898925781,291.2083435058594,277.4076232910156,1.0,0.1963186860084533,0.0,0.0,1.0,1.0,-0.6199911832809448,3.906719143742521e-07,0.6199908256530762,-0.2806078195571899,0.0,0.0,0.0,43.25532150268555,36.0,-501.9322204589844,-0.0,59.289207458496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
368160,290.54736328125,297.1499938964844,293.1499938964844,0.008113925345242,-820.6922607421875,291.6098937988281,0.4885631799697876,0.050000000745058,0.0465115197002887,290.4537353515625,297.1499938964844,293.1499938964844,0.0086339460685849,-899.8705444335938,292.1932373046875,0.4885631799697876,0.050000000745058,0.0489788688719272,290.16064453125,297.1499938964844,293.1499938964844,0.0097580458968877,-715.5166625976562,293.3203125,0.4885631799697876,0.050000000745058,0.0361756272614002,290.387451171875,297.1499938964844,293.1499938964844,0.0089469635859131,-920.1255493164062,292.5281677246094,0.4885631799697876,0.050000000745058,0.0489788688719272,291.22576904296875,297.1499938964844,293.1499938964844,0.0057239145971834,-3149.5126953125,288.3080749511719,0.4885631799697876,0.050000000745058,0.2323346734046936,277.3131103515625,291.1499938964844,258.3981628417969,257.8828430175781,276.3771667480469,291.2213134765625,277.2538757324219,1.0,0.1942232102155685,0.0,0.0,1.0,1.0,-0.6194226145744324,3.902521825693839e-07,0.6194222569465637,-0.2804102599620819,0.0,0.0,0.0,42.1100959777832,25.0,-428.0917053222656,-0.0,58.00332260131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
368220,290.5670471191406,297.1499938964844,293.1499938964844,0.0089033534750342,-873.871337890625,292.44244384765625,0.4920271933078766,0.050000000745058,0.0464506968855857,290.4697570800781,297.1499938964844,293.1499938964844,0.0095425667241215,-959.3228759765624,293.0843200683594,0.4920271933078766,0.050000000745058,0.0489148236811161,290.17803955078125,297.1499938964844,293.1499938964844,0.0109551334753632,-764.2208251953125,294.322998046875,0.4920271933078766,0.050000000745058,0.0361283197999,290.40447998046875,297.1499938964844,293.1499938964844,0.0099190417677164,-980.8109741210938,293.4408874511719,0.4920271933078766,0.050000000745058,0.0489148236811161,291.2398681640625,297.1499938964844,293.1499938964844,0.0061402162536978,-3347.730712890625,288.8941955566406,0.4920271933078766,0.050000000745058,0.2320308536291122,277.1727600097656,291.1499938964844,258.38067626953125,257.8625793457031,276.3720397949219,291.23516845703125,277.1217956542969,1.0,0.1913055777549743,0.0,0.0,1.0,1.0,-0.6186150312423706,3.896616078691295e-07,0.618614673614502,-0.2801418304443359,0.0,0.0,0.0,40.483306884765625,25.0,-365.4219665527344,-0.0,56.1806755065918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
368280,290.5875549316406,297.1499938964844,293.1499938964844,0.0097574815154075,-925.1334228515624,293.2669982910156,0.4966253042221069,0.050000000745058,0.0463742986321449,290.4864807128906,297.1499938964844,293.1499938964844,0.0105456225574016,-1016.827880859375,293.9690856933594,0.4966253042221069,0.050000000745058,0.0488343723118305,290.196044921875,297.1499938964844,293.1499938964844,0.0123258521780371,-811.3787231445312,295.3177490234375,0.4966253042221069,0.050000000745058,0.0360689014196395,290.4222717285156,297.1499938964844,293.1499938964844,0.0109999692067503,-1039.4638671875,294.3460693359375,0.4966253042221069,0.050000000745058,0.0488343723118305,291.25469970703125,297.1499938964844,293.1499938964844,0.0065635461360216,-3538.683837890625,289.4784545898437,0.4966253042221069,0.050000000745058,0.2316492348909378,277.0521545410156,291.1499938964844,258.3637390136719,257.8427124023437,276.36578369140625,291.249755859375,277.0082702636719,1.0,0.1875985115766525,0.0,0.0,1.0,1.0,-0.6176006197929382,3.889234392318032e-07,0.6176002621650696,-0.2798118591308594,0.0,0.0,0.0,38.43982696533203,25.0,-312.29864501953125,-0.0,53.89771270751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
368340,290.6087646484375,297.1499938964844,293.1499938964844,0.0106992833316326,-975.1444091796876,294.0829467773437,0.5004681944847107,0.050000000745058,0.0463147237896919,290.5038146972656,297.1499938964844,293.1499938964844,0.0116764158010482,-1073.1295166015625,294.8470153808594,0.5004681944847107,0.050000000745058,0.0487716346979141,290.2146301269531,297.1499938964844,293.1499938964844,0.0139336828142404,-857.5879516601562,296.3041687011719,0.5004681944847107,0.050000000745058,0.036022562533617,290.4407653808594,297.1499938964844,293.1499938964844,0.0122278919443488,-1096.8424072265625,295.2431945800781,0.5004681944847107,0.050000000745058,0.0487716346979141,291.2701110839844,297.1499938964844,293.1499938964844,0.0070009189657866,-3724.876220703125,290.0599975585937,0.5004681944847107,0.050000000745058,0.2313516438007354,276.9483947753906,291.1499938964844,258.3473205566406,257.8232421875,276.36083984375,291.26495361328125,276.9105834960937,1.0,0.1849147975444793,0.0,0.0,1.0,1.0,-0.6168096661567688,3.883478143507091e-07,0.6168092489242554,-0.2795532643795013,0.0,0.0,0.0,36.846336364746094,25.0,-267.085205078125,-0.0,52.12254333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
368400,290.63067626953125,297.1499938964844,293.1499938964844,0.0117466431111097,-1023.9136352539062,294.8896179199219,0.5038973689079285,0.050000000745058,0.0462649203836917,290.52166748046875,297.1499938964844,293.1499938964844,0.012966020964086,-1128.2645263671875,295.7178039550781,0.5038973689079285,0.050000000745058,0.048719186335802,290.2336730957031,297.1499938964844,293.1499938964844,0.0158483423292636,-902.8806762695312,297.2819519042969,0.5038973689079285,0.050000000745058,0.0359838269650936,290.4599304199219,297.1499938964844,293.1499938964844,0.013639491982758,-1152.97705078125,296.1318054199219,0.5038973689079285,0.050000000745058,0.048719186335802,291.2860107421875,297.1499938964844,293.1499938964844,0.0074543850496411,-3906.310302734375,290.63824462890625,0.5038973689079285,0.050000000745058,0.231102854013443,276.8592529296875,291.1499938964844,258.3314514160156,257.8042297363281,276.35791015625,291.2807006835937,276.8268737792969,1.0,0.1825163960456848,0.0,0.0,1.0,1.0,-0.6161483526229858,3.878652421462904e-07,0.6161479353904724,-0.2793331146240234,0.0,0.0,0.0,35.514198303222656,25.0,-227.97349548339844,-0.0,50.64190673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
368460,290.65338134765625,297.1499938964844,293.1499938964844,0.0129190310835838,-1071.3748779296875,295.6859436035156,0.5070952773094177,0.050000000745058,0.0462212301790714,290.5400085449219,297.1499938964844,293.1499938964844,0.0144516127184033,-1182.2027587890625,296.5811767578125,0.5070952773094177,0.050000000745058,0.0486731827259063,290.2532043457031,297.1499938964844,293.1499938964844,0.0181556418538093,-947.2196655273438,298.2508544921875,0.5070952773094177,0.050000000745058,0.0359498485922813,290.47967529296875,297.1499938964844,293.1499938964844,0.015278436243534,-1207.818603515625,297.011474609375,0.5070952773094177,0.050000000745058,0.0486731827259063,291.3023681640625,297.1499938964844,293.1499938964844,0.0079269092530012,-4083.289306640625,291.2126770019531,0.5070952773094177,0.050000000745058,0.2308846265077591,276.7831115722656,291.1499938964844,258.3161315917969,257.78564453125,276.3560485839844,291.2969055175781,276.75543212890625,1.0,0.1803832948207855,0.0,0.0,1.0,1.0,-0.6155682802200317,3.874415028803924e-07,0.6155679225921631,-0.2791384160518646,0.0,0.0,0.0,34.34573745727539,25.0,-194.2534637451172,-0.0,49.34572982788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
368520,290.6766967773437,297.1499938964844,293.1499938964844,0.0142468549311161,-1117.7286376953125,296.4720458984375,0.5100751519203186,0.050000000745058,0.0461827889084816,290.55877685546875,297.1499938964844,293.1499938964844,0.0161839872598648,-1235.0755615234375,297.436767578125,0.5100751519203186,0.050000000745058,0.0486326999962329,290.2731018066406,297.1499938964844,293.1499938964844,0.0208558589220047,-989.1979370117188,299.2108459472656,0.5100751519203186,0.050000000745058,0.0359199456870555,290.50006103515625,297.1499938964844,293.1499938964844,0.0172031857073307,-1261.4757080078125,297.8814697265625,0.5100751519203186,0.050000000745058,0.0486326999962329,291.31915283203125,297.1499938964844,293.1499938964844,0.0084213865920901,-4256.05224609375,291.7827453613281,0.5100751519203186,0.050000000745058,0.2306925803422927,276.7181091308594,291.1499938964844,258.3013610839844,257.7675170898437,276.35516357421875,291.31353759765625,276.69451904296875,1.0,0.1784824728965759,0.0,0.0,1.0,1.0,-0.6150578260421753,3.870682121487335e-07,0.6150574684143066,-0.2789657115936279,0.0,0.0,0.0,33.3174934387207,25.0,-165.18649291992188,-0.0,48.20706558227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
368580,290.70025634765625,297.1499938964844,293.1499938964844,0.0157679077237844,-1163.1483154296875,297.2496337890625,0.5128437280654907,0.050000000745058,0.0461488999426364,290.5779724121094,297.1499938964844,293.1499938964844,0.0182244684547185,-1286.952880859375,298.2840576171875,0.5128437280654907,0.050000000745058,0.0485970117151737,290.2933654785156,297.1499938964844,293.1499938964844,0.0244074389338493,-1033.4305419921875,300.1609191894531,0.5128437280654907,0.050000000745058,0.0358935892581939,290.52117919921875,297.1499938964844,293.1499938964844,0.0194936972111463,-1315.140380859375,298.74041748046875,0.5128437280654907,0.050000000745058,0.0485970117151737,291.3362731933594,297.1499938964844,293.1499938964844,0.0089415097609162,-4424.97998046875,292.34783935546875,0.5128437280654907,0.050000000745058,0.2305233031511306,276.6628112792969,291.1499938964844,258.287109375,257.74981689453125,276.3551940917969,291.3305358886719,276.6427307128906,1.0,0.176787868142128,0.0,0.0,1.0,1.0,-0.6146078705787659,3.867388329581445e-07,0.6146075129508972,-0.2788122892379761,0.0,0.0,0.0,32.41111755371094,25.0,-140.14804077148438,-0.0,47.20487976074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
368640,290.72381591796875,297.1499938964844,293.1499938964844,0.0175257362425327,-1207.7176513671875,298.0191955566406,0.5154095888137817,0.050000000745058,0.0461189560592174,290.5975646972656,297.1499938964844,293.1499938964844,0.0204100459814071,-1333.436767578125,299.1231384277344,0.5154095888137817,0.050000000745058,0.0485654808580875,290.31396484375,297.1499938964844,293.1499938964844,0.0285846535116434,-1075.4033203125,301.1014099121094,0.5154095888137817,0.050000000745058,0.0358702987432479,290.5428161621094,297.1499938964844,293.1499938964844,0.0222118720412254,-1365.728271484375,299.5890197753906,0.5154095888137817,0.050000000745058,0.0485654808580875,291.35369873046875,297.1499938964844,293.1499938964844,0.0094906371086835,-4590.21923828125,292.9076538085937,0.5154095888137817,0.050000000745058,0.230373740196228,276.6158142089844,291.1499938964844,258.2734069824219,257.73260498046875,276.3559875488281,291.3478698730469,276.59881591796875,1.0,0.1752752959728241,0.0,0.0,1.0,1.0,-0.614210307598114,3.864475388581923e-07,0.6142099499702454,-0.2786758244037628,0.0,0.0,0.0,31.610334396362305,25.0,-118.56656646728516,-0.0,46.32063293457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
368700,290.74737548828125,297.1499938964844,293.1499938964844,0.0194390695542097,-1249.3470458984375,298.7810363769531,0.5177806615829468,0.050000000745058,0.0460924580693244,290.61749267578125,297.1499938964844,293.1499938964844,0.0235206428915262,-1387.878173828125,299.9522705078125,0.5177806615829468,0.050000000745058,0.048537578433752,290.3348999023437,297.1499938964844,293.1499938964844,0.0335555933415889,-1116.6424560546875,302.031982421875,0.5177806615829468,0.050000000745058,0.0358496904373168,290.56463623046875,297.1499938964844,293.1499938964844,0.025430966168642,-1416.0438232421875,300.4288024902344,0.5177806615829468,0.050000000745058,0.048537578433752,291.3713684082031,297.1499938964844,293.1499938964844,0.0100731281563639,-4752.078125,293.4617919921875,0.5177806615829468,0.050000000745058,0.230241373181343,276.5760803222656,291.1499938964844,258.26025390625,257.71588134765625,276.3575134277344,291.365478515625,276.56170654296875,1.0,0.1739242076873779,0.0,0.0,1.0,1.0,-0.6138584613800049,3.8618949815827364e-07,0.6138581037521362,-0.2785542905330658,0.0,0.0,0.0,30.9016170501709,25.0,-99.95829010009766,-0.0,45.53898239135742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
368760,290.7708740234375,297.1499938964844,293.1499938964844,0.0218312125653028,-1292.428955078125,299.5345153808594,0.5199655890464783,0.050000000745058,0.0460689701139926,290.6378173828125,297.1499938964844,293.1499938964844,0.0269245970994234,-1436.9984130859375,300.7723693847656,0.5199655890464783,0.050000000745058,0.0485128425061702,290.3561096191406,297.1499938964844,293.1499938964844,0.0393115244805812,-1157.2218017578125,302.9525451660156,0.5199655890464783,0.050000000745058,0.0358314216136932,290.58642578125,297.1499938964844,293.1499938964844,0.0292584858834743,-1465.8453369140625,301.26025390625,0.5199655890464783,0.050000000745058,0.0485128425061702,291.3892822265625,297.1499938964844,293.1499938964844,0.010693272575736,-4910.6884765625,294.0101013183594,0.5199655890464783,0.050000000745058,0.2301240414381027,276.5426025390625,291.1499938964844,258.24761962890625,257.6996459960937,276.3596496582031,291.38330078125,276.530517578125,1.0,0.1727166026830673,0.0,0.0,1.0,1.0,-0.61354660987854,3.859606181322306e-07,0.6135461926460266,-0.2784460783004761,0.0,0.0,0.0,30.273412704467773,25.0,-83.91056060791016,-0.0,44.84685897827149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
