time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
368820,290.7943115234375,297.1499938964844,293.1499938964844,0.0247388035058975,-1336.73046875,300.2795715332031,0.5219743847846985,0.050000000745058,0.0460481122136116,290.65850830078125,297.1499938964844,293.1499938964844,0.0309021640568971,-1485.2542724609375,301.5826110839844,0.5219743847846985,0.050000000745058,0.0484908781945705,290.37762451171875,297.1499938964844,293.1499938964844,0.0457872562110424,-1197.1656494140625,303.8631591796875,0.5219743847846985,0.050000000745058,0.0358151979744434,290.6081848144531,297.1499938964844,293.1499938964844,0.0337104313075542,-1514.9014892578125,302.08367919921875,0.5219743847846985,0.050000000745058,0.0484908781945705,291.4073791503906,297.1499938964844,293.1499938964844,0.0113564208149909,-5066.296875,294.5523681640625,0.5219743847846985,0.050000000745058,0.2300198525190353,276.5145263671875,291.1499938964844,258.2355651855469,257.68389892578125,276.36236572265625,291.4013061523437,276.50439453125,1.0,0.1716362535953521,0.0,0.0,1.0,1.0,-0.6132696866989136,3.8575734606638434e-07,0.6132692694664001,-0.2783496677875519,0.0,0.0,0.0,29.715612411499023,25.0,-70.0593032836914,-0.0,44.23287963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
368880,290.8177490234375,297.1499938964844,293.1499938964844,0.0279361363500356,-1377.718017578125,301.01629638671875,0.5258158445358276,0.050000000745058,0.0460100397467613,290.6796875,297.1499938964844,293.1499938964844,0.0354210101068019,-1532.000244140625,302.3823547363281,0.5258158445358276,0.050000000745058,0.0484507866203784,290.40057373046875,297.1499938964844,293.1499938964844,0.0635866597294807,-1426.7464599609375,304.0439758300781,0.5665076971054077,0.0737913027405738,0.0428850874304771,290.6299133300781,297.1499938964844,293.1499938964844,0.0387353785336017,-1562.59814453125,302.8990783691406,0.5258158445358276,0.050000000745058,0.0484507866203784,291.4256286621094,297.1499938964844,293.1499938964844,0.0120587684214115,-5216.625,295.0881042480469,0.5258158445358276,0.050000000745058,0.2298296689987182,276.4908447265625,291.1499938964844,258.2240295410156,257.66864013671875,276.4135437011719,291.4195861816406,276.4828491210937,1.0,0.1708074659109115,0.0,0.0,1.0,1.0,-0.6234020590782166,3.930886691705382e-07,0.6234016418457031,-0.281543880701065,0.0,0.0,0.0,28.76681900024414,28.0,-52.57635116577149,-0.0,44.40422821044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
368940,290.8412170410156,297.1499938964844,293.1499938964844,0.0315370745956897,-1416.664794921875,301.7447814941406,0.5320430994033813,0.050000000745058,0.0459528155624866,290.7015686035156,297.1499938964844,293.1499938964844,0.0403977558016777,-1576.3302001953125,303.1705627441406,0.5320430994033813,0.050000000745058,0.0483905300498008,290.44500732421875,297.1499938964844,293.1499938964844,0.1072691828012466,-2045.1068115234373,303.9841613769531,0.650642454624176,0.0999157503247261,0.0615273676812648,290.6516418457031,297.1499938964844,293.1499938964844,0.0442424453794956,-1608.065673828125,303.70635986328125,0.5320430994033813,0.050000000745058,0.0483905300498008,291.4446716308594,297.1499938964844,293.1499938964844,0.0127941109240055,-5357.99658203125,295.61669921875,0.5320430994033813,0.050000000745058,0.2295438349246978,276.4803161621094,291.1499938964844,258.21307373046875,257.6539306640625,276.6169738769531,291.4385986328125,276.4849853515625,1.0,0.170935720205307,0.0,0.0,1.0,1.0,-0.6506694555282593,4.130551758407819e-07,0.6506690382957458,-0.2898584604263305,0.0,0.0,0.0,27.425268173217773,28.0,9.235748291015623,-0.0,46.15179443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
369000,290.8649597167969,297.1499938964844,293.1499938964844,0.0354982316493988,-1452.8402099609375,302.4647521972656,0.5382803082466125,0.050000000745058,0.0459003336727619,290.7239990234375,297.1499938964844,293.1499938964844,0.045750506222248,-1617.603759765625,303.9471130371094,0.5382803082466125,0.050000000745058,0.0483352616429328,290.5067749023437,297.1499938964844,293.1499938964844,0.1461816579103469,-2592.8916015625,303.9437866210937,0.7147965431213379,0.1220638453960418,0.0782117769122123,290.67315673828125,297.1499938964844,293.1499938964844,0.052552543580532,-1737.5552978515625,304.0806579589844,0.5555969476699829,0.0644390359520912,0.052169170230627,291.4652099609375,297.1499938964844,293.1499938964844,0.0135557195171713,-5486.5439453125,296.14044189453125,0.5382803082466125,0.050000000745058,0.2292816787958145,276.5093688964844,291.1499938964844,258.20263671875,257.63970947265625,276.8174133300781,291.458984375,276.5276794433594,1.0,0.1716821044683456,0.0,0.0,1.0,1.0,-0.6808032989501953,4.357966361112632e-07,0.6808028221130371,-0.2991700768470764,0.0,0.0,0.0,26.23189926147461,31.0,85.85411834716797,-0.0,48.46636199951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,305.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.101187156218139e-22,3.101187156218139e-22,-0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
369060,290.8894348144531,297.1499938964844,293.1499938964844,0.0386079400777816,-1457.891845703125,303.18243408203125,0.5539379715919495,0.050000000745058,0.0457853786647319,290.74786376953125,297.1499938964844,293.1499938964844,0.0604009367525577,-1861.1707763671875,304.0731506347656,0.5928969383239746,0.0711319968104362,0.0570783242583274,290.5765686035156,297.1499938964844,293.1499938964844,0.1781638860702514,-3010.08056640625,303.9237670898437,0.7722983360290527,0.1418491601943969,0.0927780866622924,290.7071533203125,297.1499938964844,293.1499938964844,0.0891040414571762,-2398.5029296875,304.0270690917969,0.6460028886795044,0.0891578495502471,0.0736676156520843,291.4879150390625,297.1499938964844,293.1499938964844,0.0142007749527692,-5511.1142578125,296.73065185546875,0.5539379715919495,0.050000000745058,0.2287074476480484,276.8620300292969,291.1499938964844,258.1927795410156,257.6260681152344,277.1796264648437,291.4815673828125,277.4762878417969,1.0,0.1735789775848388,0.0,0.0,1.0,1.0,-0.7469650506973267,4.882073767475958e-07,0.7469645738601685,-0.3197470307350158,0.0,0.0,1.0,23.63128089904785,31.0,3216.406005859375,-9696.1689453125,53.89914321899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6112670898437,306.3251342773437,278.1499938964844,0.0,18000.0,313.1499938964844,3142.2509765625,18000.0,0.0,0.0,0.0119168106466531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4759561121463775,0.4759581983089447,-2.0907455109409057e-06,0.0,1.2094047633581796e-05,0.0,0.0,13.090252876281738,0.0,0.0,0.0,0.3050696849822998,4.0,0.0,1.0
369120,290.9153137207031,297.1499938964844,293.1499938964844,0.0351975634694099,-1316.4327392578125,303.90008544921875,0.5771378874778748,0.050000000745058,0.0456462651491165,290.7884826660156,297.1499938964844,293.1499938964844,0.0844935998320579,-2263.28076171875,304.0438537597656,0.6848455667495728,0.09360833466053,0.0787058547139167,290.6526184082031,297.1499938964844,293.1499938964844,0.1823517680168151,-3031.215087890625,303.95770263671875,0.8344135284423828,0.1595226228237152,0.1057620123028755,290.7591247558594,297.1499938964844,293.1499938964844,0.1075238510966301,-2724.7177734375,304.0164794921875,0.7294564247131348,0.1099105030298233,0.0948490649461746,291.5158386230469,297.1499938964844,293.1499938964844,0.0135439988225698,-4984.4990234375,297.93408203125,0.5771378874778748,0.050000000745058,0.2280125468969345,279.8099060058594,291.1499938964844,258.1834411621094,257.6129455566406,277.59649658203125,291.5088195800781,280.76177978515625,1.0,0.1767039448022842,0.0,0.0,1.0,1.0,-0.8294112682342529,5.585292797150032e-07,0.8294106721878052,-0.3454297482967376,0.0,0.0,1.0,20.53125762939453,34.0,5580.224609375,-11199.9638671875,61.62342071533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4976806640625,306.458984375,278.1499938964844,0.0,18000.0,313.1499938964844,7719.7470703125,18000.0,0.0,0.0,0.0382898524403572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8898442983627319,0.8898508548736572,-6.554154424520675e-06,0.0,3.885933256242424e-05,0.0,0.0,78.49163818359375,0.0,0.0,0.0,0.5061166286468506,4.0,0.0,1.0
369180,290.94293212890625,297.1499938964844,293.1499938964844,0.0363702662289142,-1295.25830078125,304.1213073730469,0.6230612397193909,0.0643627420067787,0.0499916411936283,290.8447570800781,297.1499938964844,293.1499938964844,0.0993027836084365,-2530.87255859375,304.036376953125,0.7655887007713318,0.112480916082859,0.0980303362011909,290.73272705078125,297.1499938964844,293.1499938964844,0.18394136428833,-3024.350341796875,303.98956298828125,0.8983253836631775,0.1754277348518371,0.1173852905631065,290.8217468261719,297.1499938964844,293.1499938964844,0.1189177632331848,-2915.66552734375,304.02008056640625,0.8035942912101746,0.1279100924730301,0.1130150258541107,291.5487060546875,297.1499938964844,293.1499938964844,0.0127299260348081,-4539.5126953125,298.9329528808594,0.6034713983535767,0.050000000745058,0.2273706644773483,282.4356384277344,291.1499938964844,258.1746826171875,257.6003723144531,277.9113464355469,291.54150390625,282.9578552246094,1.0,0.1808207035064697,0.0,0.0,1.0,1.0,-0.9086372256278992,6.319564818113577e-07,0.9086365699768066,-0.3705683350563049,0.0,0.0,1.0,17.719879150390625,34.0,5373.45458984375,-11573.947265625,70.3016586303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5997009277344,305.09619140625,278.1499938964844,0.0,18000.0,313.1499938964844,11890.3779296875,18000.0,0.0,0.0,0.0665090233087539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1089352369308472,1.108945369720459,-1.0156571988773068e-05,0.0,6.749820022378117e-05,0.0,0.0,151.63424682617188,0.0,0.0,0.0,0.6163321733474731,4.0,0.0,1.0
369240,290.98931884765625,297.1499938964844,293.1499938964844,0.0571851655840873,-1605.48828125,304.0888366699219,0.7310763597488403,0.0832384899258613,0.0668895170092582,290.9091796875,297.1499938964844,293.1499938964844,0.1111466586589813,-2744.123779296875,304.0355529785156,0.8565301299095154,0.1290399879217147,0.1146028488874435,290.8167724609375,297.1499938964844,293.1499938964844,0.1874206513166427,-3053.1025390625,304.01239013671875,0.9880980253219604,0.1895533353090286,0.1277694404125213,290.8892822265625,297.1499938964844,293.1499938964844,0.1291372776031494,-3087.834228515625,304.025146484375,0.8913986682891846,0.1441465318202972,0.1290218532085418,291.5847473144531,297.1499938964844,293.1499938964844,0.0122623071074485,-4265.36328125,299.6090087890625,0.6407578587532043,0.050000000745058,0.2266274243593216,284.0789489746094,291.1499938964844,258.1664428710937,257.58837890625,278.1918029785156,291.57769775390625,284.4057006835937,1.0,0.1861721575260162,0.0,0.0,1.0,1.0,-0.9969012141227722,7.210094281617785e-07,0.9969004988670348,-0.3990635871887207,0.0,0.0,1.0,14.47494411468506,52.0,4526.3134765625,-11744.0478515625,81.22635650634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.93243408203125,303.6421813964844,278.1499938964844,0.0,18000.0,313.1499938964844,14569.8623046875,18000.0,0.0,0.0,0.0959899723529815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2276930809020996,1.227705478668213,-1.244760824192781e-05,0.0,9.741761459736152e-05,0.0,0.0,205.74285888671875,0.0,0.0,0.0,0.676116943359375,4.0,0.0,1.0
369300,291.0532531738281,297.1499938964844,293.1499938964844,0.0722929164767265,-1859.03857421875,304.0727233886719,0.7780507802963257,0.0980671122670173,0.0818585455417633,290.9769592285156,297.1499938964844,293.1499938964844,0.1219858154654502,-2937.288330078125,304.0366516113281,0.8898190259933472,0.1441203653812408,0.1295724511146545,290.8789978027344,297.1499938964844,293.1499938964844,0.1555790603160858,-2608.303955078125,304.0940856933594,0.9507246613502502,0.2068507969379425,0.1144425049424171,290.9578552246094,297.1499938964844,293.1499938964844,0.1392674297094345,-3260.2431640625,304.0293884277344,0.924122989177704,0.1593175530433654,0.1438730806112289,291.62274169921875,297.1499938964844,293.1499938964844,0.0120592480525374,-4101.02587890625,300.10870361328125,0.6388564705848694,0.050000000745058,0.2266577035188675,285.1904296875,291.1499938964844,258.1587829589844,257.57696533203125,278.3321838378906,291.6158752441406,285.39971923828125,1.0,0.1940149962902069,0.0,0.0,1.0,1.0,-1.0453053712844849,7.73303668211156e-07,1.0453046560287476,-0.4149705171585083,0.0,0.0,1.0,15.050729751586914,52.0,3540.214111328125,-11576.3369140625,91.98792266845705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5472412109375,302.4023742675781,278.1499938964844,0.0,18000.0,313.1499938964844,16125.0927734375,19080.0,0.0,0.0,0.1257150173187255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.291559100151062,1.2915728092193604,-1.3776354535366409e-05,0.0,0.0001275847607757,0.0,0.0,239.5510711669922,0.0,0.0,0.0,0.723240315914154,4.0,0.0,1.0
369360,291.1231994628906,297.1499938964844,293.1499938964844,0.0832119509577751,-2054.481201171875,304.0670166015625,0.8133984208106995,0.1108973994851112,0.0942357704043388,291.0464782714844,297.1499938964844,293.1499938964844,0.1322349458932876,-3118.439208984375,304.03863525390625,0.9189907312393188,0.1579982638359069,0.14325712621212,290.9296569824219,297.1499938964844,293.1499938964844,0.1510568410158157,-2545.30078125,304.1119384765625,0.9532768726348876,0.2256759107112884,0.1164532527327537,291.02606201171875,297.1499938964844,293.1499938964844,0.1494761556386947,-3434.572998046875,304.0327453613281,0.9536337852478028,0.173691526055336,0.1578312218189239,291.6614990234375,297.1499938964844,293.1499938964844,0.0119867920875549,-3996.681884765625,300.5002136230469,0.636844277381897,0.050000000745058,0.226690724492073,285.9682922363281,291.1499938964844,258.15167236328125,257.5661315917969,278.4571838378906,291.65496826171875,286.112060546875,1.0,0.2038736790418625,0.0,0.0,1.0,1.0,-1.107681393623352,8.448113817394187e-07,1.1076805591583252,-0.4364647269248962,0.0,0.0,1.0,15.768263816833496,70.0,2677.857421875,-11584.5126953125,107.38407135009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.44842529296875,301.4021301269531,278.1499938964844,0.0,18000.0,313.1499938964844,17716.99609375,19080.0,0.0,0.0,0.15505351126194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3538116216659546,1.3538267612457275,-1.5136387446545996e-05,0.0,0.0001573596091475,0.0,0.0,275.886474609375,0.0,0.0,0.0,0.7413178086280823,4.0,0.0,1.0
369420,291.1934509277344,297.1499938964844,293.1499938964844,0.0928088352084159,-2230.017333984375,304.0646667480469,0.8319681286811829,0.1227742806077003,0.1053498238325119,291.11529541015625,297.1499938964844,293.1499938964844,0.1424555033445358,-3298.430419921875,304.040283203125,0.9355650544166564,0.1711288541555404,0.1560375988483429,290.9917907714844,297.1499938964844,293.1499938964844,0.158735767006874,-2642.0205078125,304.1046142578125,0.9626411199569702,0.2416146993637085,0.124538630247116,291.0927734375,297.1499938964844,293.1499938964844,0.1601421535015106,-3617.19482421875,304.0346374511719,0.9675425887107848,0.187496155500412,0.1711727231740951,291.7006530761719,297.1499938964844,293.1499938964844,0.0120179988443851,-3937.052978515625,300.818115234375,0.6291208863258362,0.050000000745058,0.2268300056457519,286.51519775390625,291.1499938964844,258.1451110839844,257.5558776855469,278.55426025390625,291.6944274902344,286.6056213378906,1.0,0.2155218869447708,0.0,0.0,1.0,1.0,-1.1758698225021362,9.282699693358154e-07,1.1758688688278198,-0.4607971012592315,0.0,0.0,1.0,17.12079429626465,70.0,1939.34033203125,-11654.298828125,127.1493911743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.6124267578125,300.59100341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18356.884765625,19080.0,0.0,0.0,0.1836941540241241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3780428171157837,1.3780584335327148,-1.5683071978855878e-05,0.0,0.0001864262158051,0.0,0.0,290.96710205078125,0.0,0.0,0.0,0.7534759044647217,4.0,0.0,1.0
369480,291.26226806640625,297.1499938964844,293.1499938964844,0.1022818982601165,-2404.178955078125,304.0629577636719,0.8403064608573914,0.1340426206588745,0.1157928109169006,291.1822204589844,297.1499938964844,293.1499938964844,0.1532870680093765,-3489.022705078125,304.04052734375,0.9401695728302002,0.1837607771158218,0.1682603061199188,291.0739440917969,297.1499938964844,293.1499938964844,0.1761850118637085,-2867.699462890625,304.0809326171875,0.9753048419952391,0.2528479993343353,0.1379912048578262,291.1576232910156,297.1499938964844,293.1499938964844,0.1716713011264801,-3814.899169921875,304.0346374511719,0.9706612825393676,0.2008206397294998,0.1840394586324691,291.7403869628906,297.1499938964844,293.1499938964844,0.0121498573571443,-3916.306640625,301.0770568847656,0.6169442534446716,0.050000000745058,0.2270758897066116,286.8664245605469,291.1499938964844,258.1391296386719,257.5462341308594,278.6192626953125,291.73443603515625,286.9183654785156,1.0,0.2288018763065338,0.0,0.0,1.0,1.0,-1.24971342086792,1.0251796993543394e-06,1.249712347984314,-0.4882539510726928,0.0,0.0,1.0,19.111133575439453,88.0,1332.0860595703125,-11827.5703125,152.14300537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.0104675292969,299.9784545898437,278.1499938964844,0.0,18000.0,313.1499938964844,18697.779296875,19080.0,0.0,0.0,0.2114277482032776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3907792568206787,1.3907952308654783,-1.597431219124701e-05,0.0,0.0002145722828572,0.0,0.0,299.1097106933594,0.0,0.0,0.0,0.7598665952682495,4.0,0.0,1.0
369540,291.32928466796875,297.1499938964844,293.1499938964844,0.1120597422122955,-2582.259521484375,304.0610046386719,0.8410012125968933,0.1447981894016266,0.1257580816745758,291.2469482421875,297.1499938964844,293.1499938964844,0.1649170517921447,-3692.830078125,304.03924560546875,0.935810923576355,0.195971667766571,0.180073395371437,291.1803283691406,297.1499938964844,293.1499938964844,0.2021329402923584,-3198.169189453125,304.0461730957031,0.9874303340911864,0.2582806050777435,0.1559136062860489,291.2205810546875,297.1499938964844,293.1499938964844,0.1841355413198471,-4027.961669921875,304.0329284667969,0.9660431146621704,0.2136956602334976,0.1964891701936721,291.7810363769531,297.1499938964844,293.1499938964844,0.0123656494542956,-3925.836669921875,301.2904357910156,0.6000808477401733,0.050000000745058,0.2274383604526519,287.0666198730469,291.1499938964844,258.1336669921875,257.5372009277344,278.653076171875,291.7753295898437,287.0917053222656,1.0,0.2435414046049118,0.0,0.0,1.0,1.0,-1.328477382659912,1.136240371124586e-06,1.3284761905670166,-0.5186908841133118,0.0,0.0,1.0,21.791072845458984,88.0,849.9532470703125,-12102.7109375,183.19200134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.6114501953125,299.5426940917969,278.1499938964844,0.0,18000.0,313.1499938964844,18878.76171875,19080.0,0.0,0.0,0.2381264865398407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3974939584732056,1.3975101709365845,-1.612893356650602e-05,0.0,0.0002416681090835,0.0,0.0,303.4630126953125,0.0,0.0,0.0,0.7632350921630859,4.0,0.0,1.0
369600,291.3944702148437,297.1499938964844,293.1499938964844,0.1222016587853431,-2764.74658203125,304.0587463378906,0.8358270525932312,0.1550572216510772,0.135296419262886,291.3096008300781,297.1499938964844,293.1499938964844,0.1773270517587661,-3908.628173828125,304.03680419921875,0.9245548248291016,0.207774743437767,0.1915218979120254,291.3116455078125,297.1499938964844,293.1499938964844,0.235177606344223,-3606.344482421875,304.0048828125,0.996217966079712,0.2574735581874847,0.1769907623529434,291.28173828125,297.1499938964844,293.1499938964844,0.1974702477455139,-4254.25048828125,304.0299377441406,0.954949140548706,0.2261249721050262,0.2085424661636352,291.8229675292969,297.1499938964844,293.1499938964844,0.0126532772555947,-3958.666259765625,301.4682312011719,0.5794822573661804,0.050000000745058,0.2279389053583145,287.1542663574219,291.1499938964844,258.1287841796875,257.52880859375,278.6627197265625,291.8173828125,287.1618957519531,1.0,0.2595319449901581,0.0,0.0,1.0,1.0,-1.4106590747833252,1.2607094959093956e-06,1.41065776348114,-0.551435112953186,0.0,0.0,1.0,25.26827621459961,91.0,481.2854614257813,-12466.33984375,220.965072631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.3851623535156,299.2599792480469,278.1499938964844,0.0,18000.0,313.1499938964844,18973.998046875,20160.0,0.0,0.0,0.2637197077274322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4010144472122192,1.401030659675598,-1.6210296962526627e-05,0.0,0.0002676419971976,0.0,0.0,305.76220703125,0.0,0.0,0.0,0.7800012230873108,4.0,0.0,1.0
369660,291.4577941894531,297.1499938964844,293.1499938964844,0.1325324922800064,-2947.80859375,304.0565490722656,0.817348062992096,0.1648618429899215,0.1444914937019348,291.3700866699219,297.1499938964844,293.1499938964844,0.1901963651180267,-4129.6142578125,304.03399658203125,0.8975319862365723,0.2192085981369018,0.2026905864477157,291.4354858398437,297.1499938964844,293.1499938964844,0.2398329824209213,-3657.95166015625,304.0236511230469,0.960484266281128,0.2563954591751098,0.1796309947967529,291.34100341796875,297.1499938964844,293.1499938964844,0.2112966328859329,-4486.02294921875,304.0266418457031,0.9254424571990968,0.2381485104560852,0.2202802896499633,291.8656616210937,297.1499938964844,293.1499938964844,0.0130192283540964,-4009.50830078125,301.6229553222656,0.5486372113227844,0.050000000745058,0.2288759052753448,287.1814270019531,291.1499938964844,258.1244812011719,257.5210266113281,278.6752014160156,291.8602905273437,287.1859741210937,1.0,0.2733795940876007,0.0,0.0,1.0,1.0,-1.4639416933059692,1.3459522278935765e-06,1.4639402627944946,-0.5727484226226807,0.0,0.0,1.0,30.816349029541016,91.0,260.2932434082031,-12777.498046875,255.97723388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.3101806640625,299.1753234863281,278.1499938964844,0.0,18000.0,313.1499938964844,19766.513671875,20160.0,0.0,0.0,0.2881007790565491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4299743175506592,1.4299912452697754,-1.6887377569219097e-05,0.0,0.0002923856663983,0.0,0.0,325.1178283691406,0.0,0.0,0.0,0.781272292137146,4.0,0.0,1.0
369720,291.51934814453125,297.1499938964844,293.1499938964844,0.1425977647304535,-3122.969482421875,304.0552673339844,0.8060048222541809,0.1742095649242401,0.1532617807388305,291.4286804199219,297.1499938964844,293.1499938964844,0.2028916180133819,-4344.1064453125,304.0320129394531,0.8823184967041016,0.2302493304014206,0.2134845852851867,291.51953125,297.1499938964844,293.1499938964844,0.2432155758142471,-3694.224853515625,304.04022216796875,0.9280897974967957,0.2615834474563598,0.1814524382352829,291.3986511230469,297.1499938964844,293.1499938964844,0.2249203026294708,-4710.787109375,304.0243225097656,0.9074636697769164,0.2497468292713165,0.2316107749938964,291.90771484375,297.1499938964844,293.1499938964844,0.0133878150954842,-4059.419921875,301.7688293457031,0.527006208896637,0.050000000745058,0.229756161570549,287.2013854980469,291.1499938964844,258.1206970214844,257.5138854980469,278.6826171875,291.90264892578125,287.2040405273437,1.0,0.2863143980503082,0.0,0.0,1.0,1.0,-1.514318823814392,1.430019324288878e-06,1.5143173933029177,-0.5932102799415588,0.0,0.0,1.0,36.0431022644043,94.0,137.59750366210938,-13114.6669921875,291.2373352050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.3879699707031,299.20758056640625,278.1499938964844,0.0,18000.0,313.1499938964844,19954.912109375,20160.0,0.0,0.0,0.3109479546546936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4367728233337402,1.436789870262146,-1.704833448457066e-05,0.0,0.0003155726299155,0.0,0.0,329.7770690917969,0.0,0.0,0.0,0.7846781611442566,4.0,0.0,1.0
369780,291.5787658691406,297.1499938964844,293.1499938964844,0.152425155043602,-3291.2255859375,304.0546264648437,0.8002699017524719,0.1831912100315094,0.1616355180740356,291.4851989746094,297.1499938964844,293.1499938964844,0.2154191136360168,-4552.62109375,304.0307006835937,0.874439001083374,0.2409515976905822,0.2239024937152862,291.58465576171875,297.1499938964844,293.1499938964844,0.2513491511344909,-3788.808837890625,304.0452880859375,0.9109923839569092,0.2694316208362579,0.1861737370491027,291.45440673828125,297.1499938964844,293.1499938964844,0.2383545041084289,-4929.18505859375,304.02276611328125,0.8986574411392212,0.2609795033931732,0.2425370812416076,291.9481811523437,297.1499938964844,293.1499938964844,0.0137598700821399,-4108.43017578125,301.9092712402344,0.5126091837882996,0.050000000745058,0.2305190861225128,287.2132263183594,291.1499938964844,258.1175231933594,257.5074157714844,278.691162109375,291.9434814453125,287.2154235839844,1.0,0.29855677485466,0.0,0.0,1.0,1.0,-1.567109227180481,1.5215298390103271e-06,1.5671076774597168,-0.6145657896995544,0.0,0.0,1.0,40.68952560424805,94.0,72.21029663085938,-13526.595703125,328.349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.5880432128906,299.344970703125,278.1499938964844,0.0,18000.0,313.1499938964844,20053.31640625,20160.0,0.0,0.0,0.3322867155075073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440311074256897,1.4403282403945925,-1.7132406355813146e-05,0.0,0.0003372287610545,0.0,0.0,332.219482421875,0.0,0.0,0.0,0.7864506840705872,4.0,0.0,1.0
369840,291.63592529296875,297.1499938964844,293.1499938964844,0.1619843244552612,-3452.297119140625,304.0545959472656,0.79753577709198,0.1918720453977584,0.1696966290473938,291.53955078125,297.1499938964844,293.1499938964844,0.227683812379837,-4753.7314453125,304.0301208496094,0.8701789975166321,0.2513667047023773,0.2340093404054641,291.6409606933594,297.1499938964844,293.1499938964844,0.2614026963710785,-3905.92919921875,304.0460205078125,0.9021174311637878,0.2782031893730163,0.192093014717102,291.5081481933594,297.1499938964844,293.1499938964844,0.251492828130722,-5139.64453125,304.0220031738281,0.8937603831291199,0.2719016671180725,0.2531284987926483,291.9869384765625,297.1499938964844,293.1499938964844,0.0141303911805152,-4154.7431640625,302.0467834472656,0.5021436214447021,0.050000000745058,0.2312085330486297,287.22772216796875,291.1499938964844,258.1148681640625,257.5015869140625,278.7047424316406,291.9825744628906,287.2310791015625,1.0,0.3101698458194732,0.0,0.0,1.0,1.0,-1.620152235031128,1.6169120726772237e-06,1.6201506853103638,-0.6357725262641907,0.0,0.0,1.0,44.971824645996094,97.0,49.956668853759766,-13989.548828125,366.9260559082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.8829345703125,299.5661926269531,278.1499938964844,0.0,18000.0,313.1499938964844,20104.56640625,20160.0,0.0,0.0,0.3521797060966491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442150354385376,1.4421676397323608,-1.7176191249745898e-05,0.0,0.0003574176516849,0.0,0.0,333.4938659667969,0.0,0.0,0.0,0.7873720526695251,4.0,0.0,1.0
369900,291.6907653808594,297.1499938964844,293.1499938964844,0.1711969226598739,-3605.095458984375,304.0552062988281,0.7964988350868225,0.2002748996019363,0.177486166357994,291.5917358398437,297.1499938964844,293.1499938964844,0.2395592033863067,-4945.56396484375,304.03033447265625,0.8679903149604797,0.2615160644054413,0.2438417375087738,291.6925354003906,297.1499938964844,293.1499938964844,0.2719079554080963,-4027.236572265625,304.0458374023437,0.8970280289649963,0.287184476852417,0.1983807384967804,291.55987548828125,297.1499938964844,293.1499938964844,0.2641963362693786,-5340.1513671875,304.0221862792969,0.8910640478134155,0.2825374007225036,0.2634245753288269,292.0240478515625,297.1499938964844,293.1499938964844,0.0144909555092453,-4196.40087890625,302.1824035644531,0.4939705431461334,0.050000000745058,0.2318452894687652,287.2538757324219,291.1499938964844,258.11279296875,257.4964294433594,278.726318359375,292.02001953125,287.25933837890625,1.0,0.3211995363235473,0.0,0.0,1.0,1.0,-1.672409176826477,1.7141394437203417e-06,1.6724075078964231,-0.6562589406967163,0.0,0.0,1.0,48.992958068847656,97.0,59.03203201293945,-14487.419921875,406.6553649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.250732421875,299.85321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,20131.212890625,21240.0,0.0,0.0,0.3706751763820648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4431058168411257,1.4431229829788208,-1.7198955902131274e-05,0.0,0.000376188167138,0.0,0.0,334.1571044921875,0.0,0.0,0.0,0.8028506636619568,4.0,0.0,1.0
369960,291.7434997558594,297.1499938964844,293.1499938964844,0.1798314303159713,-3745.849853515625,304.0567626953125,0.7965219020843506,0.2084057778120041,0.1850203722715377,291.6418762207031,297.1499938964844,293.1499938964844,0.2507220804691314,-5122.9287109375,304.03179931640625,0.8671283721923828,0.271406888961792,0.2534169852733612,291.7411499023437,297.1499938964844,293.1499938964844,0.2819709479808807,-4141.83251953125,304.0464782714844,0.8939200043678284,0.2960956394672394,0.2047058641910553,291.6097106933594,297.1499938964844,293.1499938964844,0.2761114537715912,-5525.15380859375,304.0238037109375,0.8897950053215027,0.2928958833217621,0.2734450101852417,292.05975341796875,297.1499938964844,293.1499938964844,0.0148227112367749,-4229.14111328125,302.3173522949219,0.4871532917022705,0.050000000745058,0.2324391007423401,287.30828857421875,291.1499938964844,258.1112976074219,257.4919738769531,278.75714111328125,292.05596923828125,287.3183898925781,1.0,0.3316939175128937,0.0,0.0,1.0,1.0,-1.7234766483306885,1.8121797893400071e-06,1.7234748601913452,-0.675774335861206,0.0,0.0,1.0,52.80216979980469,100.0,108.78843688964844,-15068.326171875,447.3343505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.6640014648437,300.216064453125,278.1499938964844,0.0,18000.0,313.1499938964844,20895.0078125,21240.0,0.0,0.0,0.3879338800907135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4702272415161133,1.470245122909546,-1.785149834176991e-05,0.0,0.0003937035799026,0.0,0.0,353.3537902832031,0.0,0.0,0.0,0.8031586408615112,4.0,0.0,1.0
370020,291.7942199707031,297.1499938964844,293.1499938964844,0.1879964768886566,-3877.038330078125,304.0588684082031,0.7972306609153748,0.2162622660398483,0.1922996193170547,291.69012451171875,297.1499938964844,293.1499938964844,0.2613334953784942,-5289.23486328125,304.0340270996094,0.8671621680259705,0.2810365855693817,0.2627361416816711,291.78759765625,297.1499938964844,293.1499938964844,0.2915678322315216,-4249.8291015625,304.0478820800781,0.8920667171478271,0.3048186898231506,0.2109301090240478,291.65771484375,297.1499938964844,293.1499938964844,0.2874196171760559,-5698.369140625,304.02618408203125,0.889498770236969,0.302976131439209,0.2831924259662628,292.0941772460937,297.1499938964844,293.1499938964844,0.015131689608097,-4255.88330078125,302.4495849609375,0.4810953438282013,0.050000000745058,0.2329956740140915,287.3796691894531,291.1499938964844,258.1103515625,257.4881896972656,278.7962341308594,292.09063720703125,287.3907165527344,1.0,0.3416920006275177,0.0,0.0,1.0,1.0,-1.7731618881225586,1.910387481984799e-06,1.7731599807739258,-0.6942667365074158,0.0,0.0,1.0,56.42689514160156,100.0,150.12112426757812,-15614.1298828125,488.78460693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.1115417480469,300.5851135253906,278.1499938964844,0.0,18000.0,313.1499938964844,21062.3671875,21240.0,0.0,0.0,0.403984934091568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.47610342502594,1.476121425628662,-1.7994480003835633e-05,0.0,0.0004099933430552,0.0,0.0,357.6075744628906,0.0,0.0,0.0,0.8060994744300842,4.0,0.0,1.0
370080,291.8430480957031,297.1499938964844,293.1499938964844,0.1956972628831863,-3999.107421875,304.0614318847656,0.7983829975128174,0.2238460481166839,0.1993267089128494,291.736572265625,297.1499938964844,293.1499938964844,0.2714047729969024,-5445.068359375,304.03680419921875,0.8678120970726013,0.2904059290885925,0.271801620721817,291.8322448730469,297.1499938964844,293.1499938964844,0.3006364405155182,-4350.70361328125,304.0499572753906,0.8910573124885559,0.3133102059364319,0.2170023918151855,291.7040405273437,297.1499938964844,293.1499938964844,0.2981368601322174,-5860.470703125,304.0292358398437,0.8898775577545166,0.3127807378768921,0.2926710247993469,292.1275329589844,297.1499938964844,293.1499938964844,0.015421824529767,-4277.7119140625,302.5779724121094,0.4753934741020202,0.050000000745058,0.2335196882486343,287.4630126953125,291.1499938964844,258.1099548339844,257.485107421875,278.839599609375,292.12420654296875,287.4754943847656,1.0,0.3512340188026428,0.0,0.0,1.0,1.0,-1.8214093446731567,2.008471255976474e-06,1.8214073181152344,-0.7119125723838806,0.0,0.0,1.0,59.8865966796875,103.0,189.9119567871093,-16163.0087890625,530.8756713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.5827941894531,300.9729309082031,278.1499938964844,0.0,18000.0,313.1499938964844,21148.767578125,21240.0,0.0,0.0,0.418880820274353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4791278839111328,1.4791460037231443,-1.8068296412820928e-05,0.0,0.0004251107748132,0.0,0.0,359.8102722167969,0.0,0.0,0.0,0.8076125383377075,4.0,0.0,1.0
370140,291.8901062011719,297.1499938964844,293.1499938964844,0.2029193192720413,-4112.12939453125,304.0644226074219,0.7998066544532776,0.231156051158905,0.2061009258031845,291.7813720703125,297.1499938964844,293.1499938964844,0.2809185087680816,-5590.50244140625,304.04010009765625,0.8688797354698181,0.2995120286941528,0.2806115448474884,291.8752746582031,297.1499938964844,293.1499938964844,0.3091298937797546,-4444.11865234375,304.0527038574219,0.8906249403953552,0.3215479552745819,0.2228992730379104,291.748779296875,297.1499938964844,293.1499938964844,0.3082470595836639,-6011.572265625,304.0328063964844,0.8907187581062317,0.3223080039024353,0.3018802404403686,292.1599426269531,297.1499938964844,293.1499938964844,0.0156884398311376,-4294.5361328125,302.7019958496094,0.469770610332489,0.050000000745058,0.2340152859687805,287.5574951171875,291.1499938964844,258.11016845703125,257.48272705078125,278.8819274902344,292.15679931640625,287.57086181640625,1.0,0.3603517115116119,0.0,0.0,1.0,1.0,-1.8681848049163816,2.106234660459449e-06,1.86818277835846,-0.7289683222770691,0.0,0.0,1.0,63.19586181640625,103.0,224.67970275878903,-16714.2421875,573.4744262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.0668029785156,301.3707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,21193.109375,21240.0,0.0,0.0,0.4326884746551513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4806777238845823,1.4806958436965942,-1.810617868613917e-05,0.0,0.0004391238035168,0.0,0.0,360.9425048828125,0.0,0.0,0.0,0.8083878755569458,4.0,0.0,1.0
370200,291.935546875,297.1499938964844,293.1499938964844,0.2096931338310241,-4216.9111328125,304.0676574707031,0.8013847470283508,0.2381949424743652,0.2126259207725525,291.8246154785156,297.1499938964844,293.1499938964844,0.2899157702922821,-5726.54736328125,304.043701171875,0.8702267408370972,0.3083552420139313,0.2891677916049957,291.9169006347656,297.1499938964844,293.1499938964844,0.3170844912528991,-4530.7138671875,304.0559387207031,0.8905917406082153,0.3295241594314575,0.2286127209663391,291.79205322265625,297.1499938964844,293.1499938964844,0.3177977800369262,-6152.78369140625,304.0367431640625,0.8918734788894653,0.3315595686435699,0.3108231425285339,292.19158935546875,297.1499938964844,293.1499938964844,0.0159350596368312,-4307.43701171875,302.82086181640625,0.4640348851680755,0.050000000745058,0.2344861030578613,287.6593933105469,291.1499938964844,258.11090087890625,257.4810791015625,278.92242431640625,292.1885681152344,287.6731872558594,1.0,0.3690793216228485,0.0,0.0,1.0,1.0,-1.9134949445724487,2.203429630753817e-06,1.913492679595948,-0.7454817891120911,0.0,0.0,1.0,66.37153625488281,106.0,252.33688354492188,-17263.42578125,616.4841918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5536193847656,301.7704162597656,278.1499938964844,0.0,18000.0,313.1499938964844,21216.05078125,22320.0,0.0,0.0,0.4454995989799499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.481478929519653,1.481497049331665,-1.812577829696238e-05,0.0,0.0004521254450082,0.0,0.0,361.52874755859375,0.0,0.0,0.0,0.8237887024879456,4.0,0.0,1.0
370260,291.9794006347656,297.1499938964844,293.1499938964844,0.2158039063215255,-4310.00439453125,304.071533203125,0.803033709526062,0.2449622750282287,0.2189018428325653,291.8664245605469,297.1499938964844,293.1499938964844,0.298098474740982,-5848.5087890625,304.0481872558594,0.8717535734176636,0.3169326782226562,0.2974684834480285,291.9571838378906,297.1499938964844,293.1499938964844,0.3241755366325378,-4606.7509765625,304.0601806640625,0.8908337354660034,0.3372328579425812,0.2341375350952148,291.8339538574219,297.1499938964844,293.1499938964844,0.3264648020267486,-6279.1025390625,304.0415954589844,0.893234372138977,0.3405330181121826,0.3194986283779144,292.2225952148437,297.1499938964844,293.1499938964844,0.016142301261425,-4312.8505859375,302.9350891113281,0.4583822190761566,0.050000000745058,0.2349349558353424,287.7808532714844,291.1499938964844,258.1122436523437,257.48016357421875,278.96112060546875,292.2196960449219,287.7968139648437,1.0,0.3774418532848358,0.0,0.0,1.0,1.0,-1.9573314189910889,2.2997637643129565e-06,1.957329154014588,-0.7614606618881226,0.0,0.0,1.0,69.42666625976562,106.0,295.6624755859375,-17878.064453125,659.790283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0252685546875,302.1934814453125,278.1499938964844,0.0,18000.0,313.1499938964844,21984.76171875,22320.0,0.0,0.0,0.4575007855892181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.508078932762146,1.508097767829895,-1.878252260212321e-05,0.0,0.0004643051361199,0.0,0.0,381.3544616699219,0.0,0.0,0.0,0.8237990736961365,4.0,0.0,1.0
370320,292.0218505859375,297.1499938964844,293.1499938964844,0.2215941846370697,-4397.54931640625,304.07525634765625,0.8046842217445374,0.251458466053009,0.2249297946691513,291.9068908691406,297.1499938964844,293.1499938964844,0.3059368431568146,-5964.55078125,304.05242919921875,0.8733761310577393,0.325242280960083,0.3055121600627899,291.9962463378906,297.1499938964844,293.1499938964844,0.3309175670146942,-4678.63720703125,304.0642395019531,0.8912495374679565,0.3446711599826813,0.2394711673259735,291.87457275390625,297.1499938964844,293.1499938964844,0.3347640931606293,-6399.2783203125,304.04620361328125,0.894710898399353,0.349227100610733,0.3279057741165161,292.2532043457031,297.1499938964844,293.1499938964844,0.0163365583866834,-4317.0244140625,303.042236328125,0.4533312618732452,0.050000000745058,0.2353649735450744,287.8997497558594,291.1499938964844,258.1141357421875,257.4799499511719,278.99822998046875,292.2503967285156,287.914306640625,1.0,0.3854639530181885,0.0,0.0,1.0,1.0,-1.999693512916565,2.3949664864630904e-06,1.999691128730774,-0.7769104242324829,0.0,0.0,1.0,72.3763198852539,109.0,307.8227233886719,-18420.12109375,703.29345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.48175048828125,302.57489013671875,278.1499938964844,0.0,18000.0,313.1499938964844,22148.74609375,22320.0,0.0,0.0,0.4687267541885376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.513692855834961,1.5137118101119995,-1.892262116598431e-05,0.0,0.0004756980633828,0.0,0.0,385.6292114257813,0.0,0.0,0.0,0.8266042470932007,4.0,0.0,1.0
370380,292.0628967285156,297.1499938964844,293.1499938964844,0.227083683013916,-4479.95556640625,304.078857421875,0.8062837719917297,0.2576829791069031,0.2307098805904388,291.9461364746094,297.1499938964844,293.1499938964844,0.3134570121765136,-6075.166015625,304.0564880371094,0.8750329613685608,0.3332825005054474,0.3132975399494171,292.0341491699219,297.1499938964844,293.1499938964844,0.3373396396636963,-4746.7392578125,304.0681457519531,0.8917664289474487,0.3518381416797638,0.244612768292427,291.9140014648437,297.1499938964844,293.1499938964844,0.3427258729934692,-6513.85546875,304.05059814453125,0.8962377309799194,0.3576413989067077,0.3360442817211151,292.2836608886719,297.1499938964844,293.1499938964844,0.0165132731199264,-4319.744140625,303.1414794921875,0.4487993717193603,0.050000000745058,0.235778734087944,288.0134582519531,291.1499938964844,258.1166076660156,257.48052978515625,279.0339660644531,292.28094482421875,288.02716064453125,1.0,0.39316526055336,0.0,0.0,1.0,1.0,-2.040581464767456,2.488780864950968e-06,2.040579080581665,-0.7918344140052795,0.0,0.0,1.0,75.2325439453125,109.0,309.2498779296875,-18940.265625,746.8895874023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9222717285156,302.9389343261719,278.1499938964844,0.0,18000.0,313.1499938964844,22232.619140625,22320.0,0.0,0.0,0.4792101681232452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5165561437606812,1.5165752172470093,-1.8994276615558192e-05,0.0,0.0004863374051637,0.0,0.0,387.82171630859375,0.0,0.0,0.0,0.8280354738235474,4.0,0.0,1.0
370440,292.1026611328125,297.1499938964844,293.1499938964844,0.2322786450386047,-4557.419921875,304.0823669433594,0.807784914970398,0.2636453807353973,0.2362478971481323,291.98419189453125,297.1499938964844,293.1499938964844,0.3206633627414703,-6180.5263671875,304.0603942871094,0.8766791820526123,0.3410597741603851,0.3208288848400116,292.07098388671875,297.1499938964844,293.1499938964844,0.343447595834732,-4811.17822265625,304.0719299316406,0.8923309445381165,0.3587417602539062,0.2495660632848739,291.9522705078125,297.1499938964844,293.1499938964844,0.3503560125827789,-6623.02392578125,304.0548095703125,0.8977669477462769,0.3657832741737366,0.3439194858074188,292.3136291503906,297.1499938964844,293.1499938964844,0.016682643443346,-4322.0078125,303.2343139648437,0.4447041749954223,0.050000000745058,0.2361787259578704,288.12261962890625,291.1499938964844,258.1196594238281,257.4818420410156,279.0682678222656,292.3110046386719,288.135498046875,1.0,0.4005677402019501,0.0,0.0,1.0,1.0,-2.080027341842652,2.5810650186031125e-06,2.0800249576568604,-0.8062461614608765,0.0,0.0,1.0,78.00739288330078,112.0,304.2344055175781,-19440.40234375,790.5066528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3448791503906,303.2856750488281,278.1499938964844,0.0,18000.0,313.1499938964844,22275.7109375,22320.0,0.0,0.0,0.4890145361423492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5180251598358154,1.5180442333221436,-1.903109114209656e-05,0.0,0.0004962875973433,0.0,0.0,388.9497985839844,0.0,0.0,0.0,0.8287693858146667,4.0,0.0,1.0
370500,292.1410827636719,297.1499938964844,293.1499938964844,0.2372064888477325,-4630.47119140625,304.085693359375,0.8091846108436584,0.2693604230880737,0.2415523827075958,292.02105712890625,297.1499938964844,293.1499938964844,0.3275856375694275,-6281.1943359375,304.0640869140625,0.8782984614372253,0.3485840260982513,0.3281112909317016,292.106689453125,297.1499938964844,293.1499938964844,0.3492760360240936,-4872.40087890625,304.07550048828125,0.892922043800354,0.3653957545757293,0.2543366849422455,291.9893798828125,297.1499938964844,293.1499938964844,0.3576874732971191,-6727.384765625,304.05877685546875,0.8992804884910583,0.373663455247879,0.3515371084213257,292.3428039550781,297.1499938964844,293.1499938964844,0.0168456528335809,-4324.0537109375,303.3218688964844,0.4409914016723633,0.050000000745058,0.2365657836198806,288.2265930175781,291.1499938964844,258.1232604980469,257.4839172363281,279.1010131835937,292.3403015136719,288.23858642578125,1.0,0.4076855182647705,0.0,0.0,1.0,1.0,-2.118070125579834,2.6717248147178907e-06,2.1180672645568848,-0.820160984992981,0.0,0.0,1.0,80.70440673828125,112.0,294.7767028808594,-19920.640625,834.0560913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7475280761719,303.6141967773437,278.1499938964844,0.0,18000.0,313.1499938964844,22297.43359375,23400.0,0.0,0.0,0.498186707496643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.518765211105347,1.5187842845916748,-1.904965029098093e-05,0.0,0.0005055961664766,0.0,0.0,389.5188903808594,0.0,0.0,0.0,0.8441390991210938,4.0,0.0,1.0
370560,292.17822265625,297.1499938964844,293.1499938964844,0.2415909320116043,-4694.56103515625,304.08941650390625,0.8104972839355469,0.2748464047908783,0.2466426789760589,292.0567626953125,297.1499938964844,293.1499938964844,0.3338306248188019,-6370.86962890625,304.068359375,0.8798890709877014,0.3558703064918518,0.3351612687110901,292.1412658691406,297.1499938964844,293.1499938964844,0.3544110655784607,-4925.56640625,304.0797424316406,0.8935348391532898,0.3718172013759613,0.258939117193222,292.0253601074219,297.1499938964844,293.1499938964844,0.36429163813591,-6820.2080078125,304.0633544921875,0.9007753133773804,0.3812974393367767,0.3589144647121429,292.3711242675781,297.1499938964844,293.1499938964844,0.0169789344072341,-4321.3037109375,303.4056396484375,0.4376147389411926,0.050000000745058,0.2369406074285507,288.3421630859375,291.1499938964844,258.1274719238281,257.4867858886719,279.13232421875,292.3687438964844,288.3551330566406,1.0,0.4145403504371643,0.0,0.0,1.0,1.0,-2.15481185913086,2.7608346044871723e-06,2.1548092365264893,-0.8336160182952881,0.0,0.0,1.0,83.3276138305664,115.0,307.6202697753906,-20463.455078125,877.51806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1170959472656,303.9525146484375,278.1499938964844,0.0,18000.0,313.1499938964844,23072.265625,23400.0,0.0,0.0,0.5069204568862915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5449281930923462,1.5449479818344116,-1.971162237168756e-05,0.0,0.0005144598544575,0.0,0.0,409.99798583984375,0.0,0.0,0.0,0.8438964486122131,4.0,0.0,1.0
