time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
370620,292.2140808105469,297.1499938964844,293.1499938964844,0.2459104210138321,-4757.75830078125,304.0925598144531,0.8117231130599976,0.2801125347614288,0.2515271306037903,292.0913391113281,297.1499938964844,293.1499938964844,0.3400495648384094,-6460.25048828125,304.0718994140625,0.8814398646354675,0.3629260063171386,0.3419849574565887,292.1747741699219,297.1499938964844,293.1499938964844,0.3595458567142486,-4978.931640625,304.0831604003906,0.8941540718078613,0.3780151903629303,0.2633788287639618,292.06024169921875,297.1499938964844,293.1499938964844,0.370877057313919,-6912.89111328125,304.067138671875,0.902238667011261,0.3886930644512176,0.3660579025745392,292.39862060546875,297.1499938964844,293.1499938964844,0.0171190556138753,-4321.05078125,303.4843139648437,0.4345323443412781,0.050000000745058,0.2373040616512298,288.44415283203125,291.1499938964844,258.1322326660156,257.4904479980469,279.1622619628906,292.3963623046875,288.455078125,1.0,0.4211454689502716,0.0019719891715794,0.0019719891715794,0.998028039932251,1.0,-2.190293788909912,3.545199888321804e-06,2.1902902126312256,-0.8466249704360962,0.0,0.0,1.0,85.88108825683594,115.0,291.0531311035156,-20913.69921875,920.8287353515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.46075439453125,304.23785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,23233.970703125,23400.0,0.0,0.0,0.5151987075805664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.55033278465271,1.5503525733947754,-1.984977461688686e-05,0.0,0.0005228611989878,0.0,0.0,414.3158874511719,0.0,0.0,0.0,0.8465941548347473,4.0,0.0,1.0
370680,292.2486877441406,297.1499938964844,293.1499938964844,0.2501388788223266,-4819.56884765625,304.0953063964844,0.812869668006897,0.2851726710796356,0.256219744682312,292.12481689453125,297.1499938964844,293.1499938964844,0.3462022840976715,-6548.59033203125,304.07489013671875,0.8829498291015625,0.3697652518749237,0.3485967218875885,292.2071838378906,297.1499938964844,293.1499938964844,0.3646369278430938,-5031.89990234375,304.0860595703125,0.8947757482528687,0.3840052783489227,0.2676678001880646,292.093994140625,297.1499938964844,293.1499938964844,0.3774001598358154,-7004.6337890625,304.0703125,0.9036743640899658,0.3958655595779419,0.3729827105998993,292.4252319335937,297.1499938964844,293.1499938964844,0.0172661170363426,-4322.7607421875,303.55877685546875,0.4317086040973663,0.050000000745058,0.2376569360494613,288.53448486328125,291.1499938964844,258.1375732421875,257.4949035644531,279.1909484863281,292.423095703125,288.5441589355469,1.0,0.4275192320346832,0.006175875198096,0.006175875198096,0.9938241243362428,1.0,-2.224600076675415,6.065024535928387e-06,2.224594116210937,-0.8592169284820557,0.0,0.0,1.0,88.36912536621094,118.0,269.21295166015625,-21335.802734375,963.9758911132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.78302001953125,304.5008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,23316.46875,23400.0,0.0,0.0,0.5230295062065125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5530827045440674,1.5531026124954224,-1.9920254999306053e-05,0.0,0.0005308084073476,0.0,0.0,416.5245361328125,0.0,0.0,0.0,0.8479663729667664,4.0,0.0,1.0
370740,292.28204345703125,297.1499938964844,293.1499938964844,0.2542599439620971,-4879.71875,304.0977478027344,0.81393963098526,0.2900368273258209,0.2607281804084778,292.1571350097656,297.1499938964844,293.1499938964844,0.3522633016109466,-6635.466796875,304.0775146484375,0.8844149112701416,0.3763969242572784,0.3550041317939758,292.23846435546875,297.1499938964844,293.1499938964844,0.3696567118167877,-5084.12890625,304.0885314941406,0.8953929543495178,0.3897979259490967,0.2718124389648437,292.1266784667969,297.1499938964844,293.1499938964844,0.3838331997394562,-7094.97900390625,304.0731201171875,0.9050961136817932,0.4028241634368896,0.3796970248222351,292.4507141113281,297.1499938964844,293.1499938964844,0.0174197684973478,-4326.0810546875,303.6301574707031,0.4291133284568786,0.050000000745058,0.2379998117685318,288.6156005859375,291.1499938964844,258.1434936523437,257.5001525878906,279.2182922363281,292.4486999511719,288.62420654296875,1.0,0.4336731135845184,0.0116582037881016,0.0116582037881016,0.9883418083190918,1.0,-2.2577767372131348,1.1918670679733625e-05,2.25776481628418,-0.8714061379432678,0.0,0.0,1.0,90.79471588134766,118.0,246.2269287109375,-21734.51953125,1006.9132080078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.08502197265625,304.7444152832031,278.1499938964844,0.0,18000.0,313.1499938964844,23357.794921875,23400.0,0.0,0.0,0.5304340124130249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5544583797454834,1.554478406906128,-1.995556158362888e-05,0.0,0.0005383230745792,0.0,0.0,417.6323852539063,0.0,0.0,0.0,0.8486527800559998,4.0,0.0,1.0
370800,292.3141784667969,297.1499938964844,293.1499938964844,0.2582823634147644,-4938.33642578125,304.0999450683594,0.8149409890174866,0.2947189509868622,0.2650669813156128,292.1884155273437,297.1499938964844,293.1499938964844,0.3582390546798706,-6720.958984375,304.079833984375,0.8858364224433899,0.3828348815441131,0.3612218201160431,292.2687072753906,297.1499938964844,293.1499938964844,0.3746116459369659,-5135.6669921875,304.0906982421875,0.8960047960281372,0.3954084813594818,0.2758246958255768,292.15826416015625,297.1499938964844,293.1499938964844,0.390182763338089,-7184.00244140625,304.0755310058594,0.9065026640892028,0.40958371758461,0.3862161338329315,292.4750061035156,297.1499938964844,293.1499938964844,0.017580384388566,-4330.8779296875,303.6991577148437,0.426719069480896,0.050000000745058,0.2383334636688232,288.6886901855469,291.1499938964844,258.1499938964844,257.5062255859375,279.244384765625,292.4731140136719,288.69635009765625,1.0,0.4396245777606964,0.0183362066745758,0.0183362066745758,0.9816637635231018,1.0,-2.2899091243743896,2.627318281156477e-05,2.2898826599121094,-0.8832178115844727,0.0,0.0,1.0,93.16231536865234,121.0,223.7415466308593,-22113.119140625,1049.6502685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.367919921875,304.9706115722656,278.1499938964844,0.0,18000.0,313.1499938964844,23378.9296875,24480.0,0.0,0.0,0.5374498963356018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.555161476135254,1.5551815032958984,-1.997361687244848e-05,0.0,0.0005454433267004,0.0,0.0,418.1993408203125,0.0,0.0,0.0,0.8640036582946777,4.0,0.0,1.0
370860,292.3451843261719,297.1499938964844,293.1499938964844,0.2618285119533539,-4989.28271484375,304.10260009765625,0.8158719539642334,0.299221783876419,0.2692414820194244,292.2186279296875,297.1499938964844,293.1499938964844,0.3636062741279602,-6796.7900390625,304.0828552246094,0.8872082829475403,0.3890823423862457,0.367255687713623,292.2978820800781,297.1499938964844,293.1499938964844,0.378957599401474,-5180.21533203125,304.0935974121094,0.8966032266616821,0.4008413255214691,0.2797098755836487,292.1888122558594,297.1499938964844,293.1499938964844,0.395881325006485,-7262.89892578125,304.0787353515625,0.9078837037086488,0.4161482453346252,0.3925468325614929,292.49810791015625,297.1499938964844,293.1499938964844,0.0177168771624565,-4331.58154296875,303.7666320800781,0.4245011210441589,0.050000000745058,0.2386586815118789,288.7733764648437,291.1499938964844,258.15728759765625,257.5134582519531,279.269287109375,292.496337890625,288.7818603515625,1.0,0.4453838467597961,0.0261744763702154,0.0261744763702154,0.9738255143165588,1.0,-2.321033477783203,6.365024455590174e-05,2.320969820022583,-0.8946508169174194,0.0,0.0,1.0,95.4759750366211,121.0,229.09361267089844,-22562.197265625,1092.1533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6189270019531,305.2087097167969,278.1499938964844,0.0,18000.0,313.1499938964844,24159.421875,24480.0,0.0,0.0,0.5442479252815247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5809075832366943,1.5809282064437866,-2.0640427464968525e-05,0.0,0.0005523425061255,0.0,0.0,439.31536865234375,0.0,0.0,0.0,0.8635200262069702,4.0,0.0,1.0
370920,292.3750305175781,297.1499938964844,293.1499938964844,0.2654729187488556,-5041.98779296875,304.1045837402344,0.8167228102684021,0.3035504519939422,0.2732554972171783,292.2478332519531,297.1499938964844,293.1499938964844,0.369155079126358,-6875.59521484375,304.0849609375,0.8885158896446228,0.3951451480388641,0.3731101453304291,292.3260498046875,297.1499938964844,293.1499938964844,0.3835183978080749,-5227.3896484375,304.0955505371094,0.8971718549728394,0.4061037898063659,0.2834720015525818,292.21832275390625,297.1499938964844,293.1499938964844,0.4017866253852844,-7345.1181640625,304.0809326171875,0.9092199206352234,0.4225248992443084,0.3986943364143371,292.5200500488281,297.1499938964844,293.1499938964844,0.0178764425218105,-4336.52392578125,303.8319702148437,0.422433078289032,0.050000000745058,0.2389770448207855,288.8418273925781,291.1499938964844,258.1656188964844,257.5220947265625,279.293212890625,292.5184020996094,288.8484802246094,1.0,0.4509616494178772,0.0351312346756458,0.0351312346756458,0.97112375497818,1.0,-2.3511786460876465,0.0001654540392337,2.35101318359375,-0.9056748151779176,0.0,0.0,1.0,97.74362182617188,124.0,206.4082946777344,-22913.005859375,1134.3958740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8483581542969,305.3965759277344,278.1499938964844,0.0,18000.0,313.1499938964844,24319.384765625,24480.0,0.0,0.0,0.5507835149765015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.586132526397705,1.5861533880233765,-2.0777088138856925e-05,0.0,0.0005589752108789,0.0,0.0,443.6857299804688,0.0,0.0,0.0,0.8661247491836548,4.0,0.0,1.0
370980,292.4038391113281,297.1499938964844,293.1499938964844,0.2691176235675812,-5094.77880859375,304.106201171875,0.8174970149993896,0.3077110946178436,0.2771143615245819,292.2760314941406,297.1499938964844,293.1499938964844,0.3747526109218597,-6955.1416015625,304.08660888671875,0.8897607326507568,0.4010308682918548,0.3787920176982879,292.35321044921875,297.1499938964844,293.1499938964844,0.3881555497646332,-5275.4833984375,304.0970153808594,0.8977112770080566,0.4112052917480469,0.2871174812316894,292.2468566894531,297.1499938964844,293.1499938964844,0.4077561497688293,-7428.3017578125,304.0826416015625,0.910510241985321,0.4287226498126983,0.4046669900417328,292.5408630371094,297.1499938964844,293.1499938964844,0.0180513523519039,-4344.07373046875,303.8955993652344,0.4204991459846496,0.050000000745058,0.2392888963222503,288.8988342285156,291.1499938964844,258.1748962402344,257.5321350097656,279.316162109375,292.539306640625,288.90447998046875,1.0,0.4563667774200439,0.0451747998595237,0.0451747998595237,0.9706238508224488,1.0,-2.380385160446167,0.0004506755794864,2.379934310913086,-0.9161848425865172,0.0,0.0,1.0,99.96715545654295,124.0,181.79335021972656,-23237.861328125,1176.35205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0617980957031,305.5668334960937,278.1499938964844,0.0,18000.0,313.1499938964844,24399.376953125,24480.0,0.0,0.0,0.5570325255393982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.588739037513733,1.5887598991394043,-2.084543120872695e-05,0.0,0.0005653171683661,0.0,0.0,445.8766784667969,0.0,0.0,0.0,0.8674238324165344,4.0,0.0,1.0
371040,292.4316101074219,297.1499938964844,293.1499938964844,0.2727204263210296,-5146.95068359375,304.10760498046875,0.8181952238082886,0.311709463596344,0.2808257341384887,292.30328369140625,297.1499938964844,293.1499938964844,0.3803403079509735,-7034.46923828125,304.08795166015625,0.8909409046173096,0.4067463874816894,0.3843105733394623,292.37939453125,297.1499938964844,293.1499938964844,0.3928069472312927,-5323.74853515625,304.0981750488281,0.8982178568840027,0.4161523878574371,0.2906535267829895,292.2744140625,297.1499938964844,293.1499938964844,0.4137268364429474,-7511.4306640625,304.0840148925781,0.911749541759491,0.4347491264343261,0.4104750156402588,292.5606384277344,297.1499938964844,293.1499938964844,0.0182373076677322,-4353.3955078125,303.95770263671875,0.4186819493770599,0.050000000745058,0.2395951449871063,288.9479064941406,291.1499938964844,258.1850891113281,257.54351806640625,279.3382568359375,292.5591735839844,288.9527587890625,1.0,0.4616114199161529,0.0562471784651279,0.0562471784651279,0.9701239466667176,1.0,-2.408705711364746,0.0012513019610196,2.407454490661621,-0.9258676767349244,0.0,0.0,1.0,102.1517562866211,127.0,158.81466674804688,-23543.48828125,1218.030029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.26171875,305.7236633300781,278.1499938964844,0.0,18000.0,313.1499938964844,24439.609375,24480.0,0.0,0.0,0.5630078315734863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5900483131408691,1.5900691747665403,-2.0879802832496352e-05,0.0,0.0005713814171031,0.0,0.0,446.97991943359375,0.0,0.0,0.0,0.8680763840675354,4.0,0.0,1.0
371100,292.4584045410156,297.1499938964844,293.1499938964844,0.2762592136859894,-5198.14306640625,304.10888671875,0.8188082575798035,0.3155443370342254,0.2843886315822601,292.32965087890625,297.1499938964844,293.1499938964844,0.3858897387981415,-7113.11669921875,304.0891418457031,0.8920449018478394,0.4122909307479858,0.3896654844284057,292.4046936035156,297.1499938964844,293.1499938964844,0.3974424600601196,-5371.82177734375,304.09918212890625,0.8986782431602478,0.4209447801113128,0.2940800487995147,292.3010559082031,297.1499938964844,293.1499938964844,0.4196687340736389,-7594.02197265625,304.085205078125,0.9129225611686708,0.4406041502952575,0.4161186516284942,292.57940673828125,297.1499938964844,293.1499938964844,0.0184323657304048,-4364.1064453125,304.0184936523437,0.4169647395610809,0.050000000745058,0.2398969233036041,288.9905090332031,291.1499938964844,258.1962280273437,257.5561828613281,279.3594970703125,292.5780334472656,288.9947204589844,1.0,0.4667000472545624,0.0683297887444496,0.0683297887444496,0.9696241021156312,1.0,-2.436140775680542,0.0034502353519201,2.432690620422364,-0.9338411688804626,0.0,0.0,1.0,104.30303955078124,127.0,138.58799743652344,-23832.9140625,1259.377685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4491577148437,305.8690490722656,278.1499938964844,0.0,18000.0,313.1499938964844,24459.791015625,25560.0,0.0,0.0,0.5687174797058105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5907046794891355,1.590725660324097,-2.089704321406316e-05,0.0,0.000577175989747,0.0,0.0,447.53369140625,0.0,0.0,0.0,0.8834035396575928,4.0,0.0,1.0
371160,292.4843139648437,297.1499938964844,293.1499938964844,0.2792879641056061,-5241.22265625,304.1108703613281,0.8193295001983643,0.3192165791988373,0.287806898355484,292.355224609375,297.1499938964844,293.1499938964844,0.3907811939716339,-7181.443359375,304.0913391113281,0.8930627703666687,0.4176653921604156,0.3948612213134765,292.4291687011719,297.1499938964844,293.1499938964844,0.4014252126216888,-5412.43359375,304.1011962890625,0.8990806341171265,0.4255823493003845,0.2974000871181488,292.3268737792969,297.1499938964844,293.1499938964844,0.4249105751514435,-7665.83203125,304.08746337890625,0.9140156507492064,0.4462886154651642,0.4216027855873108,292.5972595214844,297.1499938964844,293.1499938964844,0.0185981802642345,-4369.99951171875,304.07818603515625,0.4153310656547546,0.050000000745058,0.2401956766843795,289.0478210449219,291.1499938964844,258.2082214355469,257.5700988769531,279.37994384765625,292.595947265625,289.0529479980469,1.0,0.4716405570507049,0.0813648626208305,0.0813648626208305,0.9691423177719116,1.0,-2.462716817855835,0.0091539304703474,2.4535629749298096,-0.9380126595497132,0.0,0.0,1.0,106.42914581298828,130.0,148.29904174804688,-24202.17578125,1300.379638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6109313964844,306.0321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,25245.896484375,25560.0,0.0,0.0,0.574335515499115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6160640716552734,1.616085648536682,-2.156864684366156e-05,0.0,0.0005828775465488,0.0,0.0,469.2809753417969,0.0,0.0,0.0,0.8826959729194641,4.0,0.0,1.0
371220,292.5093688964844,297.1499938964844,293.1499938964844,0.2824651002883911,-5286.8203125,304.1121826171875,0.8197429180145264,0.3227258026599884,0.2910766303539276,292.3799743652344,297.1499938964844,293.1499938964844,0.3959262073040008,-7253.78662109375,304.0926208496094,0.8939750790596008,0.4228692650794983,0.399893194437027,292.45281982421875,297.1499938964844,293.1499938964844,0.4056909382343292,-5456.3681640625,304.102294921875,0.8994038701057434,0.4300656616687774,0.3006100952625274,292.35186767578125,297.1499938964844,293.1499938964844,0.4304395914077759,-7742.0947265625,304.0887756347656,0.9150047302246094,0.4518027603626251,0.4269228875637054,292.6142272949219,297.1499938964844,293.1499938964844,0.0187919121235609,-4380.3134765625,304.1364440917969,0.4137644469738006,0.050000000745058,0.2404931783676147,289.08941650390625,291.1499938964844,258.2210388183594,257.5852355957031,279.3995056152344,292.6130065917969,289.0931701660156,1.0,0.4764332771301269,0.0953157693147659,0.0953157693147659,0.968660533428192,1.0,-2.488411426544189,0.0226210597902536,2.465790271759033,-0.93412446975708,0.0,0.0,1.0,108.53980255126952,130.0,129.72494506835938,-24472.34375,1340.9566650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.75830078125,306.15087890625,278.1499938964844,0.0,18000.0,313.1499938964844,25403.904296875,25560.0,0.0,0.0,0.5797891616821289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6211135387420654,1.6211352348327637,-2.1703641323256303e-05,0.0,0.0005884123384021,0.0,0.0,473.6936340332031,0.0,0.0,0.0,0.8852100968360901,4.0,0.0,1.0
371280,292.53369140625,297.1499938964844,293.1499938964844,0.2856517732143402,-5332.67236328125,304.11328125,0.8218251466751099,0.3260613679885864,0.2941556572914123,292.404052734375,297.1499938964844,293.1499938964844,0.4011530876159668,-7327.36279296875,304.09356689453125,0.8969209790229797,0.4278917610645294,0.4047176241874695,292.4757995605469,297.1499938964844,293.1499938964844,0.4100641012191772,-5501.53662109375,304.1029968261719,0.9017993807792664,0.4343855381011963,0.303678810596466,292.3761901855469,297.1499938964844,293.1499938964844,0.4360755681991577,-7819.927734375,304.08966064453125,0.9183348417282104,0.4571372866630554,0.4320364594459533,292.6307067871094,297.1499938964844,293.1499938964844,0.0196051243692636,-4470.154296875,304.1470031738281,0.4175799190998077,0.0528095476329326,0.2460343837738037,289.1195678710937,291.1499938964844,258.23468017578125,257.6015014648437,279.4162902832031,292.6294860839844,289.12176513671875,1.0,0.4814068675041199,0.1098965853452682,0.1098965853452682,0.9681788086891174,1.0,-2.5208308696746826,0.0499485544860363,2.4708824157714844,-0.9191532135009766,0.0,0.0,1.0,109.5983428955078,133.0,103.41471099853516,-24763.982421875,1386.2799072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8949890136719,306.25048828125,278.1499938964844,0.0,18000.0,313.1499938964844,25482.595703125,25560.0,0.0,0.0,0.5850666761398315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6236222982406616,1.6236441135406494,-2.177086935262196e-05,0.0,0.000593768316321,0.0,0.0,475.8962707519531,0.0,0.0,0.0,0.8864590525627136,4.0,0.0,1.0
371340,292.5573425292969,297.1499938964844,293.1499938964844,0.2890509068965912,-5381.994140625,304.11376953125,0.8258345127105713,0.3292231857776642,0.2970181703567505,292.4275817871094,297.1499938964844,293.1499938964844,0.4067530333995819,-7406.61572265625,304.0936279296875,0.9022417664527892,0.4327235519886017,0.409302294254303,292.4981689453125,297.1499938964844,293.1499938964844,0.4148411750793457,-5551.2587890625,304.10284423828125,0.9066966772079468,0.4385316967964172,0.3065831065177917,292.39990234375,297.1499938964844,293.1499938964844,0.4421379268169403,-7904.10205078125,304.089599609375,0.9244654774665833,0.4622831642627716,0.4369120895862579,292.6487121582031,297.1499938964844,293.1499938964844,0.0219244435429573,-4716.3974609375,304.1433410644531,0.4298784136772156,0.0558513663709163,0.2598173022270202,289.12811279296875,291.1499938964844,258.2491149902344,257.618896484375,279.43798828125,292.6473999023437,289.12847900390625,1.0,0.4869703948497772,0.1259132027626037,0.1259132027626037,0.967697024345398,1.0,-2.564366579055786,0.098887138068676,2.4654793739318848,-0.8865572810173035,0.0,0.0,1.0,109.52164459228516,133.0,62.38278198242188,-25090.830078125,1442.109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0101013183594,306.3203125,278.1499938964844,0.0,18000.0,313.1499938964844,25521.578125,25560.0,0.0,0.0,0.5903060436248779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.624863862991333,1.6248856782913208,-2.180417504860088e-05,0.0,0.0005990855861455,0.0,0.0,476.98876953125,0.0,0.0,0.0,0.8870770931243896,4.0,0.0,1.0
371400,292.5802917480469,297.1499938964844,293.1499938964844,0.2925628125667572,-5433.04931640625,304.11395263671875,0.8285602331161499,0.3322280943393707,0.2997674345970154,292.450439453125,297.1499938964844,293.1499938964844,0.4125460088253021,-7488.58935546875,304.0933532714844,0.9061012864112854,0.4373812973499298,0.4137512445449829,292.5199279785156,297.1499938964844,293.1499938964844,0.419828861951828,-5603.216796875,304.10235595703125,0.9101887345314026,0.4425133764743805,0.3093964457511902,292.4229736328125,297.1499938964844,293.1499938964844,0.4484240412712097,-7991.36181640625,304.0891418457031,0.9288667440414428,0.4672566652297973,0.4416537880897522,292.66815185546875,297.1499938964844,293.1499938964844,0.0243331864476203,-4947.728515625,304.1401062011719,0.4408194720745086,0.0583849139511585,0.2722393572330475,289.125244140625,291.1499938964844,258.2642822265625,257.6373596191406,279.4605712890625,292.6667785644531,289.125,1.0,0.4926585257053375,0.1431362777948379,0.1431362777948379,0.9672152400016784,1.0,-2.605153560638428,0.165291428565979,2.439862012863159,-0.8354594707489014,0.0,0.0,1.0,110.16828918457033,136.0,28.881681442260746,-25381.14453125,1498.9639892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.10516357421875,306.3739624023437,278.1499938964844,0.0,18000.0,313.1499938964844,25540.916015625,26640.0,0.0,0.0,0.5955376625061035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.625479221343994,1.625501036643982,-2.182069511036389e-05,0.0,0.0006043949979357,0.0,0.0,477.5309753417969,0.0,0.0,0.0,0.9023834466934204,4.0,0.0,1.0
371460,292.6026306152344,297.1499938964844,293.1499938964844,0.2955591380596161,-5475.92333984375,304.1150817871094,0.830105721950531,0.3350530862808227,0.302390307188034,292.4728698730469,297.1499938964844,293.1499938964844,0.4176613986492157,-7559.92822265625,304.0943603515625,0.9086044430732728,0.4418422281742096,0.4180517196655273,292.541259765625,297.1499938964844,293.1499938964844,0.424137145280838,-5647.37109375,304.10321044921875,0.912228226661682,0.446305900812149,0.3121059238910675,292.4455261230469,297.1499938964844,293.1499938964844,0.4539926648139953,-8067.5322265625,304.090087890625,0.9316325187683104,0.4720346331596374,0.4462485015392303,292.6882019042969,297.1499938964844,293.1499938964844,0.0262832436710596,-5130.14453125,304.13836669921875,0.4495490789413452,0.0605537965893745,0.2828650772571563,289.1387023925781,291.1499938964844,258.2801513671875,257.6568603515625,279.483154296875,292.68682861328125,289.1394348144531,1.0,0.4983239471912384,0.1614879667758941,0.1614879667758941,0.9676249623298644,1.0,-2.642451524734497,0.2279966175556183,2.414454698562622,-0.7867562174797058,0.0,0.0,1.0,111.43114471435548,136.0,33.20909881591797,-25737.38671875,1555.3433837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.17218017578125,306.445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,26332.171875,26640.0,0.0,0.0,0.6008861064910889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6504658460617063,1.650488257408142,-2.2496698875329457e-05,0.0,0.0006098230369389,0.0,0.0,499.8929443359375,0.0,0.0,0.0,0.901460587978363,4.0,0.0,1.0
371520,292.6244812011719,297.1499938964844,293.1499938964844,0.2987280488014221,-5521.5888671875,304.1156616210937,0.8308141827583313,0.3377002775669098,0.3048685789108276,292.4948425292969,297.1499938964844,293.1499938964844,0.4230624437332153,-7635.5751953125,304.0946350097656,0.910081386566162,0.4461060464382171,0.4221827983856201,292.5621643066406,297.1499938964844,293.1499938964844,0.4287455081939697,-5694.892578125,304.10333251953125,0.9132064580917358,0.4499134123325348,0.3146969676017761,292.4676208496094,297.1499938964844,293.1499938964844,0.4598869681358337,-8148.50146484375,304.0902709960937,0.9332459568977356,0.4766179621219635,0.4506753981113434,292.7082824707031,297.1499938964844,293.1499938964844,0.0281828660517931,-5299.07470703125,304.13702392578125,0.4564864635467529,0.0624585710465908,0.2921720743179321,289.1376342773437,291.1499938964844,258.29669189453125,257.6773376464844,279.50592041015625,292.7069396972656,289.137451171875,1.0,0.5038985013961792,0.1809916943311691,0.1809916943311691,0.9680346846580504,1.0,-2.676866054534912,0.2702789008617401,2.4065871238708496,-0.7573714256286621,0.0,0.0,1.0,113.09165954589844,139.0,14.356599807739258,-25978.23828125,1610.984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2281494140625,306.477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,26488.1953125,26640.0,0.0,0.0,0.606225311756134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.655348300933838,1.6553709506988523,-2.26299962378107e-05,0.0,0.000615241646301,0.0,0.0,504.3424987792969,0.0,0.0,0.0,0.903889298439026,4.0,0.0,1.0
371580,292.6457214355469,297.1499938964844,293.1499938964844,0.3018510043621063,-5566.53857421875,304.1162414550781,0.8309293389320374,0.3401827216148376,0.3072051703929901,292.5163269042969,297.1499938964844,293.1499938964844,0.4284449219703674,-7710.76171875,304.0949401855469,0.9108089804649352,0.4501849710941314,0.4261463582515716,292.5825500488281,297.1499938964844,293.1499938964844,0.4333500266075134,-5742.275390625,304.1034545898437,0.9134316444396972,0.4533534049987793,0.3171747624874115,292.4892272949219,297.1499938964844,293.1499938964844,0.4657808542251587,-8229.240234375,304.0904235839844,0.9340516924858092,0.4810208678245544,0.4549382030963897,292.72808837890625,297.1499938964844,293.1499938964844,0.0299534257501363,-5452.14501953125,304.1361694335937,0.4620353579521179,0.0641635507345199,0.3004962205886841,289.1312866210937,291.1499938964844,258.3138732910156,257.6987609863281,279.5281066894531,292.7267761230469,289.1308288574219,1.0,0.5093320608139038,0.2015687972307205,0.2015687972307205,0.9684444069862366,1.0,-2.708923578262329,0.3162385523319244,2.3926851749420166,-0.7234482765197754,0.0,0.0,1.0,115.0213394165039,139.0,-0.9234171509742736,-26192.5703125,1665.6927490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.28173828125,306.5059509277344,278.1499938964844,0.0,18000.0,313.1499938964844,26565.236328125,26640.0,0.0,0.0,0.611478865146637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.657753825187683,1.6577764749526978,-2.2695816369378008e-05,0.0,0.0006205732934176,0.0,0.0,506.54443359375,0.0,0.0,0.0,0.9050849080085754,4.0,0.0,1.0
371640,292.6663818359375,297.1499938964844,293.1499938964844,0.3048655688762665,-5609.79833984375,304.11688232421875,0.8306503295898438,0.3425131738185882,0.30940842628479,292.53729248046875,297.1499938964844,293.1499938964844,0.4337177872657776,-7784.11376953125,304.0953674316406,0.9110329747200012,0.4540914595127105,0.4299506545066833,292.6024169921875,297.1499938964844,293.1499938964844,0.4378622770309448,-5788.5341796875,304.10369873046875,0.9131656885147096,0.4566410779953003,0.319547951221466,292.5102844238281,297.1499938964844,293.1499938964844,0.4715766906738281,-8308.302734375,304.0906982421875,0.9343280792236328,0.4852567613124847,0.4590464234352112,292.7474060058594,297.1499938964844,293.1499938964844,0.0316115990281105,-5592.4443359375,304.1356811523437,0.4663805365562439,0.0657140761613845,0.3080679774284363,289.12310791015625,291.1499938964844,258.3316955566406,257.7210693359375,279.5496826171875,292.74615478515625,289.12255859375,1.0,0.5145998597145081,0.223173588514328,0.223173588514328,0.9688540697097778,1.0,-2.7390224933624268,0.3686290085315704,2.3703935146331787,-0.6823785305023193,0.0,0.0,1.0,117.11404418945312,142.0,-11.068819046020508,-26391.099609375,1719.371337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3363647460937,306.53466796875,278.1499938964844,0.0,18000.0,313.1499938964844,26603.416015625,26640.0,0.0,0.0,0.6166149377822876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.658944606781006,1.65896737575531,-2.2728434487362392e-05,0.0,0.0006257857894524,0.0,0.0,507.6368713378906,0.0,0.0,0.0,0.905677080154419,4.0,0.0,1.0
371700,292.6864318847656,297.1499938964844,293.1499938964844,0.3077370226383209,-5650.84375,304.11767578125,0.830104410648346,0.3446998298168182,0.3114832937717438,292.5577697753906,297.1499938964844,293.1499938964844,0.4388295114040375,-7854.8837890625,304.09600830078125,0.9109159111976624,0.4578338265419006,0.4336006641387939,292.6217041015625,297.1499938964844,293.1499938964844,0.4422330856323242,-5833.1396484375,304.10418701171875,0.9125789403915404,0.4597867727279663,0.3218219578266144,292.53076171875,297.1499938964844,293.1499938964844,0.4772195518016815,-8384.9033203125,304.0912475585937,0.9342518448829652,0.4893347918987274,0.4630059003829956,292.7661437988281,297.1499938964844,293.1499938964844,0.0331668183207511,-5721.90576171875,304.1354675292969,0.4696153700351715,0.0671381279826164,0.3150290250778198,289.11480712890625,291.1499938964844,258.3500671386719,257.7442321777344,279.5706787109375,292.7649230957031,289.11431884765625,1.0,0.5196871161460876,0.2457877248525619,0.2457877248525619,0.969263792037964,1.0,-2.7674076557159424,0.4274765253067016,2.339931011199951,-0.6342235803604126,0.0,0.0,1.0,119.30104064941406,142.0,-16.409074783325195,-26579.3203125,1771.9173583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3934631347656,306.5660095214844,278.1499938964844,0.0,18000.0,313.1499938964844,26622.095703125,27720.0,0.0,0.0,0.6216139197349548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6595269441604614,1.6595497131347656,-2.27443924813997e-05,0.0,0.00063085911097,0.0,0.0,508.1716003417969,0.0,0.0,0.0,0.920966625213623,4.0,0.0,1.0
371760,292.7059326171875,297.1499938964844,293.1499938964844,0.3099425435066223,-5681.5625,304.1195678710937,0.8293771743774414,0.3467466533184051,0.3134353756904602,292.5777282714844,297.1499938964844,293.1499938964844,0.443038672208786,-7911.93408203125,304.0981750488281,0.9105691313743592,0.4614157080650329,0.4371024370193481,292.6404724121094,297.1499938964844,293.1499938964844,0.4457188248634338,-5867.85400390625,304.1061706542969,0.9117864966392516,0.4627943634986877,0.324002057313919,292.5507202148437,297.1499938964844,293.1499938964844,0.4819068312644958,-8447.2109375,304.0934143066406,0.9339413046836852,0.4932585060596466,0.4668231308460235,292.7841796875,297.1499938964844,293.1499938964844,0.0345442444086074,-5833.6767578125,304.1355895996094,0.4721223711967468,0.0684560313820838,0.3214841187000274,289.1285705566406,291.1499938964844,258.3690185546875,257.7681884765625,279.5911560058594,292.78302001953125,289.1292724609375,1.0,0.5245891213417053,0.2693814635276794,0.2693814635276794,0.9706366658210754,1.0,-2.794271945953369,0.4924419224262237,2.301830053329468,-0.5793905854225159,0.0,0.0,1.0,121.53668212890624,145.0,9.193328857421877,-26861.345703125,1823.2794189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4379577636719,306.6261901855469,278.1499938964844,0.0,18000.0,313.1499938964844,27418.171875,27720.0,0.0,0.0,0.6266358494758606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6841565370559692,1.6841799020767212,-2.3424516257364303e-05,0.0,0.0006359557155519,0.0,0.0,531.1350708007812,0.0,0.0,0.0,0.9198378920555116,4.0,0.0,1.0
371820,292.7248229980469,297.1499938964844,293.1499938964844,0.3122960031032562,-5714.748046875,304.1208190917969,0.8285171389579773,0.3486610054969787,0.3152655363082886,292.59716796875,297.1499938964844,293.1499938964844,0.4474858343601227,-7972.69970703125,304.0995178222656,0.9100569486618042,0.4648447036743164,0.4404562711715698,292.6586608886719,297.1499938964844,293.1499938964844,0.4494689702987671,-5905.619140625,304.1073303222656,0.9108546376228333,0.4656735360622406,0.3260890543460846,292.57012939453125,297.1499938964844,293.1499938964844,0.4868717491626739,-8513.7373046875,304.0946655273437,0.9334633350372314,0.4970366358757019,0.4704985618591308,292.8015441894531,297.1499938964844,293.1499938964844,0.0358840636909008,-5942.44189453125,304.1357727050781,0.4741187393665313,0.0696809887886047,0.3274999856948852,289.13006591796875,291.1499938964844,258.3884582519531,257.7928771972656,279.611083984375,292.8004455566406,289.13018798828125,1.0,0.5293026566505432,0.2939376831054687,0.2939376831054687,0.972009539604187,1.0,-2.819719314575196,0.5629875659942627,2.2567317485809326,-0.5184542536735535,0.0,0.0,1.0,123.79302215576172,145.0,5.470160007476807,-27042.841796875,1873.372802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.482177734375,306.655517578125,278.1499938964844,0.0,18000.0,313.1499938964844,27572.408203125,27720.0,0.0,0.0,0.631573498249054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6888868808746338,1.6889103651046753,-2.3556285668746568e-05,0.0,0.00064096681308,0.0,0.0,535.6231079101562,0.0,0.0,0.0,0.9221875071525574,4.0,0.0,1.0
371880,292.7431030273437,297.1499938964844,293.1499938964844,0.3145734965801239,-5746.8427734375,304.1219787597656,0.8275741934776306,0.3504537343978882,0.3169843554496765,292.6160888671875,297.1499938964844,293.1499938964844,0.4518565237522125,-8032.314453125,304.1007385253906,0.9094452261924744,0.4681339561939239,0.44367516040802,292.6763000488281,297.1499938964844,293.1499938964844,0.4531691968441009,-5942.84521484375,304.1083679199219,0.9098512530326844,0.4684388041496277,0.3280939161777496,292.5889587402344,297.1499938964844,293.1499938964844,0.4917759299278259,-8579.333984375,304.0957946777344,0.9328871369361876,0.5006839632987976,0.4740467667579651,292.8182067871094,297.1499938964844,293.1499938964844,0.0371552221477031,-6045.22021484375,304.13604736328125,0.475748062133789,0.0708239153027534,0.3331293165683746,289.1288452148437,291.1499938964844,258.40838623046875,257.8183288574219,279.6305236816406,292.817138671875,289.1288757324219,1.0,0.5338337421417236,0.3194240927696228,0.3194240927696228,0.9733824729919434,1.0,-2.843902349472046,0.6382464170455933,2.205656051635742,-0.4523371756076813,0.0,0.0,1.0,126.04546356201172,148.0,1.2833820581436155,-27210.31640625,1922.218994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.53106689453125,306.6860046386719,278.1499938964844,0.0,18000.0,313.1499938964844,27648.060546875,27720.0,0.0,0.0,0.6363722085952759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.691202163696289,1.69122576713562,-2.362091800023336e-05,0.0,0.0006458368734456,0.0,0.0,537.8290405273438,0.0,0.0,0.0,0.923337697982788,4.0,0.0,1.0
371940,292.7608337402344,297.1499938964844,293.1499938964844,0.3167220950126648,-5777.03125,304.1231689453125,0.8265700936317444,0.352127194404602,0.3185950517654419,292.63446044921875,297.1499938964844,293.1499938964844,0.4560757875442505,-8089.66259765625,304.1020202636719,0.9087640643119812,0.4712864458560943,0.4467634856700897,292.6933288574219,297.1499938964844,293.1499938964844,0.4567457437515259,-5978.71875,304.10943603515625,0.9088070392608644,0.4710937738418579,0.3300206065177917,292.60723876953125,297.1499938964844,293.1499938964844,0.496539443731308,-8642.8291015625,304.09698486328125,0.9322441220283508,0.5042043328285217,0.4774732887744903,292.83416748046875,297.1499938964844,293.1499938964844,0.0383521690964698,-6141.6552734375,304.13641357421875,0.4770918786525726,0.0718914270401001,0.3384040892124176,289.1274719238281,291.1499938964844,258.42877197265625,257.84442138671875,279.6495056152344,292.8331604003906,289.1275634765625,1.0,0.5381859540939331,0.3458292782306671,0.3458292782306671,0.9747553467750548,1.0,-2.866895198822021,0.7171501517295837,2.149744987487793,-0.3821345567703247,0.0,0.0,1.0,128.28167724609375,148.0,-0.8307894468307495,-27370.630859375,1969.7874755859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5854797363281,306.7203369140625,278.1499938964844,0.0,18000.0,313.1499938964844,27684.8203125,27720.0,0.0,0.0,0.6410117745399475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6923260688781738,1.6923497915267944,-2.3652324671274982e-05,0.0,0.0006505454657599,0.0,0.0,538.9020385742188,0.0,0.0,0.0,0.9238960146903992,4.0,0.0,1.0
372000,292.7779846191406,297.1499938964844,293.1499938964844,0.3187196850776672,-5804.98193359375,304.1244201660156,0.8255172967910767,0.3536852300167084,0.3201017081737518,292.65234375,297.1499938964844,293.1499938964844,0.4601108729839325,-8144.275390625,304.1034240722656,0.9080312252044678,0.4743067324161529,0.4497264325618744,292.70977783203125,297.1499938964844,293.1499938964844,0.4601664543151855,-6012.89599609375,304.110595703125,0.9077396392822266,0.4736431241035461,0.3318730294704437,292.6249389648437,297.1499938964844,293.1499938964844,0.5011271834373474,-8703.7294921875,304.0982971191406,0.9315520524978638,0.5076028108596802,0.4807838499546051,292.84942626953125,297.1499938964844,293.1499938964844,0.03947539255023,-6231.89892578125,304.1368408203125,0.4782079458236694,0.0728900209069252,0.3433577418327331,289.1270751953125,291.1499938964844,258.4495849609375,257.8711242675781,279.6679992675781,292.8485107421875,289.12725830078125,1.0,0.5423678159713745,0.3731197714805603,0.3731197714805603,0.9761282205581664,1.0,-2.8887763023376465,0.7983683347702026,2.0904080867767334,-0.3092060387134552,0.0,0.0,1.0,130.4958038330078,151.0,-0.6498916149139404,-27526.849609375,2016.0968017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.64501953125,306.75909423828125,278.1499938964844,0.0,18000.0,313.1499938964844,27702.986328125,28800.0,0.0,0.0,0.6454865336418152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6928812265396118,1.6929049491882324,-2.366784428886604e-05,0.0,0.0006550867692567,0.0,0.0,539.4324951171875,0.0,0.0,0.0,0.9391717910766602,4.0,0.0,1.0
372060,292.7946472167969,297.1499938964844,293.1499938964844,0.320033848285675,-5822.49560546875,304.1266784667969,0.824415922164917,0.3551249206066131,0.3215040564537048,292.66973876953125,297.1499938964844,293.1499938964844,0.4632006287574768,-8184.8349609375,304.10626220703125,0.907248854637146,0.4771908819675445,0.452563613653183,292.72576904296875,297.1499938964844,293.1499938964844,0.4626721441745758,-6037.03564453125,304.1131896972656,0.906650960445404,0.4760827720165252,0.3336510956287384,292.64215087890625,297.1499938964844,293.1499938964844,0.5047147274017334,-8750.005859375,304.1011657714844,0.9308120012283324,0.510875403881073,0.4839785099029541,292.86407470703125,297.1499938964844,293.1499938964844,0.0404314883053302,-6307.052734375,304.13751220703125,0.4791280031204223,0.0738230571150779,0.3480079472064972,289.1492004394531,291.1499938964844,258.47076416015625,257.8984375,279.6860656738281,292.8631896972656,289.1504821777344,1.0,0.5463838577270508,0.4012804925441742,0.4012804925441742,0.9784581661224364,1.0,-2.9095711708068848,0.8803746104240417,2.0291965007781982,-0.2350876033306121,0.0,0.0,1.0,132.68704223632812,151.0,28.074913024902344,-27781.875,2061.111572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6930847167969,306.826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,28503.755859375,28800.0,0.0,0.0,0.6499661207199097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7171738147735596,1.717198133468628,-2.435197529848665e-05,0.0,0.000659632962197,0.0,0.0,562.9898071289062,0.0,0.0,0.0,0.9378485083580016,4.0,0.0,1.0
372120,292.8108215332031,297.1499938964844,293.1499938964844,0.3215249478816986,-5842.962890625,304.1282043457031,0.8232628107070923,0.3564508855342865,0.3228015005588531,292.68670654296875,297.1499938964844,293.1499938964844,0.466563880443573,-8229.73828125,304.10809326171875,0.9064150452613832,0.4799435138702392,0.4552733898162842,292.7412414550781,297.1499938964844,293.1499938964844,0.4654819071292877,-6064.71630859375,304.1147766113281,0.9055390357971193,0.4784188270568847,0.3353537023067474,292.6588439941406,297.1499938964844,293.1499938964844,0.5086212158203125,-8801.2099609375,304.1029357910156,0.9300202131271362,0.5140278339385986,0.4870555996894836,292.8780822753906,297.1499938964844,293.1499938964844,0.0413782894611358,-6382.4140625,304.1380615234375,0.479875236749649,0.0746935978531837,0.3523714244365692,289.1587219238281,291.1499938964844,258.4923095703125,257.9262390136719,279.7037658691406,292.8772277832031,289.1595153808594,1.0,0.5502390265464783,0.4302978813648224,0.4302978813648224,0.9807881116867064,1.0,-2.92929744720459,0.9616016149520874,1.9676958322525024,-0.1613472253084182,0.0,0.0,1.0,134.85679626464844,154.0,26.112457275390625,-27937.328125,2104.79931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7415771484375,306.8637084960937,278.1499938964844,0.0,18000.0,313.1499938964844,28656.154296875,28800.0,0.0,0.0,0.6543471813201904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7217581272125244,1.721782684326172,-2.448217674100306e-05,0.0,0.0006640791543759,0.0,0.0,567.510986328125,0.0,0.0,0.0,0.9401237964630128,4.0,0.0,1.0
372180,292.8265075683594,297.1499938964844,293.1499938964844,0.322944313287735,-5862.466796875,304.12957763671875,0.8220711946487427,0.357669472694397,0.3240004181861877,292.70318603515625,297.1499938964844,293.1499938964844,0.4698493182659149,-8273.603515625,304.1097412109375,0.9055485129356384,0.4825727045536041,0.4578638076782226,292.75616455078125,297.1499938964844,293.1499938964844,0.4682469367980957,-6091.990234375,304.1161499023437,0.9044235944747924,0.4806611537933349,0.3369883596897125,292.6750183105469,297.1499938964844,293.1499938964844,0.5124689936637878,-8851.6513671875,304.1044921875,0.92919659614563,0.5170702934265137,0.490025132894516,292.8914794921875,297.1499938964844,293.1499938964844,0.0422713495790958,-6453.6640625,304.1386108398437,0.4804728031158447,0.0755044668912887,0.3564582467079162,289.165771484375,291.1499938964844,258.51416015625,257.9545593261719,279.7211608886719,292.89068603515625,289.1664733886719,1.0,0.5539398193359375,0.4601659774780273,0.4601659774780273,0.9831180572509766,1.0,-2.9480180740356445,1.040405035018921,1.907612919807434,-0.0896492227911949,0.0,0.0,1.0,136.9991912841797,154.0,23.035892486572266,-28080.6640625,2147.173095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.79498291015625,306.9022827148437,278.1499938964844,0.0,18000.0,313.1499938964844,28730.1484375,28800.0,0.0,0.0,0.6585766673088074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7239795923233032,1.724004149436951,-2.4545392079744488e-05,0.0,0.0006683716201223,0.0,0.0,569.7105102539062,0.0,0.0,0.0,0.9412254691123962,4.0,0.0,1.0
372240,292.8417053222656,297.1499938964844,293.1499938964844,0.3242451846599579,-5880.2822265625,304.13092041015625,0.8208435773849487,0.3587818145751953,0.3251044750213623,292.71923828125,297.1499938964844,293.1499938964844,0.4729903042316437,-8315.4345703125,304.1113586425781,0.9046553373336792,0.4850808382034302,0.4603400528430938,292.7706298828125,297.1499938964844,293.1499938964844,0.4709020555019378,-6118.1328125,304.1174621582031,0.903310775756836,0.4828130602836609,0.3385594487190246,292.6907043457031,297.1499938964844,293.1499938964844,0.5161874294281006,-8900.2900390625,304.10601806640625,0.9283470511436462,0.5200065970420837,0.4928937554359436,292.9043273925781,297.1499938964844,293.1499938964844,0.0431050881743431,-6520.23193359375,304.13916015625,0.4809390306472778,0.0762592777609825,0.3602862954139709,289.172607421875,291.1499938964844,258.5362854003906,257.9833374023437,279.7382507324219,292.903564453125,289.17333984375,1.0,0.5574950575828552,0.4908618032932281,0.4908618032932281,0.9854479432106018,1.0,-2.965789556503296,1.115109920501709,1.8506797552108765,-0.0216886904090642,0.0,0.0,1.0,139.1143035888672,157.0,21.39208984375,-28218.30078125,2188.271728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8536071777344,306.9443359375,278.1499938964844,0.0,18000.0,313.1499938964844,28766.41796875,28800.0,0.0,0.0,0.6626425385475159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7250674962997437,1.7250920534133911,-2.457638038322329e-05,0.0,0.0006724979612044,0.0,0.0,570.7896728515625,0.0,0.0,0.0,0.941765308380127,4.0,0.0,1.0
372300,292.8564453125,297.1499938964844,293.1499938964844,0.3262095749378204,-5908.53564453125,304.1307373046875,0.819594144821167,0.3597915768623352,0.3261124193668365,292.73486328125,297.1499938964844,293.1499938964844,0.4771118462085724,-8372.083984375,304.1107788085937,0.903756856918335,0.4874727427959442,0.4627016484737396,292.7845458984375,297.1499938964844,293.1499938964844,0.4745684862136841,-6155.5546875,304.1166076660156,0.9022197723388672,0.4848814308643341,0.3400677740573883,292.70587158203125,297.1499938964844,293.1499938964844,0.5209991335868835,-8965.09765625,304.1051330566406,0.9274954795837402,0.5228438973426819,0.4956626892089844,292.9165954589844,297.1499938964844,293.1499938964844,0.0440277867019176,-6596.34716796875,304.1394348144531,0.4812955558300018,0.0769607275724411,0.3638622462749481,289.15008544921875,291.1499938964844,258.5586853027344,258.0124816894531,279.6161804199219,292.9158630371094,289.1434936523437,1.0,0.5609151721000671,0.5059853196144104,0.5059853196144104,0.9877778887748718,1.0,-2.9826223850250244,1.1558343172073364,1.826788067817688,0.0126808770000934,0.0,0.0,1.0,141.1845703125,157.0,-43.58300018310547,-28476.783203125,2228.1123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9082336425781,306.9646911621094,278.1499938964844,0.0,18000.0,313.1499938964844,28783.6875,29880.0,0.0,0.0,0.6666300892829895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7255852222442627,1.7256097793579102,-2.4591134206275456e-05,0.0,0.0006765448488295,0.0,0.0,571.3037719726562,0.0,0.0,0.0,0.9570222496986388,4.0,0.0,1.0
