time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
372360,292.8706359863281,297.1499938964844,293.1499938964844,0.3289879858493805,-5949.10595703125,304.12921142578125,0.8183333873748779,0.3607215881347656,0.3270401656627655,292.7499084472656,297.1499938964844,293.1499938964844,0.4824519157409668,-8446.31640625,304.10821533203125,0.902866542339325,0.4897761642932892,0.4649687707424164,292.7978820800781,297.1499938964844,293.1499938964844,0.4794829189777374,-6206.29296875,304.11376953125,0.9011520147323608,0.4868950247764587,0.3415297567844391,292.7204284667969,297.1499938964844,293.1499938964844,0.5271710753440857,-9049.0947265625,304.1020812988281,0.9266573786735536,0.525612473487854,0.498354971408844,292.9283142089844,297.1499938964844,293.1499938964844,0.0450669974088668,-6684.35205078125,304.13946533203125,0.4815569519996643,0.0776130259037017,0.3672066330909729,289.0879821777344,291.1499938964844,258.5813293457031,258.0419921875,279.4817810058594,292.9276428222656,289.0824584960937,1.0,0.5642122626304626,0.512290894985199,0.512290894985199,0.9902223348617554,1.0,-2.9986612796783447,1.1749961376190186,1.8236650228500368,0.0257994923740625,0.0,0.0,1.0,143.2142333984375,160.0,-98.81266021728516,-28816.798828125,2266.846435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9251708984375,306.98883056640625,278.1499938964844,0.0,18000.0,313.1499938964844,29588.994140625,29880.0,0.0,0.0,0.6709223985671997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7495578527450562,1.749583125114441,-2.5279141482315023e-05,0.0,0.0006809009355492,0.0,0.0,595.4467163085938,0.0,0.0,0.0,0.9555143117904664,4.0,0.0,1.0
372420,292.88433837890625,297.1499938964844,293.1499938964844,0.3318732976913452,-5991.14453125,304.12774658203125,0.8170530200004578,0.3615697622299194,0.3278942108154297,292.76446533203125,297.1499938964844,293.1499938964844,0.4879971742630005,-8523.0927734375,304.1057434082031,0.901970386505127,0.4919845759868622,0.4671482741832733,292.8106689453125,297.1499938964844,293.1499938964844,0.4846331477165222,-6259.24609375,304.1109924316406,0.9000928401947021,0.4888405799865722,0.3429481387138366,292.73443603515625,297.1499938964844,293.1499938964844,0.533603847026825,-9136.2587890625,304.09912109375,0.9258193969726562,0.5283003449440002,0.5009757876396179,292.9395446777344,297.1499938964844,293.1499938964844,0.0460923388600349,-6771.85498046875,304.1395263671875,0.481724739074707,0.0782186090946197,0.3703322410583496,289.01953125,291.1499938964844,258.6041259765625,258.07177734375,279.3878479003906,292.9388732910156,289.0142822265625,1.0,0.5673902630805969,0.5169991850852966,0.5169991850852966,0.992666721343994,1.0,-3.013957023620605,1.1904979944229126,1.8234589099884035,0.0355411656200885,0.0,0.0,1.0,145.2160186767578,160.0,-138.3435516357422,-29010.0859375,2304.490966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9295654296875,306.9768981933594,278.1499938964844,0.0,18000.0,313.1499938964844,29740.025390625,29880.0,0.0,0.0,0.6753231287002563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7540172338485718,1.754042625427246,-2.5408173314644955e-05,0.0,0.0006853671511635,0.0,0.0,600.0115356445312,0.0,0.0,0.0,0.957724392414093,4.0,0.0,1.0
372480,292.8975524902344,297.1499938964844,293.1499938964844,0.3345359563827514,-6029.60791015625,304.126953125,0.8157431483268738,0.3623391985893249,0.3286770284175873,292.7785949707031,297.1499938964844,293.1499938964844,0.4932653903961181,-8595.298828125,304.1042175292969,0.9010483026504515,0.494094967842102,0.4692379534244537,292.82305908203125,297.1499938964844,293.1499938964844,0.4895328879356384,-6309.1064453125,304.10919189453125,0.899023711681366,0.4907077550888061,0.3443163931369781,292.7480163574219,297.1499938964844,293.1499938964844,0.5397676229476929,-9218.9140625,304.09716796875,0.9249613881111144,0.5308972597122192,0.5035169720649719,292.95025634765625,297.1499938964844,293.1499938964844,0.0470443964004516,-6853.14453125,304.13970947265625,0.4818017184734344,0.0787795856595039,0.3732537031173706,288.9576416015625,291.1499938964844,258.6270751953125,258.10186767578125,279.3218688964844,292.9496154785156,288.9530944824219,1.0,0.5704537034034729,0.5205504894256592,0.5205504894256592,0.9951111674308776,1.0,-3.0285098552703857,1.2033554315567017,1.825154423713684,0.0429209508001804,0.0,0.0,1.0,147.1978759765625,163.0,-151.2858428955078,-29163.775390625,2341.038330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.93475341796875,306.9659729003906,278.1499938964844,0.0,18000.0,313.1499938964844,29812.638671875,29880.0,0.0,0.0,0.6797078847885132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7561572790145874,1.7561826705932615,-2.5470209948252887e-05,0.0,0.0006898170686326,0.0,0.0,602.2103881835938,0.0,0.0,0.0,0.958785355091095,4.0,0.0,1.0
372540,292.9103088378906,297.1499938964844,293.1499938964844,0.3369094431400299,-6063.55859375,304.1268310546875,0.8143941164016724,0.3630334138870239,0.3293907344341278,292.79229736328125,297.1499938964844,293.1499938964844,0.4981462657451629,-8661.4580078125,304.10369873046875,0.9000861644744873,0.4961044490337372,0.4712337255477905,292.8350830078125,297.1499938964844,293.1499938964844,0.4940659701824188,-6354.716796875,304.1083984375,0.8979262113571167,0.4924878180027008,0.3456268608570099,292.76123046875,297.1499938964844,293.1499938964844,0.5455335974693298,-9295.3681640625,304.0963134765625,0.924062430858612,0.5333936214447021,0.5059677362442017,292.96051025390625,297.1499938964844,293.1499938964844,0.0479117892682552,-6927.125,304.1399841308594,0.4817859530448913,0.0792966336011886,0.3759762346744537,288.9048156738281,291.1499938964844,258.6501770019531,258.13214111328125,279.27545166015625,292.9598999023437,288.9010314941406,1.0,0.5734037160873413,0.5232683420181274,0.5232683420181274,0.9975555539131165,1.0,-3.042297124862671,1.2142480611801147,1.828049063682556,0.0486266314983367,0.0,0.0,1.0,149.16697692871094,163.0,-147.1250457763672,-29296.31640625,2376.439208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9465026855469,306.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,29847.583984375,29880.0,0.0,0.0,0.6840100288391113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7571862936019895,1.757211685180664,-2.5500065021333285e-05,0.0,0.0006941832252778,0.0,0.0,603.2695922851562,0.0,0.0,0.0,0.9592955112457277,4.0,0.0,1.0
372600,292.922607421875,297.1499938964844,293.1499938964844,0.3389803469181061,-6092.86767578125,304.1272888183594,0.8130035400390625,0.3636541664600372,0.3300393521785736,292.8056640625,297.1499938964844,293.1499938964844,0.5026076436042786,-8721.25390625,304.10400390625,0.8990803360939026,0.498013973236084,0.4731362462043762,292.8467712402344,297.1499938964844,293.1499938964844,0.4981966614723205,-6395.80078125,304.10845947265625,0.8967939615249634,0.4941801428794861,0.3468771874904632,292.7741394042969,297.1499938964844,293.1499938964844,0.5508594512939453,-9365.189453125,304.0964050292969,0.923115372657776,0.5357878804206848,0.5083240866661072,292.9703063964844,297.1499938964844,293.1499938964844,0.0486933961510658,-6993.65478515625,304.140380859375,0.4816803932189941,0.0797710195183754,0.3785074055194855,288.86138916015625,291.1499938964844,258.6733703613281,258.1625671386719,279.2425537109375,292.9697265625,288.8583679199219,1.0,0.57624351978302,0.525395929813385,0.525395929813385,1.0,1.0,-3.0553274154663086,1.2236770391464231,1.831650257110596,0.0531558319926261,0.0,0.0,1.0,151.12652587890625,166.0,-133.21929931640625,-29417.98046875,2410.6826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.96710205078125,306.9671630859375,278.1499938964844,0.0,18000.0,313.1499938964844,29864.548828125,30960.0,0.0,0.0,0.6881917715072632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7576855421066284,1.7577110528945925,-2.551455872890073e-05,0.0,0.000698427145835,0.0,0.0,603.7839965820312,0.0,0.0,0.0,0.974543035030365,4.0,0.0,1.0
372660,292.9345397949219,297.1499938964844,293.1499938964844,0.3402130901813507,-6109.47265625,304.1291809082031,0.811561644077301,0.3641926944255829,0.3306190371513366,292.8186950683594,297.1499938964844,293.1499938964844,0.5058637857437134,-8763.357421875,304.1064453125,0.898024320602417,0.4998168051242828,0.4749428629875183,292.8581848144531,297.1499938964844,293.1499938964844,0.5011475086212158,-6424.06298828125,304.11065673828125,0.8956207633018494,0.4957796633243561,0.3480658829212188,292.7867431640625,297.1499938964844,293.1499938964844,0.5548867583274841,-9416.2578125,304.0988464355469,0.9221128225326538,0.5380735993385315,0.5105828642845154,292.9797058105469,297.1499938964844,293.1499938964844,0.0492898225784301,-7043.16015625,304.1410522460937,0.4814842641353607,0.0802031829953193,0.380849540233612,288.8478088378906,291.1499938964844,258.69659423828125,258.1931457519531,279.2190246582031,292.9791564941406,288.8463134765625,1.0,0.5789735913276672,0.5270464420318604,0.5270464420318604,1.0,1.0,-3.067587852478028,1.2320014238357544,1.835586309432984,0.0568727925419807,0.0,0.0,1.0,153.07994079589844,166.0,-88.61500549316406,-29636.798828125,2443.7236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.98077392578125,307.0044250488281,278.1499938964844,0.0,18000.0,313.1499938964844,30674.080078125,30960.0,0.0,0.0,0.6924063563346863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7813488245010376,1.7813750505447388,-2.6206176698906347e-05,0.0,0.0007027044193819,0.0,0.0,628.499755859375,0.0,0.0,0.0,0.9728567600250244,4.0,0.0,1.0
372720,292.9460754394531,297.1499938964844,293.1499938964844,0.3415305912494659,-6127.5439453125,304.1305847167969,0.8100602626800537,0.3646554052829742,0.3311271965503692,292.8313903808594,297.1499938964844,293.1499938964844,0.5092493891716003,-8807.5693359375,304.10821533203125,0.8969123363494873,0.5015172362327576,0.4766499698162079,292.86932373046875,297.1499938964844,293.1499938964844,0.5042434334754944,-6454.041015625,304.1121826171875,0.8944013118743896,0.4972918629646301,0.3491909205913543,292.7990417480469,297.1499938964844,293.1499938964844,0.559065580368042,-9469.6904296875,304.1005249023437,0.921048939228058,0.5402559638023376,0.5127405524253845,292.9887084960937,297.1499938964844,293.1499938964844,0.0498792082071304,-7092.716796875,304.1416015625,0.4811983406543731,0.0805940330028534,0.3830071687698364,288.8274841308594,291.1499938964844,258.7198791503906,258.2237854003906,279.2023010253906,292.9881896972656,288.8260498046875,1.0,0.5815942287445068,0.5283854603767395,0.5283854603767395,1.0,1.0,-3.0790669918060303,1.2394070625305176,1.8396599292755127,0.059966504573822,0.0,0.0,1.0,155.02975463867188,169.0,-73.91519165039062,-29754.228515625,2475.5146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0004272460937,307.01806640625,278.1499938964844,0.0,18000.0,313.1499938964844,30823.15234375,30960.0,0.0,0.0,0.6965303421020508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7856720685958862,1.785698413848877,-2.633353324199561e-05,0.0,0.0007068897248245,0.0,0.0,633.0869750976562,0.0,0.0,0.0,0.9749970436096193,4.0,0.0,1.0
372780,292.95721435546875,297.1499938964844,293.1499938964844,0.3426730036735534,-6143.08056640625,304.13201904296875,0.8085134625434875,0.365049660205841,0.3315719962120056,292.8437805175781,297.1499938964844,293.1499938964844,0.5123829245567322,-8848.224609375,304.110107421875,0.8957625031471252,0.5031231641769409,0.4782658815383911,292.8800964355469,297.1499938964844,293.1499938964844,0.5071085095405579,-6481.60498046875,304.11383056640625,0.8931546211242676,0.4987263083457947,0.3502597212791443,292.81103515625,297.1499938964844,293.1499938964844,0.5629823803901672,-9519.466796875,304.1024169921875,0.919946312904358,0.5423452258110046,0.514807403087616,292.997314453125,297.1499938964844,293.1499938964844,0.0504105575382709,-7137.37353515625,304.1421813964844,0.4808316826820373,0.080945149064064,0.3849831819534302,288.810546875,291.1499938964844,258.7431335449219,258.2544250488281,279.19049072265625,292.996826171875,288.8094482421875,1.0,0.5841087102890015,0.5295050144195557,0.5295050144195557,1.0,1.0,-3.089820623397827,1.2460887432098389,1.8437319993972776,0.0626106932759285,0.0,0.0,1.0,156.9682159423828,169.0,-60.87418746948242,-29861.681640625,2506.083740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0302734375,307.0382385253906,278.1499938964844,0.0,18000.0,313.1499938964844,30894.748046875,30960.0,0.0,0.0,0.7005022168159485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7877448797225952,1.787771224975586,-2.639470221765805e-05,0.0,0.0007109207217581,0.0,0.0,635.2940673828125,0.0,0.0,0.0,0.97602379322052,4.0,0.0,1.0
372840,292.9679870605469,297.1499938964844,293.1499938964844,0.3436166942119598,-6155.7373046875,304.1335754394531,0.8069218993186951,0.365373283624649,0.3319555222988128,292.8558349609375,297.1499938964844,293.1499938964844,0.5152273774147034,-8884.826171875,304.1121826171875,0.8945800065994263,0.504634439945221,0.4797939360141754,292.8905944824219,297.1499938964844,293.1499938964844,0.5097083449363708,-6506.41259765625,304.1156921386719,0.8918868899345398,0.5000857710838318,0.3512760698795318,292.8227233886719,297.1499938964844,293.1499938964844,0.5665985345840454,-9565.083984375,304.1044921875,0.9188130497932434,0.5443447232246399,0.5167890787124634,293.00555419921875,297.1499938964844,293.1499938964844,0.0508814007043838,-7176.83935546875,304.1427307128906,0.4803909659385681,0.0812587961554527,0.3867879807949066,288.798095703125,291.1499938964844,258.766357421875,258.2850646972656,279.1820678710937,293.0050964355469,288.79736328125,1.0,0.5865215063095093,0.5304691195487976,0.5304691195487976,1.0,1.0,-3.0998871326446533,1.252184510231018,1.847702622413636,0.0649295896291732,0.0,0.0,1.0,158.89404296875,172.0,-47.96256637573242,-29966.2109375,2535.464599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0700378417969,307.0662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,30929.111328125,30960.0,0.0,0.0,0.7043055295944214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.78873872756958,1.7887651920318604,-2.642405888764188e-05,0.0,0.0007147805881686,0.0,0.0,636.354248046875,0.0,0.0,0.0,0.97651606798172,4.0,0.0,1.0
372900,292.9784851074219,297.1499938964844,293.1499938964844,0.3443503975868225,-6165.365234375,304.1352233886719,0.8052757382392883,0.3656192719936371,0.3322729468345642,292.8676147460937,297.1499938964844,293.1499938964844,0.5177685618400574,-8917.2119140625,304.11444091796875,0.8933606147766113,0.5060470700263977,0.4812312722206116,292.9007873535156,297.1499938964844,293.1499938964844,0.5120341181755066,-6528.39892578125,304.1177062988281,0.8905962705612183,0.5013713836669922,0.3522406816482544,292.8341064453125,297.1499938964844,293.1499938964844,0.5699032545089722,-9606.44140625,304.10675048828125,0.9176480770111084,0.5462559461593628,0.5186871886253357,293.0134582519531,297.1499938964844,293.1499938964844,0.0512923449277877,-7211.1318359375,304.143310546875,0.4798769950866699,0.0815363749861717,0.3884277939796448,288.7902526855469,291.1499938964844,258.7895202636719,258.3156433105469,279.1761169433594,293.01300048828125,288.7898864746094,1.0,0.5888339877128601,0.5313205718994141,0.5313205718994141,1.0,1.0,-3.109267234802246,1.2577755451202393,1.8514915704727173,0.0670041739940643,0.0,0.0,1.0,160.8091278076172,172.0,-35.147682189941406,-30070.416015625,2563.639404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1185607910156,307.1019287109375,278.1499938964844,0.0,18000.0,313.1499938964844,30945.28515625,32040.0,0.0,0.0,0.7079324126243591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7892063856124878,1.789232850074768,-2.643787775014061e-05,0.0,0.0007184614078141,0.0,0.0,636.853515625,0.0,0.0,0.0,0.9917476773262024,4.0,0.0,1.0
372960,292.9887390136719,297.1499938964844,293.1499938964844,0.3443435132503509,-6163.9541015625,304.137939453125,0.8035777807235718,0.3657774031162262,0.3325177729129791,292.8791809082031,297.1499938964844,293.1499938964844,0.5192248225212097,-8934.095703125,304.1182556152344,0.8920970559120178,0.5073517560958862,0.4825734496116638,292.91070556640625,297.1499938964844,293.1499938964844,0.5133183598518372,-6539.357421875,304.1212463378906,0.8892781734466553,0.5025780200958252,0.3531537652015686,292.84521484375,297.1499938964844,293.1499938964844,0.5720472931861877,-9631.5322265625,304.1107177734375,0.9164474010467528,0.5480738282203674,0.5205020308494568,293.0210266113281,297.1499938964844,293.1499938964844,0.0515457615256309,-7230.78369140625,304.1440734863281,0.4792903363704681,0.0817792564630508,0.3899118602275848,288.8072509765625,291.1499938964844,258.81256103515625,258.3460998535156,279.1719055175781,293.0205993652344,288.8079528808594,1.0,0.5910483002662659,0.5320926308631897,0.5320926308631897,1.0,1.0,-3.117959499359131,1.2629233598709106,1.855036258697509,0.0688970014452934,0.0,0.0,1.0,162.71713256835938,175.0,2.474822759628296,-30276.08984375,2590.596923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1582336425781,307.16607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,31758.890625,32040.0,0.0,0.0,0.711557924747467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8125745058059688,1.8126015663146973,-2.7132975446875207e-05,0.0,0.0007221408304758,0.0,0.0,662.134033203125,0.0,0.0,0.0,0.9898913502693176,4.0,0.0,1.0
373020,292.998779296875,297.1499938964844,293.1499938964844,0.3445107042789459,-6165.44677734375,304.1398010253906,0.8018255233764648,0.3658486604690552,0.3326829373836517,292.8905334472656,297.1499938964844,293.1499938964844,0.5209419131278992,-8955.205078125,304.12091064453125,0.8907797932624817,0.5085505247116089,0.4838131368160248,292.9203796386719,297.1499938964844,293.1499938964844,0.5148979425430298,-6553.78955078125,304.12359619140625,0.8879253268241882,0.5037118196487427,0.3540126383304596,292.8560791015625,297.1499938964844,293.1499938964844,0.5745039582252502,-9661.533203125,304.1133728027344,0.915203869342804,0.5498043894767761,0.5222298502922058,293.0282897949219,297.1499938964844,293.1499938964844,0.0518202558159828,-7253.01318359375,304.1446533203125,0.4786278009414673,0.0819883123040199,0.391243427991867,288.8131103515625,291.1499938964844,258.8354797363281,258.3764038085937,279.1688842773437,293.0278625488281,288.8135681152344,1.0,0.5931636095046997,0.5328081846237183,0.5328081846237183,1.0,1.0,-3.125937461853028,1.2676589488983154,1.8582786321640008,0.0706482976675033,0.0,0.0,1.0,164.62159729003906,175.0,8.183496475219727,-30383.845703125,2616.277587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.200927734375,307.2039489746094,278.1499938964844,0.0,18000.0,313.1499938964844,31906.818359375,32040.0,0.0,0.0,0.7150720357894897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8167909383773804,1.8168182373046875,-2.725935701164417e-05,0.0,0.00072570721386,0.0,0.0,666.7656860351562,0.0,0.0,0.0,0.9919766783714294,4.0,0.0,1.0
373080,293.0085754394531,297.1499938964844,293.1499938964844,0.3445848524570465,-6165.71484375,304.1415405273437,0.8000366687774658,0.3658430576324463,0.3327763080596924,292.9016418457031,297.1499938964844,293.1499938964844,0.5225290656089783,-8974.712890625,304.1233215332031,0.8894278407096863,0.5096542239189148,0.4849603772163391,292.9297180175781,297.1499938964844,293.1499938964844,0.516389012336731,-6567.453125,304.12567138671875,0.8865578174591064,0.5047836303710938,0.3548262417316437,292.8666076660156,297.1499938964844,293.1499938964844,0.576850414276123,-9690.2490234375,304.11578369140625,0.9139415621757508,0.5514593124389648,0.5238833427429199,293.03521728515625,297.1499938964844,293.1499938964844,0.052063699811697,-7272.72998046875,304.1451721191406,0.4778989255428314,0.082165740430355,0.3924303948879242,288.81842041015625,291.1499938964844,258.85821533203125,258.406494140625,279.166748046875,293.03485107421875,288.81890869140625,1.0,0.5951851606369019,0.5334831476211548,0.5334831476211548,1.0,1.0,-3.133272171020508,1.2720423936843872,1.861229658126831,0.0722908675670623,0.0,0.0,1.0,166.51449584960938,178.0,11.416682243347168,-30482.66796875,2640.753173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.25018310546875,307.24468994140625,278.1499938964844,0.0,18000.0,313.1499938964844,31977.671875,32040.0,0.0,0.0,0.7184290885925293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8188070058822632,1.8188343048095703,-2.731988934101537e-05,0.0,0.0007291142246685,0.0,0.0,668.9878540039062,0.0,0.0,0.0,0.9929742813110352,4.0,0.0,1.0
373140,293.01806640625,297.1499938964844,293.1499938964844,0.3445353507995605,-6164.28564453125,304.1431579589844,0.7982197403907776,0.3657670617103576,0.3328033983707428,292.9125061035156,297.1499938964844,293.1499938964844,0.5239366888999939,-8991.888671875,304.1256103515625,0.8880486488342285,0.5106669068336487,0.4860198199748993,292.93878173828125,297.1499938964844,293.1499938964844,0.5177413821220398,-6579.798828125,304.12762451171875,0.8851819038391113,0.5057944059371948,0.3555970191955566,292.8768310546875,297.1499938964844,293.1499938964844,0.5790312886238098,-9716.8779296875,304.1180419921875,0.912669003009796,0.553040087223053,0.5254663228988647,293.0418701171875,297.1499938964844,293.1499938964844,0.05227005854249,-7289.326171875,304.14569091796875,0.4771068096160888,0.0823131501674652,0.3934780359268188,288.82476806640625,291.1499938964844,258.8807678222656,258.4363098144531,279.16522216796875,293.04150390625,288.82537841796875,1.0,0.5971158146858215,0.5341275334358215,0.5341275334358215,1.0,1.0,-3.13999605178833,1.276106357574463,1.8638898134231567,0.0738452076911926,0.0,0.0,1.0,168.39297485351562,178.0,14.659945487976074,-30578.3515625,2664.05029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.30584716796875,307.28985595703125,278.1499938964844,0.0,18000.0,313.1499938964844,32010.541015625,32040.0,0.0,0.0,0.7216171026229858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.819741487503052,1.8197689056396484,-2.734797089942731e-05,0.0,0.0007323496392928,0.0,0.0,670.0196533203125,0.0,0.0,0.0,0.9934367537498474,4.0,0.0,1.0
373200,293.0273132324219,297.1499938964844,293.1499938964844,0.3443576097488403,-6161.0791015625,304.14471435546875,0.7963820695877075,0.3656267821788788,0.3327707350254059,292.9231262207031,297.1499938964844,293.1499938964844,0.5251515507698059,-9006.53515625,304.1278381347656,0.8866475224494934,0.5115926861763,0.4869962334632873,292.94757080078125,297.1499938964844,293.1499938964844,0.5189384818077087,-6590.642578125,304.1295166015625,0.8838006258010864,0.5067453384399414,0.3563261032104492,292.88677978515625,297.1499938964844,293.1499938964844,0.581028401851654,-9741.1552734375,304.1202087402344,0.9113911390304564,0.5545483827590942,0.5269808173179626,293.0482482910156,297.1499938964844,293.1499938964844,0.0524389818310737,-7302.728515625,304.1461486816406,0.4762548804283142,0.0824325233697891,0.3943960070610046,288.8327331542969,291.1499938964844,258.903076171875,258.4658203125,279.16412353515625,293.0478820800781,288.8334655761719,1.0,0.5989601016044617,0.5347492098808289,0.5347492098808289,1.0,1.0,-3.146145820617676,1.2798808813095093,1.866265058517456,0.0753277242183685,0.0,0.0,1.0,170.25596618652344,181.0,18.464740753173828,-30673.150390625,2686.216552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.36676025390625,307.3393249511719,278.1499938964844,0.0,18000.0,313.1499938964844,32026.140625,33120.0,0.0,0.0,0.7246357202529907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8201849460601809,1.820212244987488,-2.736129863478709e-05,0.0,0.0007354131084866,0.0,0.0,670.5094604492188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373260,293.0362548828125,297.1499938964844,293.1499938964844,0.3437641859054565,-6151.744140625,304.1467590332031,0.7945241928100586,0.365421712398529,0.3326808214187622,292.9335021972656,297.1499938964844,293.1499938964844,0.5257384777069092,-9012.375,304.1307983398437,0.885223388671875,0.5124294757843018,0.4878906905651092,292.95611572265625,297.1499938964844,293.1499938964844,0.5195478200912476,-6595.36376953125,304.13214111328125,0.8824115991592407,0.5076330304145813,0.357012927532196,292.8964538574219,297.1499938964844,293.1499938964844,0.5823611617088318,-9756.30078125,304.1231994628906,0.9101069569587708,0.5559807419776917,0.5284262895584106,293.0543518066406,297.1499938964844,293.1499938964844,0.0525158084928989,-7307.63037109375,304.146728515625,0.4753423035144806,0.0825252830982208,0.3951909840106964,288.8536376953125,291.1499938964844,258.92510986328125,258.4949951171875,279.1632995605469,293.0539855957031,288.8547058105469,1.0,0.6007209420204163,0.5353533029556274,0.5353533029556274,1.0,1.0,-3.1517350673675537,1.2833807468414309,1.868354320526123,0.0767486616969108,0.0,0.0,1.0,172.10513305664062,181.0,35.6602897644043,-30816.705078125,2707.27001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.42291259765625,307.40240478515625,278.1499938964844,0.0,18000.0,313.1499938964844,32438.23828125,33120.0,0.0,0.0,0.727584183216095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8318580389022827,1.831885814666748,-2.7713371309801005e-05,0.0,0.0007384054479189,0.0,0.0,683.4927978515625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373320,293.0449523925781,297.1499938964844,293.1499938964844,0.343332439661026,-6145.04736328125,304.14813232421875,0.7926446795463562,0.3651558458805084,0.3325341343879699,292.9436340332031,297.1499938964844,293.1499938964844,0.526556134223938,-9021.8935546875,304.1327819824219,0.8837741017341614,0.5131818652153015,0.4887027144432068,292.9643859863281,297.1499938964844,293.1499938964844,0.5204182863235474,-6603.1005859375,304.1337890625,0.8810122013092041,0.5084629058837891,0.357656866312027,292.9058837890625,297.1499938964844,293.1499938964844,0.583970844745636,-9775.716796875,304.1251525878906,0.9088150262832642,0.5573427677154541,0.5298018455505371,293.0601806640625,297.1499938964844,293.1499938964844,0.0526142381131649,-7314.99658203125,304.1471252441406,0.474368005990982,0.0825928971171379,0.3958704769611358,288.8649597167969,291.1499938964844,258.94683837890625,258.52374267578125,279.1627197265625,293.0598449707031,288.8658752441406,1.0,0.6024008989334106,0.5359433889389038,0.5359433889389038,1.0,1.0,-3.1567723751068115,1.2866166830062866,1.8701558113098145,0.0781144499778747,0.0,0.0,1.0,173.9422607421875,184.0,33.72891998291016,-30901.91796875,2727.22265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.482666015625,307.4510192871094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.74609375,33120.0,0.0,0.0,0.7303817272186279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8318442106246948,1.83187198638916,-2.7712951123248782e-05,0.0,0.0007412446429952,0.0,0.0,683.477294921875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373380,293.0533752441406,297.1499938964844,293.1499938964844,0.3428032994270324,-6137.0107421875,304.1494445800781,0.7907510995864868,0.3648315966129303,0.3323345482349396,292.9535217285156,297.1499938964844,293.1499938964844,0.5272200107574463,-9029.423828125,304.1347045898437,0.8823076486587524,0.5138533115386963,0.4894376695156097,292.972412109375,297.1499938964844,293.1499938964844,0.5211712718009949,-6609.71923828125,304.1353759765625,0.8796111941337585,0.5092396140098572,0.3582628667354584,292.9150085449219,297.1499938964844,293.1499938964844,0.5854377746582031,-9793.3408203125,304.1269836425781,0.9075263738632202,0.5586395263671875,0.5311144590377808,293.06573486328125,297.1499938964844,293.1499938964844,0.0526834838092327,-7319.88623046875,304.14752197265625,0.4733336269855499,0.0826368257403373,0.3964393436908722,288.87701416015625,291.1499938964844,258.96826171875,258.55206298828125,279.1622619628906,293.0654296875,288.8780212402344,1.0,0.6040036678314209,0.5365215539932251,0.5365215539932251,1.0,1.0,-3.16129732131958,1.2896089553833008,1.8716884851455688,0.0794305875897407,0.0,0.0,1.0,175.76412963867188,184.0,34.00157928466797,-30988.091796875,2746.121337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5464172363281,307.5035095214844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.716796875,33120.0,0.0,0.0,0.7330147624015808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.7712925657397136e-05,0.0,0.0007439167820848,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373440,293.0615539550781,297.1499938964844,293.1499938964844,0.342171311378479,-6127.544921875,304.15069580078125,0.7888433337211609,0.3644493520259857,0.3320833444595337,292.9631652832031,297.1499938964844,293.1499938964844,0.5277222990989685,-9034.84765625,304.1365661621094,0.8808245062828064,0.5144455432891846,0.490098088979721,292.98016357421875,297.1499938964844,293.1499938964844,0.5217981338500977,-6615.12548828125,304.13690185546875,0.8782082200050354,0.5099630355834961,0.3588323295116424,292.92388916015625,297.1499938964844,293.1499938964844,0.5867530107498169,-9809.041015625,304.1287841796875,0.9062427282333374,0.5598715543746948,0.5323667526245117,293.071044921875,297.1499938964844,293.1499938964844,0.0527241416275501,-7322.32958984375,304.1478881835937,0.4722389578819275,0.0826588794589042,0.3969069421291351,288.8902282714844,291.1499938964844,258.98931884765625,258.5798645019531,279.1618957519531,293.0707397460937,288.8913269042969,1.0,0.6055336594581604,0.5370879173278809,0.5370879173278809,1.0,1.0,-3.1653354167938232,1.2923692464828491,1.872966289520264,0.0806994959712028,0.0,0.0,1.0,177.57232666015625,187.0,35.52165985107422,-31073.97265625,2764.013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6126403808594,307.5585327148437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7354934811592102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007464324007742,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373500,293.0694885253906,297.1499938964844,293.1499938964844,0.3414384424686432,-6116.6796875,304.1518859863281,0.7869188189506531,0.364008218050003,0.3317796587944031,292.9726257324219,297.1499938964844,293.1499938964844,0.5280650854110718,-9038.2001953125,304.1383972167969,0.8793214559555054,0.5149552822113037,0.490682452917099,292.9877014160156,297.1499938964844,293.1499938964844,0.5223017334938049,-6619.3505859375,304.13836669921875,0.8768004179000854,0.5106334090232849,0.3593645393848419,292.9325256347656,297.1499938964844,293.1499938964844,0.5879195928573608,-9822.8662109375,304.1305236816406,0.9049626588821412,0.5610389709472656,0.5335578918457031,293.0761413574219,297.1499938964844,293.1499938964844,0.0527376793324947,-7322.45703125,304.14825439453125,0.4710797667503357,0.0826599672436714,0.3972775340080261,288.9044494628906,291.1499938964844,259.00994873046875,258.6071472167969,279.1615600585937,293.0757141113281,288.9056091308594,1.0,0.6069923043251038,0.5376421213150024,0.5376421213150024,1.0,1.0,-3.1688873767852783,1.294896125793457,1.8739912509918213,0.0819191485643386,0.0,0.0,1.0,179.3688201904297,187.0,37.60434341430664,-31158.580078125,2780.900146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6803283691406,307.6151733398437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7378228306770325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007487963302992,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373560,293.0772399902344,297.1499938964844,293.1499938964844,0.3406113088130951,-6104.505859375,304.1530456542969,0.7849768400192261,0.3635089993476867,0.3314240276813507,292.98193359375,297.1499938964844,293.1499938964844,0.5282538533210754,-9039.548828125,304.1401672363281,0.8777955174446106,0.5153772234916687,0.491188108921051,292.9950256347656,297.1499938964844,293.1499938964844,0.522693395614624,-6622.50927734375,304.1397705078125,0.8753876686096191,0.5112538933753967,0.3598614037036896,292.94091796875,297.1499938964844,293.1499938964844,0.5889497399330139,-9834.9794921875,304.1321716308594,0.9036879539489746,0.5621448159217834,0.534690260887146,293.0809936523437,297.1499938964844,293.1499938964844,0.052726674824953,-7320.4921875,304.1485900878906,0.469853401184082,0.0826413333415985,0.3975580334663391,288.9195556640625,291.1499938964844,259.0301818847656,258.6338195800781,279.1612243652344,293.08013916015625,288.9207763671875,1.0,0.608382523059845,0.5381786823272705,0.5381786823272705,1.0,1.0,-3.171966791152954,1.2971872091293335,1.874779462814331,0.0830819755792617,0.0,0.0,1.0,181.15516662597656,190.0,39.77090835571289,-31241.208984375,2796.80712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.74859619140625,307.6726379394531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7400107979774475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007510168943554,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373620,293.08477783203125,297.1499938964844,293.1499938964844,0.3396948575973511,-6091.08984375,304.1541442871094,0.7830159664154053,0.3629519343376159,0.3310167491436004,292.9910888671875,297.1499938964844,293.1499938964844,0.5282866954803467,-9038.8623046875,304.1418762207031,0.8762406706809998,0.5157063603401184,0.4916080236434936,293.0021057128906,297.1499938964844,293.1499938964844,0.5229822993278503,-6624.693359375,304.1410827636719,0.873969316482544,0.5118268132209778,0.3603245913982391,292.9490966796875,297.1499938964844,293.1499938964844,0.5898529887199402,-9845.5087890625,304.1337890625,0.902418851852417,0.5631911754608154,0.5357660055160522,293.08563232421875,297.1499938964844,293.1499938964844,0.0526928231120109,-7316.58447265625,304.14892578125,0.4685546159744262,0.0826039314270019,0.3977524936199188,288.93536376953125,291.1499938964844,259.0499572753906,258.6598205566406,279.16094970703125,293.0843505859375,288.9366455078125,1.0,0.6097058653831482,0.5387054085731506,0.5387054085731506,1.0,1.0,-3.174575090408325,1.2992545366287231,1.8753204345703125,0.0841992795467376,0.0,0.0,1.0,182.9333038330078,190.0,41.83211517333984,-31321.123046875,2811.73876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8167419433594,307.7303466796875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7420633435249329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007530999719165,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373680,293.09210205078125,297.1499938964844,293.1499938964844,0.3386938571929931,-6076.4990234375,304.1552124023437,0.7810379862785339,0.362337976694107,0.3305585086345672,293.0000915527344,297.1499938964844,293.1499938964844,0.528171718120575,-9036.2529296875,304.1435546875,0.8746594190597534,0.5159491300582886,0.4919445514678955,293.0089416503906,297.1499938964844,293.1499938964844,0.523176908493042,-6625.98779296875,304.1423645019531,0.8725476264953613,0.5123542547225952,0.3607558310031891,292.9570007324219,297.1499938964844,293.1499938964844,0.5906385779380798,-9854.5751953125,304.1352844238281,0.9011433124542236,0.5641803741455078,0.5367875695228577,293.0900573730469,297.1499938964844,293.1499938964844,0.0526379831135273,-7310.89794921875,304.1492004394531,0.4671806395053863,0.0825488790869712,0.397866427898407,288.9517822265625,291.1499938964844,259.0692138671875,258.6851806640625,279.1607360839844,293.08843994140625,288.9530639648437,1.0,0.6109648942947388,0.5392242670059204,0.5392242670059204,1.0,1.0,-3.17673134803772,1.301110863685608,1.875620484352112,0.0852761715650558,0.0,0.0,1.0,184.7028045654297,193.0,43.679237365722656,-31397.966796875,2825.722900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.88427734375,307.7878723144531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7439869046211243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007550521404482,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373740,293.0992431640625,297.1499938964844,293.1499938964844,0.3376112878322601,-6060.7724609375,304.15625,0.7790434956550598,0.3616664707660675,0.3300487101078033,293.0089416503906,297.1499938964844,293.1499938964844,0.5279169678688049,-9031.833984375,304.14520263671875,0.8730545043945312,0.5161073803901672,0.49220010638237,293.0155944824219,297.1499938964844,293.1499938964844,0.5232830047607422,-6626.45068359375,304.1435546875,0.871123731136322,0.5128368735313416,0.3611554503440857,292.9646911621094,297.1499938964844,293.1499938964844,0.5913125872612,-9862.263671875,304.1367492675781,0.8998568058013916,0.5651130080223083,0.5377551913261414,293.09429931640625,297.1499938964844,293.1499938964844,0.0525632873177528,-7303.53515625,304.14947509765625,0.465726375579834,0.0824768915772438,0.3979019820690155,288.9686279296875,291.1499938964844,259.08795166015625,258.7097473144531,279.1605224609375,293.0924377441406,288.969970703125,1.0,0.6121604442596436,0.5397351980209351,0.5397351980209351,1.0,1.0,-3.17844295501709,1.3027591705322266,1.8756837844848635,0.08631282299757,0.0,0.0,1.0,186.4629821777344,193.0,45.24120330810547,-31471.408203125,2838.763427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9508056640625,307.8448181152344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7457839250564575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007568759028799,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373800,293.1062316894531,297.1499938964844,293.1499938964844,0.3364549577236175,-6044.01806640625,304.1571960449219,0.7770354747772217,0.3609403371810913,0.3294897675514221,293.01763916015625,297.1499938964844,293.1499938964844,0.5275370478630066,-9025.8037109375,304.1467590332031,0.8714303970336914,0.5161867737770081,0.4923807382583618,293.0220031738281,297.1499938964844,293.1499938964844,0.5233117341995239,-6626.1904296875,304.1446838378906,0.869700014591217,0.5132778286933899,0.3615258038043976,292.97216796875,297.1499938964844,293.1499938964844,0.5918878316879272,-9868.736328125,304.1380920410156,0.8985621333122253,0.5659927129745483,0.538672685623169,293.09832763671875,297.1499938964844,293.1499938964844,0.0524713322520256,-7294.72314453125,304.1497497558594,0.4641899168491363,0.0823897123336792,0.3978674709796905,288.98583984375,291.1499938964844,259.10614013671875,258.7335510253906,279.16033935546875,293.0964050292969,288.9871826171875,1.0,0.613297164440155,0.5402383804321289,0.5402383804321289,1.0,1.0,-3.179743766784668,1.3042142391204834,1.8755295276641848,0.0873109102249145,0.0,0.0,1.0,188.2139434814453,196.0,46.50884628295898,-31541.37890625,2850.924072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0160827636719,307.90093994140625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7474642395973206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007585811545141,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373860,293.1130065917969,297.1499938964844,293.1499938964844,0.3352266550064087,-6026.2587890625,304.1581420898437,0.7750141024589539,0.3601590394973755,0.3288812935352325,293.02618408203125,297.1499938964844,293.1499938964844,0.5270352959632874,-9018.205078125,304.14825439453125,0.8697875142097473,0.5161870121955872,0.4924863874912262,293.0282287597656,297.1499938964844,293.1499938964844,0.5232666730880737,-6625.24267578125,304.1457214355469,0.8682768940925598,0.5136775374412537,0.3618671000003814,292.9794311523437,297.1499938964844,293.1499938964844,0.5923681259155273,-9874.0439453125,304.139404296875,0.8972596526145935,0.5668199062347412,0.53954017162323,293.1021728515625,297.1499938964844,293.1499938964844,0.0523630082607269,-7284.541015625,304.1499938964844,0.4625669717788696,0.0822880119085311,0.397765189409256,289.0032653808594,291.1499938964844,259.12371826171875,258.7565002441406,279.16015625,293.1002502441406,289.004638671875,1.0,0.614375650882721,0.5407333374023438,0.5407333374023438,1.0,1.0,-3.180637121200561,1.3054766654968262,1.875160574913025,0.0882695838809013,0.0,0.0,1.0,189.95545959472656,196.0,47.4871711730957,-31607.708984375,2862.205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.07989501953125,307.9560852050781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7490292191505432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007601694087497,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373920,293.1196594238281,297.1499938964844,293.1499938964844,0.3339313566684723,-6007.56298828125,304.15899658203125,0.7729808688163757,0.3593240976333618,0.3282245099544525,293.0345458984375,297.1499938964844,293.1499938964844,0.5264199376106262,-9009.1474609375,304.1496887207031,0.868127703666687,0.516110360622406,0.4925194382667541,293.0342712402344,297.1499938964844,293.1499938964844,0.5231546759605408,-6623.671875,304.1466979980469,0.8668551445007324,0.5140355825424194,0.3621802926063537,292.9864807128906,297.1499938964844,293.1499938964844,0.5927623510360718,-9878.302734375,304.1405944824219,0.8959507346153259,0.567597508430481,0.540360152721405,293.1058654785156,297.1499938964844,293.1499938964844,0.0522402636706829,-7273.15966796875,304.15020751953125,0.4609088599681854,0.0821730121970176,0.397601455450058,289.0208740234375,291.1499938964844,259.14068603515625,258.778564453125,279.15997314453125,293.1039733886719,289.0222473144531,1.0,0.6153989434242249,0.5412168502807617,0.5412168502807617,1.0,1.0,-3.181143522262573,1.3065505027770996,1.8745930194854736,0.0891850963234901,0.0,0.0,1.0,191.68785095214844,199.0,48.19755935668945,-31670.390625,2872.64501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.14208984375,308.0101013183594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7504850029945374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007616468938067,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373980,293.1261291503906,297.1499938964844,293.1499938964844,0.3325712978839874,-5987.95947265625,304.1598205566406,0.7709338068962097,0.3584344089031219,0.327518492937088,293.04278564453125,297.1499938964844,293.1499938964844,0.5256936550140381,-8998.6650390625,304.15106201171875,0.8664482235908508,0.515954852104187,0.4924781918525696,293.0401306152344,297.1499938964844,293.1499938964844,0.5229734182357788,-6621.451171875,304.1476135253906,0.8654292821884155,0.5143436193466187,0.3624609410762787,292.99334716796875,297.1499938964844,293.1499938964844,0.593072235584259,-9881.529296875,304.1417541503906,0.8946316838264465,0.568316638469696,0.5411295890808105,293.1093444824219,297.1499938964844,293.1499938964844,0.0521040894091129,-7260.669921875,304.1504211425781,0.4592373371124267,0.0820451453328132,0.3973782360553741,289.0385131835937,291.1499938964844,259.156982421875,258.7996826171875,279.1596374511719,293.1069641113281,289.0398864746094,1.0,0.6163663864135742,0.5416751503944397,0.5416751503944397,1.0,1.0,-3.1812503337860107,1.307404637336731,1.87384569644928,0.0900311172008514,0.0,0.0,1.0,193.41262817382807,199.0,48.62012481689453,-31729.21875,2882.222900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2024841308594,308.06280517578125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7518320083618164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007630139007233,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374040,293.1324462890625,297.1499938964844,293.1499938964844,0.3311526477336883,-5967.52978515625,304.1606140136719,0.7688753604888916,0.357494592666626,0.3267674148082733,293.0508728027344,297.1499938964844,293.1499938964844,0.5248662829399109,-8986.87890625,304.1523742675781,0.864751398563385,0.5157266855239868,0.4923685193061828,293.0458679199219,297.1499938964844,293.1499938964844,0.5227275490760803,-6618.619140625,304.14849853515625,0.8639991879463196,0.5146089792251587,0.3627107739448547,293.00006103515625,297.1499938964844,293.1499938964844,0.5932977199554443,-9883.7060546875,304.142822265625,0.8932997584342957,0.5689790844917297,0.5418461561203003,293.1126708984375,297.1499938964844,293.1499938964844,0.0519563481211662,-7247.22802734375,304.1506042480469,0.4575573205947876,0.0819059759378433,0.3971037864685058,289.05621337890625,291.1499938964844,259.172607421875,258.81982421875,279.15936279296875,293.10986328125,289.0575561523437,1.0,0.6172829270362854,0.5421222448348999,0.5421222448348999,1.0,1.0,-3.1809844970703125,1.3080748319625854,1.8729097843170168,0.0908327549695968,0.0,0.0,1.0,195.13194274902344,202.0,48.920745849609375,-31784.294921875,2891.001220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2611694335937,308.1142883300781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7530813217163086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007642818382009,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374100,293.1386413574219,297.1499938964844,293.1499938964844,0.3296726942062378,-5946.23291015625,304.161376953125,0.7668047547340393,0.3565017580986023,0.3259688019752502,293.05877685546875,297.1499938964844,293.1499938964844,0.5239325165748596,-8973.716796875,304.15362548828125,0.8630359768867493,0.5154212117195129,0.4921862483024597,293.05145263671875,297.1499938964844,293.1499938964844,0.5224174857139587,-6615.18212890625,304.1493225097656,0.8625661730766296,0.5148324966430664,0.3629301488399505,293.00665283203125,297.1499938964844,293.1499938964844,0.5934363007545471,-9884.802734375,304.1438903808594,0.8919548988342285,0.5695858001708984,0.5425083041191101,293.1158447265625,297.1499938964844,293.1499938964844,0.0517968498170375,-7232.8193359375,304.1507873535156,0.4558695554733276,0.0817555114626884,0.3967771530151367,289.07391357421875,291.1499938964844,259.1875,258.83892822265625,279.1591186523437,293.1127319335937,289.0752868652344,1.0,0.6181464195251465,0.5425575375556946,0.5425575375556946,1.0,1.0,-3.1803324222564697,1.308554768562317,1.8717776536941528,0.0915885642170906,0.0,0.0,1.0,196.844482421875,202.0,49.12203979492188,-31835.41796875,2898.942626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3179931640625,308.1644287109375,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7558292150497437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007670705672353,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
