time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
374160,293.1446533203125,297.1499938964844,293.1499938964844,0.3281012773513794,-5923.5908203125,304.16217041015625,0.7647268176078796,0.3554600179195404,0.3251264691352844,293.06658935546875,297.1499938964844,293.1499938964844,0.522845447063446,-8958.4765625,304.1549377441406,0.8613067865371704,0.515044093132019,0.4919369518756866,293.0568542480469,297.1499938964844,293.1499938964844,0.5219964385032654,-6610.626953125,304.15020751953125,0.8611350655555725,0.5150195360183716,0.3631237149238586,293.0130310058594,297.1499938964844,293.1499938964844,0.5934370756149292,-9884.08203125,304.1449890136719,0.8906033039093018,0.5701447129249573,0.5431241393089294,293.1188659667969,297.1499938964844,293.1499938964844,0.0516200438141822,-7216.88671875,304.1509704589844,0.4541809558868408,0.0815954059362411,0.3964059352874756,289.09307861328125,291.1499938964844,259.2016296386719,258.85693359375,279.1588439941406,293.1155700683594,289.0946350097656,1.0,0.6189625859260559,0.5429811477661133,0.5429811477661133,1.0,1.0,-3.179338932037353,1.3088642358779907,1.8704748153686523,0.0923010259866714,0.0,0.0,1.0,198.54991149902344,205.0,51.71147918701172,-31894.646484375,2906.13525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3850402832031,308.2237854003906,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7570751905441284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000768335070461,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374220,293.15057373046875,297.1499938964844,293.1499938964844,0.3264418244361877,-5899.666015625,304.1629638671875,0.762639582157135,0.3543663024902344,0.3242378532886505,293.07427978515625,297.1499938964844,293.1499938964844,0.5216086506843567,-8941.2333984375,304.1562805175781,0.8595612645149231,0.5145906209945679,0.4916163682937622,293.06207275390625,297.1499938964844,293.1499938964844,0.5214720368385315,-6605.0517578125,304.151123046875,0.8597052097320557,0.5151690244674683,0.3632909059524536,293.0192565917969,297.1499938964844,293.1499938964844,0.5933085680007935,-9881.693359375,304.1461181640625,0.8892444968223572,0.5706547498703003,0.5436933636665344,293.1217346191406,297.1499938964844,293.1499938964844,0.0514275319874286,-7199.58984375,304.1511535644531,0.4524925649166107,0.0814260616898536,0.3959912657737732,289.113525390625,291.1499938964844,259.2149963378906,258.8738098144531,279.1585998535156,293.118408203125,289.1151123046875,1.0,0.6197303533554077,0.5433924794197083,0.5433924794197083,1.0,1.0,-3.1779942512512207,1.308997631072998,1.868996739387512,0.0929683968424797,0.0,0.0,1.0,200.2481689453125,205.0,54.0190315246582,-31949.40234375,2912.556396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.44976806640625,308.2813415527344,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7582100033760071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007694867672398,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374280,293.1563415527344,297.1499938964844,293.1499938964844,0.324729859828949,-5874.99072265625,304.1637268066406,0.7605463266372681,0.3532260954380035,0.3233058750629425,293.0818176269531,297.1499938964844,293.1499938964844,0.5202760696411133,-8922.751953125,304.1575622558594,0.8578022122383118,0.5140655636787415,0.4912278652191162,293.0671691894531,297.1499938964844,293.1499938964844,0.5208972692489624,-6599.0146484375,304.1519775390625,0.8582788109779358,0.5152846574783325,0.3634340167045593,293.0253295898437,297.1499938964844,293.1499938964844,0.5931112170219421,-9878.4765625,304.1471862792969,0.8878813982009888,0.5711205005645752,0.5442200303077698,293.1244506835937,297.1499938964844,293.1499938964844,0.0512268841266632,-7181.63916015625,304.1513061523437,0.4508092403411865,0.0812485292553901,0.3955390155315399,289.13397216796875,291.1499938964844,259.2275390625,258.8894958496094,279.1583557128906,293.1212463378906,289.1355285644531,1.0,0.6204534769058228,0.5437911748886108,0.5437911748886108,1.0,1.0,-3.176326274871826,1.3089666366577148,1.867359638214112,0.0935913324356079,0.0,0.0,1.0,201.93923950195312,208.0,55.32038116455078,-31999.810546875,2918.262451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5118713378906,308.3368835449219,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7592470645904541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007705392781645,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374340,293.1618957519531,297.1499938964844,293.1499938964844,0.3229720294475555,-5849.66162109375,304.1644287109375,0.7584517598152161,0.3520494401454925,0.3223350644111633,293.0892639160156,297.1499938964844,293.1499938964844,0.5188454985618591,-8903.0048828125,304.1587829589844,0.8560290336608887,0.5134658813476562,0.4907681345939636,293.07208251953125,297.1499938964844,293.1499938964844,0.5202733278274536,-6592.52783203125,304.1527404785156,0.8568564057350159,0.5153656601905823,0.363552451133728,293.0312194824219,297.1499938964844,293.1499938964844,0.5928459167480469,-9874.443359375,304.1481628417969,0.8865146040916443,0.5715408325195312,0.5447030067443848,293.1270446777344,297.1499938964844,293.1499938964844,0.0510176010429859,-7162.9970703125,304.15142822265625,0.4491301774978637,0.0810615345835685,0.3950456380844116,289.1543273925781,291.1499938964844,259.2391967773437,258.9039611816406,279.1581115722656,293.12408447265625,289.1558532714844,1.0,0.621130645275116,0.5441762208938599,0.5441762208938599,1.0,1.0,-3.174328565597534,1.3087667226791382,1.865561842918396,0.0941673964262008,0.0,0.0,1.0,203.6215667724609,208.0,55.89964294433594,-32045.751953125,2923.231201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5712890625,308.3902893066406,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7601827383041382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007714888197369,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374400,293.1672668457031,297.1499938964844,293.1499938964844,0.321186363697052,-5823.9345703125,304.1650390625,0.7563666701316833,0.3508457541465759,0.3213379979133606,293.0965576171875,297.1499938964844,293.1499938964844,0.517334520816803,-8882.21875,304.1599426269531,0.8542483448982239,0.512802243232727,0.4902469515800476,293.07684326171875,297.1499938964844,293.1499938964844,0.5196111798286438,-6585.693359375,304.1534423828125,0.8554417490959167,0.5154169797897339,0.3636498749256134,293.03692626953125,297.1499938964844,293.1499938964844,0.5925264954566956,-9869.765625,304.1490783691406,0.8851487040519714,0.5719221830368042,0.5451487302780151,293.1295166015625,297.1499938964844,293.1499938964844,0.0508008040487766,-7143.76123046875,304.1515808105469,0.4474588632583618,0.0808663517236709,0.3945144712924957,289.1745300292969,291.1499938964844,259.25,258.9171142578125,279.1578369140625,293.126953125,289.1760559082031,1.0,0.6217688322067261,0.5445472002029419,0.5445472002029419,1.0,1.0,-3.1720550060272217,1.3084206581115725,1.8636343479156487,0.0946990177035331,0.0,0.0,1.0,205.2953491210937,211.0,56.0431022644043,-32087.896484375,2927.574462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6283874511719,308.4418640136719,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7658312320709229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007772213430143,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374460,293.1726379394531,297.1499938964844,293.1499938964844,0.3192493319511413,-5795.89990234375,304.16583251953125,0.754257082939148,0.3495697677135467,0.3203023076057434,293.1039428710937,297.1499938964844,293.1499938964844,0.5155534744262695,-8857.6220703125,304.161376953125,0.8524244427680969,0.5120290517807007,0.4896497726440429,293.0816955566406,297.1499938964844,293.1499938964844,0.5187203884124756,-6576.4599609375,304.1544494628906,0.8539987206459045,0.5153937935829163,0.3637157678604126,293.042724609375,297.1499938964844,293.1499938964844,0.5919397473335266,-9861.416015625,304.1503295898437,0.8837454915046692,0.5722190141677856,0.5455425977706909,293.1321105957031,297.1499938964844,293.1499938964844,0.0505395196378231,-7120.5537109375,304.1517639160156,0.4457286298274994,0.0806175842881202,0.3938775658607483,289.1988830566406,291.1499938964844,259.25946044921875,258.9287414550781,279.1575622558594,293.1300048828125,289.2010498046875,1.0,0.6223589777946472,0.5449036955833435,0.5449036955833435,1.0,1.0,-3.1693265438079834,1.3078486919403076,1.861477851867676,0.095182180404663,0.0,0.0,1.0,206.9890289306641,211.0,63.46394729614258,-32160.107421875,2931.073486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7189636230469,308.5231018066406,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7671585083007812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007785683847032,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374520,293.1781616210937,297.1499938964844,293.1499938964844,0.3171265721321106,-5765.0732421875,304.16680908203125,0.7520372867584229,0.3482006192207336,0.3191904425621032,293.1115417480469,297.1499938964844,293.1499938964844,0.5134661793708801,-8828.7587890625,304.1630859375,0.8504698872566223,0.5111224055290222,0.4889365136623382,293.0867004394531,297.1499938964844,293.1499938964844,0.5175634026527405,-6564.4794921875,304.1557312011719,0.8524391651153564,0.5152726173400879,0.3637203276157379,293.0486755371094,297.1499938964844,293.1499938964844,0.5910468697547913,-9848.9287109375,304.1518859863281,0.8822106719017029,0.5724064111709595,0.5458434820175171,293.13494873046875,297.1499938964844,293.1499938964844,0.0501902848482131,-7089.81591796875,304.1520690917969,0.4437529444694519,0.0802854225039482,0.3929234445095062,289.2275085449219,291.1499938964844,259.26715087890625,258.9386291503906,279.15728759765625,293.1334533691406,289.229736328125,1.0,0.6228699684143066,0.5452471971511841,0.5452471971511841,1.0,1.0,-3.16560173034668,1.3068177700042725,1.8587839603424072,0.0955857038497924,0.0,0.0,1.0,208.7688751220703,214.0,70.88170623779297,-32222.7265625,2932.963623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80621337890625,308.6021728515625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7683404088020325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007797678699716,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374580,293.18365478515625,297.1499938964844,293.1499938964844,0.3149015605449676,-5732.732421875,304.16778564453125,0.7497413754463196,0.3467631638050079,0.3180094063282013,293.1191711425781,297.1499938964844,293.1499938964844,0.5111944079399109,-8797.4013671875,304.16485595703125,0.8484189510345459,0.5101044178009033,0.4881110191345215,293.0917663574219,297.1499938964844,293.1499938964844,0.5162639021873474,-6551.0830078125,304.15704345703125,0.8507978916168213,0.5150778889656067,0.3636676073074341,293.0546875,297.1499938964844,293.1499938964844,0.5899839401245117,-9834.2421875,304.1534729003906,0.8805805444717407,0.5725073218345642,0.5460553765296936,293.137939453125,297.1499938964844,293.1499938964844,0.0497680269181728,-7053.0185546875,304.1524658203125,0.4415670335292816,0.0798887908458709,0.3916508853435516,289.25701904296875,291.1499938964844,259.2732238769531,258.9468688964844,279.156982421875,293.1371459960937,289.2593078613281,1.0,0.6232908964157104,0.5455753207206726,0.5455753207206726,1.0,1.0,-3.1609060764312744,1.3053357601165771,1.8555704355239868,0.095898613333702,0.0,0.0,1.0,210.6020050048828,214.0,76.08921813964844,-32275.9765625,2933.123291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8895568847656,308.67852783203125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7693871259689331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007808301597833,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374640,293.1890563964844,297.1499938964844,293.1499938964844,0.3126033246517181,-5699.302734375,304.1687316894531,0.747422993183136,0.3452759683132171,0.3167785406112671,293.1268310546875,297.1499938964844,293.1499938964844,0.5087735652923584,-8764.0498046875,304.1665344238281,0.8463276624679565,0.5089961290359497,0.4871948659420013,293.0968017578125,297.1499938964844,293.1499938964844,0.5148560404777527,-6536.630859375,304.1583251953125,0.8491308689117432,0.5148297548294067,0.3635733723640442,293.0606689453125,297.1499938964844,293.1499938964844,0.5887869000434875,-9817.8544921875,304.155029296875,0.8789148330688477,0.5725425481796265,0.5461995005607605,293.1409606933594,297.1499938964844,293.1499938964844,0.0492918454110622,-7011.79345703125,304.15289306640625,0.4392687380313873,0.0794462338089943,0.390144020318985,289.2872009277344,291.1499938964844,259.2776794433594,258.9534912109375,279.1566772460937,293.1409912109375,289.28955078125,1.0,0.6236286163330078,0.5458846688270569,0.5458846688270569,1.0,1.0,-3.1554834842681885,1.3035025596618652,1.8519810438156128,0.0961295589804649,0.0,0.0,1.0,212.443603515625,202.0,79.84889221191406,-32322.025390625,2931.819580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9698486328125,308.7528076171875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7703045606613159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007817611913196,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374700,293.1942443847656,297.1499938964844,293.1499938964844,0.3101252317428589,-5663.16748046875,304.1698303222656,0.7467887997627258,0.343760997056961,0.3154148161411285,293.1343078613281,297.1499938964844,293.1499938964844,0.5060825943946838,-8726.931640625,304.1684265136719,0.8461633324623108,0.5078163146972656,0.4860995709896087,293.1016540527344,297.1499938964844,293.1499938964844,0.51321941614151,-6519.8271484375,304.1597900390625,0.8494290709495544,0.5145490169525146,0.3633731603622436,293.06646728515625,297.1499938964844,293.1499938964844,0.5873309969902039,-9797.9873046875,304.1567687988281,0.8793996572494507,0.5725318789482117,0.5461884140968323,293.1439208984375,297.1499938964844,293.1499938964844,0.0486710220575332,-6958.60595703125,304.15350341796875,0.4383564591407776,0.0789800137281417,0.3879905939102173,289.3185729980469,291.1499938964844,259.2806091308594,258.9585876464844,279.1564025878906,293.1448669433594,289.3210754394531,1.0,0.6220400333404541,0.5461843013763428,0.5461843013763428,1.0,1.0,-3.148252010345459,1.3008586168289185,1.84739351272583,0.0962416753172874,0.0,0.0,1.0,211.6924285888672,202.0,83.72999572753906,-32355.3046875,2912.8486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0478515625,308.8264465332031,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7758863568305969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007874260190874,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374760,293.1991577148437,297.1499938964844,293.1499938964844,0.3074290752410888,-5623.6923828125,304.171142578125,0.7470918893814087,0.3422364294528961,0.3139837384223938,293.1416320800781,297.1499938964844,293.1499938964844,0.5030142664909363,-8684.4853515625,304.170654296875,0.8470653295516968,0.5065790414810181,0.4848899841308594,293.1062927246094,297.1499938964844,293.1499938964844,0.5112449526786804,-6499.50732421875,304.16162109375,0.8508308529853821,0.5142506957054138,0.3631161451339721,293.07208251953125,297.1499938964844,293.1499938964844,0.5854817628860474,-9772.763671875,304.1589050292969,0.8810892701148987,0.5724892616271973,0.5460871458053589,293.1466979980469,297.1499938964844,293.1499938964844,0.0479518547654151,-6897.0986328125,304.1541748046875,0.4382255971431732,0.0785104557871818,0.3855208456516266,289.35577392578125,291.1499938964844,259.2821044921875,258.9622497558594,279.15606689453125,293.148681640625,289.3589782714844,1.0,0.6197259426116943,0.5464638471603394,0.5464638471603394,1.0,1.0,-3.140061616897583,1.2977625131607056,1.842298984527588,0.0962307006120681,0.0,0.0,1.0,209.50035095214844,190.0,95.00875091552734,-32416.296875,2884.2705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16033935546875,308.9310302734375,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7770938873291016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007886515231803,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374820,293.20379638671875,297.1499938964844,293.1499938964844,0.3045783638954162,-5581.85791015625,304.1724853515625,0.748035728931427,0.3407007157802582,0.3125084340572357,293.1487731933594,297.1499938964844,293.1499938964844,0.4996499121189117,-8637.943359375,304.1730041503906,0.8486940860748291,0.5052846074104309,0.483589619398117,293.1107177734375,297.1499938964844,293.1499938964844,0.5090126395225525,-6476.572265625,304.1635437011719,0.8529976606369019,0.513934314250946,0.3628194630146026,293.0774841308594,297.1499938964844,293.1499938964844,0.5833247900009155,-9743.470703125,304.16119384765625,0.883608341217041,0.5724149346351624,0.5459190607070923,293.1492919921875,297.1499938964844,293.1499938964844,0.0471727475523948,-6830.5830078125,304.1548156738281,0.4386449158191681,0.0780435502529144,0.382875919342041,289.39776611328125,291.1499938964844,259.2822265625,258.9645080566406,279.1557006835937,293.1523742675781,289.4010314941406,1.0,0.6168267130851746,0.5467213988304138,0.5467213988304138,1.0,1.0,-3.13125228881836,1.2943562269210815,1.836896181106568,0.096133254468441,0.0,0.0,1.0,206.36659240722656,190.0,104.96265411376952,-32470.048828125,2849.538330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27008056640625,309.0337219238281,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.778103232383728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000789675861597,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374880,293.2082214355469,297.1499938964844,293.1499938964844,0.3016749620437622,-5539.21728515625,304.1736755371094,0.7494835257530212,0.339153915643692,0.3109980225563049,293.1557006835937,297.1499938964844,293.1499938964844,0.496150404214859,-8589.6181640625,304.1752014160156,0.8508962988853455,0.5039370656013489,0.4822115302085876,293.11492919921875,297.1499938964844,293.1499938964844,0.5066826343536377,-6452.7236328125,304.1653137207031,0.8557777404785156,0.5136029124259949,0.3624918758869171,293.0826721191406,297.1499938964844,293.1499938964844,0.5810407996177673,-9712.6396484375,304.1632995605469,0.8867848515510559,0.5723133683204651,0.5456972122192383,293.1517028808594,297.1499938964844,293.1499938964844,0.0463671088218688,-6762.05078125,304.1553955078125,0.4395109713077545,0.0775818973779678,0.3801232278347015,289.44049072265625,291.1499938964844,259.28106689453125,258.9654541015625,279.1553039550781,293.156005859375,289.4438171386719,1.0,0.6134935021400452,0.5469563603401184,0.5469563603401184,1.0,1.0,-3.121989727020264,1.290710687637329,1.831279158592224,0.0959603190422058,0.0,0.0,1.0,202.54833984375,178.0,111.46067810058594,-32516.92578125,2810.425048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3757629394531,309.1332702636719,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7789400815963745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007905251113697,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374940,293.21240234375,297.1499938964844,293.1499938964844,0.2987349927425384,-5496.00439453125,304.1747131347656,0.7513655424118042,0.3375948667526245,0.3094576597213745,293.1624755859375,297.1499938964844,293.1499938964844,0.4925406277179718,-8539.845703125,304.1771850585937,0.8535944223403931,0.5025370121002197,0.4807628393173218,293.11895751953125,297.1499938964844,293.1499938964844,0.5042798519134521,-6428.21435546875,304.1669006347656,0.8590960502624512,0.5132575631141663,0.3621390163898468,293.0876770019531,297.1499938964844,293.1499938964844,0.5786579847335815,-9680.64453125,304.16522216796875,0.8905292749404907,0.5721863508224487,0.5454298853874207,293.1539001464844,297.1499938964844,293.1499938964844,0.045544795691967,-6692.32666015625,304.1559143066406,0.4407728910446167,0.0771263390779495,0.3772988617420196,289.4836120605469,291.1499938964844,259.2786865234375,258.96514892578125,279.1548767089844,293.1595458984375,289.4869384765625,1.0,0.6098159551620483,0.5471686720848083,0.5471686720848083,1.0,1.0,-3.112366437911988,1.2868661880493164,1.825500130653381,0.0957188308238983,0.0,0.0,1.0,198.2018280029297,178.0,115.39695739746094,-32557.376953125,2767.99951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4773864746094,309.2296142578125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.779607892036438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007912028813734,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375000,293.21636962890625,297.1499938964844,293.1499938964844,0.2957749366760254,-5452.453125,304.17559814453125,0.7536108493804932,0.3360226452350616,0.3078922033309936,293.1690368652344,297.1499938964844,293.1499938964844,0.4888488948345184,-8489.0009765625,304.178955078125,0.8567094802856445,0.5010861158370972,0.4792516827583313,293.122802734375,297.1499938964844,293.1499938964844,0.5018309354782104,-6403.306640625,304.16827392578125,0.8628743290901184,0.5128991007804871,0.3617661893367767,293.0924377441406,297.1499938964844,293.1499938964844,0.5762073397636414,-9647.88671875,304.1669006347656,0.8947473764419556,0.5720359086990356,0.5451255440711975,293.15594482421875,297.1499938964844,293.1499938964844,0.0447143092751503,-6622.1103515625,304.1563415527344,0.4423756599426269,0.0766764283180236,0.3744317889213562,289.5267028808594,291.1499938964844,259.275146484375,258.9636535644531,279.1544494628906,293.1630554199219,289.530029296875,1.0,0.6058818697929382,0.547359049320221,0.547359049320221,1.0,1.0,-3.102464437484741,1.2828601598739624,1.8196042776107788,0.0954165235161781,0.0,0.0,1.0,193.479248046875,166.0,117.55303955078124,-32591.9453125,2723.27587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5749816894531,309.3226928710937,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7849189043045044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000796592910774,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375060,293.22021484375,297.1499938964844,293.1499938964844,0.2927009463310241,-5407.06591796875,304.1765441894531,0.7561865448951721,0.3344286680221557,0.3063017129898071,293.1755065917969,297.1499938964844,293.1499938964844,0.4849253892898559,-8434.8369140625,304.1808166503906,0.8602057099342346,0.4995775520801544,0.4776794016361236,293.1264343261719,297.1499938964844,293.1499938964844,0.4991830587387085,-6376.3212890625,304.1697692871094,0.867078959941864,0.5125257968902588,0.3613756895065307,293.0970458984375,297.1499938964844,293.1499938964844,0.5735157132148743,-9611.86328125,304.1687316894531,0.8993925452232361,0.5718607306480408,0.5447876453399658,293.1578369140625,297.1499938964844,293.1499938964844,0.0438591875135898,-6549.76220703125,304.15673828125,0.444297194480896,0.0762315019965171,0.3715361058712005,289.57379150390625,291.1499938964844,259.2705078125,258.9610595703125,279.1540222167969,293.1665344238281,289.5777587890625,1.0,0.6017394661903381,0.5475290417671204,0.5475290417671204,1.0,1.0,-3.092315435409546,1.278708577156067,1.8136067390441888,0.0950588658452034,0.0,0.0,1.0,188.46990966796875,166.0,125.77103424072266,-32654.900390625,2676.820556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7041015625,309.44366455078125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7858490347862244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000797536864411,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375120,293.2240295410156,297.1499938964844,293.1499938964844,0.2895210385322571,-5359.98291015625,304.177490234375,0.7590451836585999,0.3327875137329101,0.3046732246875763,293.18194580078125,297.1499938964844,293.1499938964844,0.4807921350002289,-8377.703125,304.1827392578125,0.8640345931053162,0.4979892075061798,0.4760351777076721,293.1299743652344,297.1499938964844,293.1499938964844,0.4963692724704742,-6347.64111328125,304.1712951660156,0.8716678023338318,0.5121331214904785,0.3609675467014313,293.1015014648437,297.1499938964844,293.1499938964844,0.5706204771995544,-9573.1484375,304.17059326171875,0.9044272899627686,0.5716566443443298,0.5444168448448181,293.1595764160156,297.1499938964844,293.1499938964844,0.0429872870445251,-6475.97314453125,304.1571044921875,0.4465108811855316,0.0757904574275016,0.3686241805553436,289.6244201660156,291.1499938964844,259.264892578125,258.9574279785156,279.1536560058594,293.1700439453125,289.6283874511719,1.0,0.597430944442749,0.5476821064949036,0.5476821064949036,1.0,1.0,-3.081902503967285,1.2744101285934448,1.8074922561645508,0.0946521610021591,0.0,0.0,1.0,183.2609100341797,154.0,132.59190368652344,-32709.822265625,2629.08837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82769775390625,309.56005859375,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7865805625915527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000798279303126,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375180,293.2279357910156,297.1499938964844,293.1499938964844,0.2862994372844696,-5312.2060546875,304.1783447265625,0.7621546387672424,0.3310854434967041,0.3029901683330536,293.1884460449219,297.1499938964844,293.1499938964844,0.4765649735927582,-8319.275390625,304.1844482421875,0.8681651949882507,0.4963065981864929,0.4743027687072754,293.13336181640625,297.1499938964844,293.1499938964844,0.4935263693332672,-6318.72607421875,304.1725769042969,0.8766195774078369,0.5117212533950806,0.3605419099330902,293.1058349609375,297.1499938964844,293.1499938964844,0.5676771402359009,-9533.923828125,304.17218017578125,0.9100627899169922,0.5714240074157715,0.544013500213623,293.16119384765625,297.1499938964844,293.1499938964844,0.0421173423528671,-6402.4580078125,304.15740966796875,0.4490055441856384,0.0753524154424667,0.3657022416591644,289.6748046875,291.1499938964844,259.2583312988281,258.95281982421875,279.1532897949219,293.1737060546875,289.6787414550781,1.0,0.5929797887802124,0.5478215217590332,0.5478215217590332,1.0,1.0,-3.071186065673828,1.2699532508850098,1.801232933998108,0.0941996574401855,0.0,0.0,1.0,177.9089813232422,154.0,136.0097198486328,-32756.0234375,2580.326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94464111328125,309.67095947265625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7871347069740295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007988417055457,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375240,293.2318115234375,297.1499938964844,293.1499938964844,0.2830459773540497,-5263.875,304.1791076660156,0.765508770942688,0.3293392360210418,0.3012560307979584,293.1949462890625,297.1499938964844,293.1499938964844,0.4722582101821899,-8259.7294921875,304.18603515625,0.8725883364677429,0.4945450723171234,0.472484827041626,293.1365966796875,297.1499938964844,293.1499938964844,0.4906694293022156,-6289.7158203125,304.1736755371094,0.8819246292114258,0.5112926363945007,0.3601012527942657,293.1099853515625,297.1499938964844,293.1499938964844,0.5647038221359253,-9494.4052734375,304.1735534667969,0.916314661502838,0.5711659789085388,0.5435815453529358,293.1626892089844,297.1499938964844,293.1499938964844,0.0412512235343456,-6329.341796875,304.1576232910156,0.4517772793769836,0.0749154612421989,0.3627724349498749,289.7247009277344,291.1499938964844,259.2509155273437,258.9472961425781,279.15301513671875,293.17742919921875,289.7286071777344,1.0,0.588410496711731,0.5479485988616943,0.5479485988616943,1.0,1.0,-3.060188055038452,1.2653498649597168,1.7948381900787354,0.0937045142054557,0.0,0.0,1.0,172.45675659179688,142.0,137.32691955566406,-32794.2265625,2530.82421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0555419921875,309.77685546875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7875248789787292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007992376340553,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375300,293.23553466796875,297.1499938964844,293.1499938964844,0.2797842919826507,-5215.341796875,304.17974853515625,0.7691344022750854,0.3275668919086456,0.299486756324768,293.2012939453125,297.1499938964844,293.1499938964844,0.4679032862186432,-8199.505859375,304.1873779296875,0.8773300051689148,0.4927287697792053,0.4705998599529266,293.1397399902344,297.1499938964844,293.1499938964844,0.4878113865852356,-6260.73388671875,304.174560546875,0.8875970244407654,0.5108485817909241,0.3596470057964325,293.114013671875,297.1499938964844,293.1499938964844,0.5617153644561768,-9454.7783203125,304.1747131347656,0.92312490940094,0.5708838105201721,0.5431228876113892,293.1640930175781,297.1499938964844,293.1499938964844,0.040388461202383,-6256.56103515625,304.1578063964844,0.4548368752002716,0.0744763538241386,0.3598255515098572,289.77392578125,291.1499938964844,259.24273681640625,258.94091796875,279.1527099609375,293.18121337890625,289.7777709960937,1.0,0.583736002445221,0.5480632781982422,0.5480632781982422,1.0,1.0,-3.048950433731079,1.2606186866760254,1.7883318662643433,0.0931692495942115,0.0,0.0,1.0,166.9212646484375,142.0,137.1387939453125,-32824.86328125,2480.77392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1606140136719,309.8778991699219,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7925541400909424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008043416892178,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375360,293.2391357421875,297.1499938964844,293.1499938964844,0.2764402627944946,-5165.39208984375,304.180419921875,0.773055911064148,0.3257794380187988,0.2976977229118347,293.2074584960937,297.1499938964844,293.1499938964844,0.4633755683898926,-8136.69873046875,304.1888122558594,0.8824138641357422,0.4908698201179504,0.4686684310436249,293.1427307128906,297.1499938964844,293.1499938964844,0.4847999215126037,-6230.0927734375,304.1755676269531,0.8936454653739929,0.5103896260261536,0.3591809272766113,293.1178894042969,297.1499938964844,293.1499938964844,0.5585392713546753,-9412.5263671875,304.1759948730469,0.930419623851776,0.5705784559249878,0.5426404476165771,293.1654357910156,297.1499938964844,293.1499938964844,0.0395092219114303,-6182.17724609375,304.1579895019531,0.4581941664218902,0.07403414696455,0.3568557202816009,289.8264465332031,291.1499938964844,259.2338256835937,258.9338073730469,279.1524658203125,293.1849975585937,289.8309020996094,1.0,0.5789728760719299,0.5481662750244141,0.5481662750244141,1.0,1.0,-3.0375258922576904,1.2557836771011353,1.7817423343658447,0.0925987884402275,0.0,0.0,1.0,161.3233642578125,130.0,143.31845092773438,-32882.4140625,2430.3994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2956848144531,310.00555419921875,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.793207049369812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008050043252296,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375420,293.2425537109375,297.1499938964844,293.1499938964844,0.273037701845169,-5114.4091796875,304.1810607910156,0.7772954106330872,0.3239791095256805,0.2958944141864776,293.2134094238281,297.1499938964844,293.1499938964844,0.4587073922157287,-8071.8115234375,304.19024658203125,0.8878598213195801,0.4889692068099975,0.4666950106620788,293.1456298828125,297.1499938964844,293.1499938964844,0.4816594123840332,-6198.08642578125,304.1766357421875,0.9000809788703918,0.5099132061004639,0.3587019443511963,293.12164306640625,297.1499938964844,293.1499938964844,0.5552025437355042,-9368.083984375,304.1773376464844,0.9381198287010192,0.5702471137046814,0.5421326160430908,293.1667175292969,297.1499938964844,293.1499938964844,0.0386178791522979,-6106.56201171875,304.1581420898437,0.461868941783905,0.0735885426402092,0.3538623750209808,289.882080078125,291.1499938964844,259.2242736816406,258.92596435546875,279.1522216796875,293.18878173828125,289.886474609375,1.0,0.5741286873817444,0.5482586622238159,0.5482586622238159,1.0,1.0,-3.0259244441986084,1.2508511543273926,1.7750732898712158,0.0919960960745811,0.0,0.0,1.0,155.67703247070312,130.0,148.33448791503906,-32931.1953125,2379.806396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.42401123046875,310.1274719238281,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.793659508228302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008054635254666,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375480,293.24578857421875,297.1499938964844,293.1499938964844,0.2696596086025238,-5063.697265625,304.1815490722656,0.7818740010261536,0.3221686780452728,0.2940796315670013,293.2191772460937,297.1499938964844,293.1499938964844,0.4540358185768127,-8006.84326171875,304.19140625,0.893687903881073,0.4870315790176391,0.46468386054039,293.1484069824219,297.1499938964844,293.1499938964844,0.478527694940567,-6166.19677734375,304.177490234375,0.9070255756378174,0.5094218850135803,0.3582110106945038,293.1252746582031,297.1499938964844,293.1499938964844,0.5518625974655151,-9323.6708984375,304.1784362792969,0.946141481399536,0.5698928833007812,0.5416009426116943,293.1679077148437,297.1499938964844,293.1499938964844,0.0377319380640983,-6031.31298828125,304.1582946777344,0.4657703042030334,0.0731395184993743,0.3508481681346893,289.9369201660156,291.1499938964844,259.21417236328125,258.91754150390625,279.1520080566406,293.1925354003906,289.9412536621094,1.0,0.5692123770713806,0.548341691493988,0.548341691493988,1.0,1.0,-3.0141637325286865,1.2458312511444092,1.768332600593567,0.0913645401597023,0.0,0.0,1.0,149.99620056152344,118.0,150.22259521484375,-32971.31640625,2329.11328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5448913574219,310.2431030273437,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7939413189888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008057494997046,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375540,293.2488708496094,297.1499938964844,293.1499938964844,0.2663126587867737,-5013.35400390625,304.1819152832031,0.7868214845657349,0.320348858833313,0.2922550141811371,293.2247619628906,297.1499938964844,293.1499938964844,0.4493727684020996,-7941.947265625,304.1923522949219,0.8999271988868713,0.4850581288337707,0.4626368880271911,293.15106201171875,297.1499938964844,293.1499938964844,0.4754159450531006,-6134.5322265625,304.1781311035156,0.9148962497711182,0.5089172124862671,0.3577093183994293,293.1287841796875,297.1499938964844,293.1499938964844,0.5485325455665588,-9279.4501953125,304.1793212890625,0.9544066190719604,0.5695172548294067,0.5410470962524414,293.1690673828125,297.1499938964844,293.1499938964844,0.0368528589606285,-5956.51025390625,304.15838623046875,0.4696128368377685,0.0726870149374008,0.3478131890296936,289.99078369140625,291.1499938964844,259.2035522460937,258.90850830078125,279.1517944335937,293.1962890625,289.9950561523437,1.0,0.5642274022102356,0.5484164953231812,0.5484164953231812,1.0,1.0,-3.0022542476654053,1.2407301664352417,1.761523962020874,0.0907066538929939,0.0,0.0,1.0,144.2869110107422,118.0,149.96331787109375,-33003.07421875,2278.380615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6585388183594,310.35260009765625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7940565943717957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008058664971031,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375600,293.2518005371094,297.1499938964844,293.1499938964844,0.263002336025238,-4963.4580078125,304.18212890625,0.7921671271324158,0.318520575761795,0.290421724319458,293.23016357421875,297.1499938964844,293.1499938964844,0.4447303116321563,-7877.2744140625,304.1930847167969,0.9067012667655944,0.4830510914325714,0.4605568647384643,293.15362548828125,297.1499938964844,293.1499938964844,0.4723354279994964,-6103.19677734375,304.1786193847656,0.9236143231391908,0.5084004998207092,0.3571984469890594,293.13214111328125,297.1499938964844,293.1499938964844,0.5452260971069336,-9235.5869140625,304.17999267578125,0.9628308415412904,0.5691221356391907,0.5404736399650574,293.170166015625,297.1499938964844,293.1499938964844,0.0359823629260063,-5882.2509765625,304.158447265625,0.473406970500946,0.0722311064600944,0.3447595834732055,290.0434875488281,291.1499938964844,259.1925354003906,258.8990173339844,279.151611328125,293.20001220703125,290.04766845703125,1.0,0.5591791868209839,0.5484844446182251,0.5484844446182251,1.0,1.0,-2.99021053314209,1.2355568408966064,1.7546535730361938,0.0900259613990783,0.0,0.0,1.0,138.55712890625,106.0,148.3874969482422,-33027.14453125,2227.686767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7655639648437,310.4564819335937,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7988178730010986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008106986060738,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375660,293.2546081542969,297.1499938964844,293.1499938964844,0.2596409320831299,-4912.57568359375,304.1824035644531,0.7979440093040466,0.3166836500167846,0.2885804772377014,293.2353820800781,297.1499938964844,293.1499938964844,0.4399649798870086,-7810.6279296875,304.1939392089844,0.9144377112388612,0.4810108542442322,0.4584453999996185,293.1560974121094,297.1499938964844,293.1499938964844,0.4691320955753326,-6070.478515625,304.17926025390625,0.9330383539199828,0.5078715682029724,0.3566790223121643,293.1354064941406,297.1499938964844,293.1499938964844,0.5417683124542236,-9189.5244140625,304.1808166503906,0.971327781677246,0.5687075853347778,0.5398818254470825,293.17120361328125,297.1499938964844,293.1499938964844,0.035103365778923,-5806.779296875,304.15850830078125,0.4771946966648102,0.0717719420790672,0.3416886031627655,290.0990600585937,291.1499938964844,259.1811828613281,258.8890991210937,279.1514892578125,293.2037353515625,290.1038513183594,1.0,0.554071307182312,0.5485471487045288,0.5485471487045288,1.0,1.0,-2.978040933609009,1.2303177118301392,1.7477233409881592,0.08932576328516,0.0,0.0,1.0,132.81309509277344,106.0,153.28480529785156,-33077.28125,2177.08740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9017944335937,310.5862121582031,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7992083430290222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008110948838293,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375720,293.2572631835937,297.1499938964844,293.1499938964844,0.2562402486801147,-4860.90869140625,304.18267822265625,0.8041877150535583,0.3148373365402221,0.2867305278778076,293.2404479980469,297.1499938964844,293.1499938964844,0.4350947141647339,-7742.3037109375,304.1947937011719,0.9230986833572388,0.4789354801177978,0.4563010036945343,293.1584777832031,297.1499938964844,293.1499938964844,0.4658226072788238,-6036.58837890625,304.179931640625,0.9430186152458192,0.5073279738426208,0.3561498522758484,293.1385803222656,297.1499938964844,293.1499938964844,0.5381776690483093,-9141.5751953125,304.1817626953125,0.979808509349823,0.5682709217071533,0.5392698645591736,293.17218017578125,297.1499938964844,293.1499938964844,0.0342198498547077,-5730.39697265625,304.1585693359375,0.4810341000556946,0.0713094919919967,0.3386015295982361,290.1575012207031,291.1499938964844,259.1695556640625,258.8788452148437,279.1513671875,293.2073974609375,290.1622009277344,1.0,0.5489047765731812,0.5486063361167908,0.5486063361167908,1.0,1.0,-2.9657399654388428,1.2250128984451294,1.740727186203003,0.0886087790131568,0.0,0.0,1.0,127.05937957763672,94.0,157.3405303955078,-33118.48046875,2126.604248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0307922363281,310.7098083496094,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7994047999382019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008112942450679,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375780,293.259765625,297.1499938964844,293.1499938964844,0.2528765201568603,-4809.681640625,304.182861328125,0.8108317852020264,0.3129825890064239,0.2848723530769348,293.245361328125,297.1499938964844,293.1499938964844,0.4302459061145782,-7674.18408203125,304.1954650878906,0.9325764775276184,0.47682586312294,0.4541234672069549,293.1607666015625,297.1499938964844,293.1499938964844,0.4625401794910431,-6002.97802734375,304.1804504394531,0.9534037113189696,0.5067713260650635,0.3556107580661773,293.1416320800781,297.1499938964844,293.1499938964844,0.5346064567565918,-9093.9140625,304.1824645996094,0.9881866574287416,0.5678138732910156,0.5386375188827515,293.1731262207031,297.1499938964844,293.1499938964844,0.033347837626934,-5654.59326171875,304.1585998535156,0.4850022196769714,0.0708438232541084,0.3354984819889068,290.21490478515625,291.1499938964844,259.15771484375,258.8682861328125,279.1512756347656,293.2110595703125,290.21954345703125,1.0,0.5436798930168152,0.5486634969711304,0.5486634969711304,1.0,1.0,-2.9533071517944336,1.2196446657180786,1.7336626052856443,0.0878771692514419,0.0,0.0,1.0,121.2983169555664,94.0,158.29791259765625,-33150.49609375,2076.257080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1516418457031,310.8264465332031,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7994289398193359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008113187504932,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375840,293.2621765136719,297.1499938964844,293.1499938964844,0.249553769826889,-4758.95458984375,304.18292236328125,0.8177595734596252,0.3111208975315094,0.2830071747303009,293.2500915527344,297.1499938964844,293.1499938964844,0.4254279732704162,-7606.38623046875,304.1959533691406,0.942750096321106,0.474684864282608,0.451915442943573,293.1629638671875,297.1499938964844,293.1499938964844,0.4592940211296081,-5969.73291015625,304.1808166503906,0.9640375971794128,0.5062038898468018,0.3550635278224945,293.14459228515625,297.1499938964844,293.1499938964844,0.5310630202293396,-9046.66015625,304.1830139160156,0.9963749647140504,0.5673395395278931,0.5379877686500549,293.17401123046875,297.1499938964844,293.1499938964844,0.0324887819588184,-5579.43505859375,304.1585998535156,0.4891968965530395,0.0703751295804977,0.3323812186717987,290.2711486816406,291.1499938964844,259.145751953125,258.8575134277344,279.1512145996094,293.2146911621094,290.27569580078125,1.0,0.5383992791175842,0.5487200021743774,0.5487200021743774,1.0,1.0,-2.9407546520233154,1.2142210006713867,1.7265336513519287,0.0871327742934227,0.0,0.0,1.0,115.5326156616211,97.0,157.39773559570312,-33174.23046875,2026.0911865234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2651672363281,310.9368591308594,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7992962002754211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008111839997582,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375900,293.2644958496094,297.1499938964844,293.1499938964844,0.2463732808828354,-4710.3134765625,304.1827087402344,0.8207014203071594,0.3092434704303741,0.2812332212924957,293.2547302246094,297.1499938964844,293.1499938964844,0.4207529723644256,-7540.57470703125,304.19610595703125,0.9473655819892884,0.4725076258182525,0.4497815072536468,293.16510009765625,297.1499938964844,293.1499938964844,0.4561968445777893,-5938.07568359375,304.18084716796875,0.9693145155906676,0.5056200623512268,0.3545852899551391,293.1470947265625,297.1499938964844,293.1499938964844,0.5261832475662231,-8979.7041015625,304.1859741210937,0.9990000128746032,0.5669163465499878,0.5359954833984375,293.1748962402344,297.1499938964844,293.1499938964844,0.0317392610013484,-5513.0380859375,304.15838623046875,0.4909001886844635,0.0698975175619125,0.3297406435012817,290.326171875,291.1499938964844,259.1337585449219,258.8466186523437,279.1513061523437,293.21832275390625,290.3307189941406,1.0,0.5348924994468689,0.5487911701202393,0.5487911701202393,1.0,1.0,-2.927281618118286,1.2084038257598877,1.7188776731491089,0.0864014402031898,0.0,0.0,1.0,112.42858123779295,97.0,155.7523193359375,-33184.77734375,1988.0677490234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3717956542969,311.04205322265625,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8038118481636047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008157668635249,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
