time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
375960,293.266845703125,297.1499938964844,293.1499938964844,0.2431396842002868,-4660.568359375,304.1826477050781,0.821121871471405,0.3073309361934662,0.2794967293739319,293.2593078613281,297.1499938964844,293.1499938964844,0.4159350097179413,-7472.35302734375,304.19647216796875,0.948468804359436,0.4702807068824768,0.4476715624332428,293.1672668457031,297.1499938964844,293.1499938964844,0.4529407024383545,-5904.56591796875,304.1811828613281,0.9713811874389648,0.5050035715103149,0.3541376888751983,293.1473693847656,297.1499938964844,293.1499938964844,0.5192962288856506,-8884.556640625,304.19195556640625,0.9990000128746032,0.5668960213661194,0.5324473977088928,293.17584228515625,297.1499938964844,293.1499938964844,0.0310233328491449,-5448.5400390625,304.1581726074219,0.4909884333610534,0.0693979486823082,0.3273338377475738,290.3868103027344,291.1499938964844,259.12176513671875,258.8356628417969,279.15155029296875,293.2219543457031,290.3921813964844,1.0,0.531900942325592,0.5488866567611694,0.5488866567611694,1.0,1.0,-2.911873817443848,1.2017813920974731,1.7100924253463743,0.0855360925197601,0.0,0.0,1.0,110.85702514648438,100.0,164.25082397460938,-33210.96484375,1954.8638916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5096740722656,311.1766052246094,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8039317727088928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008158885175362,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376020,293.269287109375,297.1499938964844,293.1499938964844,0.2398625463247299,-4609.943359375,304.18267822265625,0.8206748366355896,0.305375337600708,0.2777420580387115,293.263916015625,297.1499938964844,293.1499938964844,0.4110221266746521,-7402.52001953125,304.19696044921875,0.9483821392059326,0.4679911136627197,0.4455264508724212,293.1695251464844,297.1499938964844,293.1499938964844,0.4495778381824493,-5869.84033203125,304.1816101074219,0.9723934531211852,0.5043418407440186,0.3536759316921234,293.1462707519531,297.1499938964844,293.1499938964844,0.5134814381599426,-8805.193359375,304.1948547363281,0.9990000128746032,0.5671457648277283,0.5300284028053284,293.1768798828125,297.1499938964844,293.1499938964844,0.0303011368960142,-5382.7939453125,304.1579895019531,0.4904750883579254,0.0688652917742729,0.3248897790908813,290.45050048828125,291.1499938964844,259.10986328125,258.8246765136719,279.1515808105469,293.2255249023437,290.4556884765625,1.0,0.5294542908668518,0.5489693880081177,0.5489693880081177,1.0,1.0,-2.898029088973999,1.1958259344100952,1.7022031545639038,0.0847357213497161,0.0,0.0,1.0,109.83342742919922,100.0,169.5185546875,-33240.57421875,1927.2044677734373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6418151855469,311.3049011230469,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8038367033004761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000815792067442,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376080,293.2716979980469,297.1499938964844,293.1499938964844,0.2366503924131393,-4560.22265625,304.1825866699219,0.8195956945419312,0.3033902645111084,0.2759682536125183,293.2684936523437,297.1499938964844,293.1499938964844,0.4061945676803589,-7333.81396484375,304.1972045898437,0.947427213191986,0.4656490981578827,0.4433411955833435,293.1717834472656,297.1499938964844,293.1499938964844,0.4463052153587341,-5836.072265625,304.18182373046875,0.9726582765579224,0.503646969795227,0.3531973659992218,293.145263671875,297.1499938964844,293.1499938964844,0.5091078877449036,-8746.7783203125,304.1946105957031,0.9990000128746032,0.5673876404762268,0.5288589596748352,293.1780090332031,297.1499938964844,293.1499938964844,0.02958838455379,-5317.46826171875,304.1578369140625,0.4895039498806,0.0683054327964782,0.322377860546112,290.51123046875,291.1499938964844,259.09814453125,258.81378173828125,279.1514892578125,293.2291259765625,290.51617431640625,1.0,0.5274717807769775,0.5490375757217407,0.5490375757217407,1.0,1.0,-2.8858425617218018,1.1905744075775146,1.695268154144287,0.0840220972895622,0.0,0.0,1.0,109.20811462402344,103.0,168.67422485351562,-33272.0390625,1904.4124755859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.764892578125,311.4238586425781,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8035783171653748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008155298419296,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376140,293.2740478515625,297.1499938964844,293.1499938964844,0.2335246056318283,-4511.755859375,304.1823425292969,0.8179726600646973,0.3013845086097717,0.2741830348968506,293.27301025390625,297.1499938964844,293.1499938964844,0.4014836549758911,-7266.7001953125,304.1971740722656,0.945717453956604,0.4632624089717865,0.4411217272281647,293.1740417480469,297.1499938964844,293.1499938964844,0.4431591629981994,-5803.65087890625,304.1817321777344,0.9722869396209716,0.5029280781745911,0.3527074158191681,293.14532470703125,297.1499938964844,293.1499938964844,0.5060345530509949,-8707.0341796875,304.19207763671875,0.9990000128746032,0.5674394369125366,0.5287584662437439,293.1791687011719,297.1499938964844,293.1499938964844,0.0288898609578609,-5252.9990234375,304.1576843261719,0.4881343245506286,0.0677223950624466,0.3198084235191345,290.5682983398437,291.1499938964844,259.0866394042969,258.8030090332031,279.1513366699219,293.23272705078125,290.57293701171875,1.0,0.5258889198303223,0.5490925312042236,0.5490925312042236,1.0,1.0,-2.875087261199951,1.185929775238037,1.689157485961914,0.0833825394511222,0.0,0.0,1.0,108.92111206054688,103.0,163.4467315673828,-33302.9140625,1885.7396240234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8775939941406,311.5325622558594,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8031850457191467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008151307119987,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376200,293.2763366699219,297.1499938964844,293.1499938964844,0.2304963767528534,-4464.7294921875,304.18194580078125,0.8158966898918152,0.2993640601634979,0.2723914086818695,293.2774353027344,297.1499938964844,293.1499938964844,0.3969080448150635,-7201.45361328125,304.1969299316406,0.9433753490447998,0.460837572813034,0.4388733804225921,293.1762390136719,297.1499938964844,293.1499938964844,0.440161794424057,-5772.80859375,304.1814270019531,0.9713908433914183,0.5021914839744568,0.3522105515003204,293.1469116210937,297.1499938964844,293.1499938964844,0.5040892362594604,-8683.2939453125,304.1879577636719,0.9990000128746032,0.5671858191490173,0.5295354127883911,293.18035888671875,297.1499938964844,293.1499938964844,0.0282083023339509,-5189.630859375,304.15753173828125,0.4864253997802734,0.0671187564730644,0.3171887993812561,290.6213073730469,291.1499938964844,259.0754699707031,258.7924499511719,279.1511535644531,293.236328125,290.6255798339844,1.0,0.5246355533599854,0.5491366982460022,0.5491366982460022,1.0,1.0,-2.865508556365967,1.1817843914031982,1.683724045753479,0.0828046947717666,0.0,0.0,1.0,108.9114990234375,106.0,155.38096618652344,-33331.36328125,1870.4169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9796142578125,311.630859375,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8074860572814941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008194957044906,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376260,293.2785339355469,297.1499938964844,293.1499938964844,0.2274910062551498,-4417.8916015625,304.1816101074219,0.8134225010871887,0.2973310351371765,0.2705956101417541,293.28173828125,297.1499938964844,293.1499938964844,0.3923420310020447,-7136.1083984375,304.1966857910156,0.940482497215271,0.4583766460418701,0.4365984499454498,293.1783752441406,297.1499938964844,293.1499938964844,0.4371753633022308,-5741.98583984375,304.18115234375,0.9700396656990052,0.5014393329620361,0.3517083525657654,293.1503295898437,297.1499938964844,293.1499938964844,0.5029854774475098,-8671.236328125,304.1830444335937,0.9990000128746032,0.566556453704834,0.5310617089271545,293.1815795898437,297.1499938964844,293.1499938964844,0.027492918074131,-5127.17333984375,304.157470703125,0.4844055771827698,0.0664952248334884,0.3145175874233246,290.6739807128906,291.1499938964844,259.064697265625,258.7821655273437,279.1509704589844,293.2399597167969,290.6785888671875,1.0,0.523663341999054,0.54917311668396,0.54917311668396,1.0,1.0,-2.8569223880767822,1.1780624389648438,1.678859829902649,0.0822814106941223,0.0,0.0,1.0,109.13933563232422,106.0,152.75384521484375,-33388.48828125,1857.91064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.10595703125,311.7497863769531,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8074764013290405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008194858673959,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376320,293.2806701660156,297.1499938964844,293.1499938964844,0.2245116382837295,-4371.31298828125,304.1812744140625,0.8105735182762146,0.2952861785888672,0.2687957882881164,293.28594970703125,297.1499938964844,293.1499938964844,0.3877903819084167,-7070.77001953125,304.19647216796875,0.9370905160903932,0.455879658460617,0.4342968761920929,293.18048095703125,297.1499938964844,293.1499938964844,0.4342042803764343,-5711.25927734375,304.1808776855469,0.9682710766792296,0.5006707906723022,0.3512004911899566,293.1556396484375,297.1499938964844,293.1499938964844,0.5025663375854492,-8668.5673828125,304.17779541015625,0.9990000128746032,0.5655124187469482,0.5331810116767883,293.18280029296875,297.1499938964844,293.1499938964844,0.0266122370958328,-5063.4599609375,304.1576843261719,0.4820782244205475,0.0658521950244903,0.3117936253547668,290.72662353515625,291.1499938964844,259.05438232421875,258.7722473144531,279.15087890625,293.24365234375,290.73095703125,1.0,0.5229238867759705,0.5492075085639954,0.5492075085639954,1.0,1.0,-2.8490915298461914,1.1746677160263062,1.6744236946105957,0.081809177994728,0.0,0.0,1.0,109.57844543457033,109.0,149.0336151123047,-33439.0078125,1847.685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2205810546875,311.8578186035156,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8073416948318481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008193491958081,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376380,293.2826843261719,297.1499938964844,293.1499938964844,0.2216204404830932,-4326.02587890625,304.18084716796875,0.8070163130760193,0.2932332456111908,0.2670007646083832,293.2900695800781,297.1499938964844,293.1499938964844,0.3833541870117187,-7006.99072265625,304.19610595703125,0.9327883720397948,0.4533506631851196,0.4319774508476257,293.1824645996094,297.1499938964844,293.1499938964844,0.4313605427742004,-5681.8681640625,304.1804504394531,0.9657027721405028,0.4998906850814819,0.3506934940814972,293.1624755859375,297.1499938964844,293.1499938964844,0.5019508004188538,-8662.2421875,304.1739196777344,0.9990000128746032,0.5640991926193237,0.5349004864692688,293.1840515136719,297.1499938964844,293.1499938964844,0.0261396579444408,-4998.61376953125,304.1571350097656,0.4792115092277527,0.0651949942111969,0.3090611696243286,290.7760925292969,291.1499938964844,259.0445861816406,258.7627258300781,279.1509704589844,293.2474670410156,290.7802429199219,1.0,0.5223201513290405,0.5492631793022156,0.5492631793022156,1.0,1.0,-2.84065318107605,1.1710296869277954,1.6696234941482544,0.0813635736703872,0.0,0.0,1.0,110.3803253173828,109.0,143.59954833984375,-33474.0078125,1838.296630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3232421875,311.9558410644531,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8071059584617615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008191099623218,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376440,293.2846069335937,297.1499938964844,293.1499938964844,0.2187618911266327,-4281.08056640625,304.1804504394531,0.8020709156990051,0.2911765277385711,0.2652303874492645,293.2940368652344,297.1499938964844,293.1499938964844,0.378930389881134,-6943.1474609375,304.1957702636719,0.9267336130142212,0.4507963061332702,0.4296630918979645,293.18438720703125,297.1499938964844,293.1499938964844,0.4285266399383545,-5652.48095703125,304.1800537109375,0.9615139365196228,0.4991044104099273,0.3502040505409241,293.16876220703125,297.1499938964844,293.1499938964844,0.4985602796077728,-8616.1533203125,304.17578125,0.9960768818855286,0.5627031922340393,0.534046471118927,293.1852111816406,297.1499938964844,293.1499938964844,0.0255822334438562,-4937.8349609375,304.1568603515625,0.4752978384494781,0.0645328909158706,0.3064347505569458,290.8262023925781,291.1499938964844,259.035400390625,258.7536926269531,279.15155029296875,293.2514343261719,290.83062744140625,1.0,0.5216294527053833,0.5493850111961365,0.5493850111961365,1.0,1.0,-2.828371286392212,1.1657966375350952,1.6625747680664062,0.0807823240756988,0.0,0.0,1.0,111.86200714111328,112.0,142.75762939453125,-33475.58203125,1826.370849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4187927246094,312.0511169433594,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8067479729652405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008187466301023,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376500,293.2864990234375,297.1499938964844,293.1499938964844,0.2158951759338379,-4235.828125,304.1801147460937,0.7971490621566772,0.2890987396240234,0.2634489238262176,293.2979736328125,297.1499938964844,293.1499938964844,0.3744706809520721,-6878.51708984375,304.195556640625,0.9207388162612916,0.4481978416442871,0.4273159801959991,293.186279296875,297.1499938964844,293.1499938964844,0.4256514012813568,-5622.5458984375,304.1798095703125,0.957264482975006,0.4982934296131134,0.3497039079666137,293.17352294921875,297.1499938964844,293.1499938964844,0.4950584173202514,-8566.798828125,304.1774597167969,0.9927383065223694,0.5615274310112,0.5329188704490662,293.1864013671875,297.1499938964844,293.1499938964844,0.0249488055706024,-4875.35205078125,304.1567687988281,0.4710466861724853,0.0638525336980819,0.3037575781345367,290.8776550292969,291.1499938964844,259.02691650390625,258.7452087402344,279.1520690917969,293.2553100585937,290.88201904296875,1.0,0.5209360122680664,0.5495253205299377,0.5495253205299377,1.0,1.0,-2.8158679008483887,1.160498857498169,1.6553690433502195,0.08017348498106,0.0,0.0,1.0,113.3558349609375,112.0,142.83287048339844,-33471.34765625,1814.02001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5102233886719,312.1430969238281,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8110409379005432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008231034735217,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376560,293.2883605957031,297.1499938964844,293.1499938964844,0.2129746377468109,-4189.4892578125,304.1799621582031,0.7922776341438293,0.2870055139064789,0.2616514265537262,293.3018798828125,297.1499938964844,293.1499938964844,0.3698987960815429,-6811.89208984375,304.1955871582031,0.9148826599121094,0.4455590844154358,0.4249299168586731,293.1882019042969,297.1499938964844,293.1499938964844,0.4226475954055786,-5591.07470703125,304.17987060546875,0.9529808163642884,0.4974614083766937,0.3491884768009186,293.17730712890625,297.1499938964844,293.1499938964844,0.4914588630199432,-8516.9501953125,304.17901611328125,0.9893954396247864,0.5604881048202515,0.5319554805755615,293.1875915527344,297.1499938964844,293.1499938964844,0.024314684793353,-4811.26123046875,304.1567077636719,0.4663262069225311,0.0631589889526367,0.3010124564170837,290.9322814941406,291.1499938964844,259.0191650390625,258.73736572265625,279.15252685546875,293.259033203125,290.93731689453125,1.0,0.5202393531799316,0.5496859550476074,0.5496859550476074,1.0,1.0,-2.8032376766204834,1.1551737785339355,1.648063898086548,0.0795864388346672,0.0,0.0,1.0,114.85581970214844,115.0,149.22842407226562,-33493.91796875,1801.6976318359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6327514648437,312.26275634765625,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8109729290008545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008230344392359,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376620,293.2901611328125,297.1499938964844,293.1499938964844,0.210008293390274,-4142.21044921875,304.1799011230469,0.7874824404716492,0.2848996818065643,0.2598408758640289,293.3056945800781,297.1499938964844,293.1499938964844,0.3652218282222748,-6743.41552734375,304.19580078125,0.909256875514984,0.4428800046443939,0.4225049018859863,293.1900634765625,297.1499938964844,293.1499938964844,0.4195210635662079,-5558.169921875,304.1801147460937,0.948696792125702,0.4966088235378265,0.3486579954624176,293.18048095703125,297.1499938964844,293.1499938964844,0.4878181219100952,-8466.5634765625,304.18035888671875,0.9860448837280272,0.5595173239707947,0.5310878753662109,293.1887512207031,297.1499938964844,293.1499938964844,0.0236762575805187,-4745.51416015625,304.1566467285156,0.461054265499115,0.0624552816152572,0.2982123494148254,290.99041748046875,291.1499938964844,259.0122375488281,258.730224609375,279.1529541015625,293.2626953125,290.9953918457031,1.0,0.5195438861846924,0.5498668551445007,0.5498668551445007,1.0,1.0,-2.7905681133270264,1.1498589515686035,1.6407091617584229,0.0790255144238472,0.0,0.0,1.0,116.35289764404295,115.0,154.7748260498047,-33509.95703125,1789.389892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7498474121094,312.37774658203125,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8107143640518188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008227720391005,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376680,293.2918701171875,297.1499938964844,293.1499938964844,0.2070677578449249,-4095.2001953125,304.1798095703125,0.7827607989311218,0.2827847898006439,0.2580207586288452,293.3094787597656,297.1499938964844,293.1499938964844,0.3605605661869049,-6674.974609375,304.1959533691406,0.9039289355278016,0.4401651620864868,0.4200446605682373,293.19189453125,297.1499938964844,293.1499938964844,0.4164071381092071,-5525.3525390625,304.1802978515625,0.9444130659103394,0.4957401156425476,0.3481150865554809,293.1833190917969,297.1499938964844,293.1499938964844,0.4842411279678345,-8417.142578125,304.18133544921875,0.98265939950943,0.5585765838623047,0.5302647352218628,293.1898803710937,297.1499938964844,293.1499938964844,0.023048385977745,-4679.75341796875,304.1565856933594,0.4557380676269531,0.0617439448833465,0.2953738272190094,291.0479736328125,291.1499938964844,259.0062255859375,258.7238464355469,279.15338134765625,293.2662658691406,291.0529479980469,1.0,0.5188482999801636,0.5500694513320923,0.5500694513320923,1.0,1.0,-2.7778220176696777,1.1445398330688477,1.63328218460083,0.0784896612167358,0.0,0.0,1.0,117.85225677490234,118.0,157.25823974609375,-33518.9375,1777.065673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.86053466796875,312.4872436523437,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8102964162826538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008223478798754,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376740,293.2935485839844,297.1499938964844,293.1499938964844,0.2041585892438888,-4048.553955078125,304.1796875,0.7781148552894592,0.2806619703769684,0.2561930119991302,293.3132019042969,297.1499938964844,293.1499938964844,0.3559233546257019,-6606.69580078125,304.1960144042969,0.8988694548606873,0.4374149441719055,0.4175503253936767,293.1936950683594,297.1499938964844,293.1499938964844,0.413316398859024,-5492.7392578125,304.180419921875,0.940138339996338,0.4948572218418121,0.3475615084171295,293.1858825683594,297.1499938964844,293.1499938964844,0.4807166755199432,-8368.49609375,304.1820373535156,0.97922945022583,0.5576483011245728,0.5294628739356995,293.1909484863281,297.1499938964844,293.1499938964844,0.0224327147006988,-4614.13525390625,304.156494140625,0.4505550861358642,0.0610250458121299,0.2925019264221191,291.1047668457031,291.1499938964844,259.0011901855469,258.7182922363281,279.1537475585937,293.2693176269531,291.10968017578125,1.0,0.5181514024734497,0.550284206867218,0.550284206867218,1.0,1.0,-2.764979600906372,1.1391950845718384,1.625784397125244,0.0779649317264556,0.0,0.0,1.0,119.35581970214844,118.0,157.5566864013672,-33520.84375,1764.70458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.96484375,312.5912780761719,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8097217082977295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000821764639113,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376800,293.295166015625,297.1499938964844,293.1499938964844,0.2012840956449508,-4002.3271484375,304.17950439453125,0.7735447287559509,0.2785269618034363,0.2543578147888183,293.3168640136719,297.1499938964844,293.1499938964844,0.3513185381889343,-6538.70263671875,304.1960144042969,0.893864631652832,0.4346271157264709,0.4150238931179046,293.1954345703125,297.1499938964844,293.1499938964844,0.4102591276168823,-5460.439453125,304.1804504394531,0.9358826279640198,0.4939622282981872,0.3469994068145752,293.18829345703125,297.1499938964844,293.1499938964844,0.4772401452064514,-8320.5234375,304.1825256347656,0.9757477045059204,0.5567200779914856,0.5286661982536316,293.1920166015625,297.1499938964844,293.1499938964844,0.021829392760992,-4548.669921875,304.1564025878906,0.4455099999904632,0.0602964609861373,0.2895932495594024,291.1606140136719,291.1499938964844,258.9971923828125,258.7136535644531,279.1540832519531,293.2718505859375,291.1654357910156,1.0,0.5174514651298523,0.5505144596099854,0.5505144596099854,1.0,1.0,-2.7520177364349365,1.133814573287964,1.618203043937683,0.0774500742554664,0.0,0.0,0.9970836043357848,120.86550903320312,121.0,156.50901794433594,-33515.62890625,1752.2838134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0634155273437,312.6903381347656,278.1499938964844,0.0,18000.0,317.6300048828125,32458.759765625,36000.0,0.0,0.0,0.8138070106506348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8317639827728271,1.831791639328003,-2.771591789496597e-05,0.0,0.0008259107125923,0.0,0.0,683.4769897460938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376860,293.29693603515625,297.1499938964844,293.1499938964844,0.1983648091554641,-3955.160888671875,304.179443359375,0.7690207362174988,0.2763403058052063,0.2524964809417724,293.3207092285156,297.1499938964844,293.1499938964844,0.3466213941574096,-6469.00244140625,304.1961975097656,0.8888786435127258,0.4317626059055328,0.4124461114406585,293.1971435546875,297.1499938964844,293.1499938964844,0.4071114659309387,-5427.03369140625,304.1806335449219,0.9316401481628418,0.4930529594421386,0.3464287519454956,293.1905822753906,297.1499938964844,293.1499938964844,0.4736623167991638,-8270.9755859375,304.1831359863281,0.9721978306770324,0.5557833313941956,0.5278666019439697,293.1930847167969,297.1499938964844,293.1499938964844,0.0212286785244941,-4482.0517578125,304.1563415527344,0.4405978322029114,0.059558767825365,0.2866447269916534,291.2188415527344,291.1499938964844,258.99432373046875,258.7099914550781,279.154541015625,293.27447509765625,291.2242431640625,1.0,0.5167441368103027,0.5507746338844299,0.5507746338844299,1.0,1.0,-2.7388627529144287,1.1283888816833496,1.6104737520217896,0.0769646391272544,0.0,0.0,0.9867082834243774,122.38966369628906,121.0,160.94993591308594,-33530.27734375,1739.7340087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.19189453125,312.81451416015625,278.1499938964844,0.0,18000.0,317.6300048828125,32733.51171875,36000.0,0.0,0.0,0.8135270476341248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8307255506515503,1.830753326416016,-2.775495704554487e-05,0.0,0.0008256265427917,0.0,0.0,683.4844970703125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376920,293.2988586425781,297.1499938964844,293.1499938964844,0.1953889578580856,-3906.8828125,304.17950439453125,0.7645087242126465,0.2740975618362427,0.2505828738212585,293.32470703125,297.1499938964844,293.1499938964844,0.3418245613574981,-6397.51171875,304.196533203125,0.8838810920715332,0.4288122355937958,0.4097880721092224,293.1988220214844,297.1499938964844,293.1499938964844,0.4038925766944885,-5392.76611328125,304.180908203125,0.9274080395698548,0.4921272099018097,0.3458479046821594,293.1928100585937,297.1499938964844,293.1499938964844,0.4700010120868683,-8220.150390625,304.18377685546875,0.9685651063919068,0.5548317432403564,0.5270566344261169,293.194091796875,297.1499938964844,293.1499938964844,0.0206340663135051,-4414.64111328125,304.1562805175781,0.4358231127262115,0.0588123947381973,0.2836614847183227,291.2793273925781,291.1499938964844,258.9926452636719,258.7073669433594,279.15509033203125,293.2772521972656,291.2846374511719,1.0,0.5160230398178101,0.5510691404342651,0.5510691404342651,1.0,1.0,-2.725425958633423,1.1228853464126587,1.6025406122207642,0.076507844030857,0.0,0.0,0.9720325469970704,123.93518829345705,124.0,164.06285095214844,-33532.390625,1726.960205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.31549072265625,312.9331359863281,278.1499938964844,0.0,18000.0,317.6300048828125,33251.99609375,36000.0,0.0,0.0,0.8130426406860352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8287625312805176,1.828790307044983,-2.7828589736600406e-05,0.0,0.0008251349208876,0.0,0.0,683.4949951171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376980,293.3008117675781,297.1499938964844,293.1499938964844,0.1924298703670501,-3858.739501953125,304.1795349121094,0.7600492835044861,0.271831214427948,0.2486350685358047,293.3287658691406,297.1499938964844,293.1499938964844,0.3370392918586731,-6325.99072265625,304.19677734375,0.878909170627594,0.4258044362068176,0.407063752412796,293.200439453125,297.1499938964844,293.1499938964844,0.4007164537906647,-5358.9267578125,304.1810607910156,0.923229455947876,0.4911878407001495,0.3452569246292114,293.1949768066406,297.1499938964844,293.1499938964844,0.4663852751255035,-8169.955078125,304.1842041015625,0.9648746252059937,0.5538657903671265,0.5262332558631897,293.1950988769531,297.1499938964844,293.1499938964844,0.0200539957731962,-4347.5517578125,304.1561889648437,0.4312096834182739,0.0580576136708259,0.2806419134140014,291.3385009765625,291.1499938964844,258.9922180175781,258.7058410644531,279.1556701660156,293.280029296875,291.3436889648437,1.0,0.5152869820594788,0.5513969659805298,0.5513969659805298,1.0,1.0,-2.7117486000061035,1.1173200607299805,1.594428539276123,0.0760788917541503,0.0,0.0,0.9535268545150756,125.49027252197266,124.0,164.11660766601562,-33522.59765625,1713.974365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4339599609375,313.0459289550781,278.1499938964844,0.0,18000.0,317.6300048828125,34015.671875,36000.0,0.0,0.0,0.8123670220375061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8258628845214844,1.82589077949524,-2.793694511638023e-05,0.0,0.000824449234642,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377040,293.3026733398437,297.1499938964844,293.1499938964844,0.1895139962434768,-3811.172119140625,304.1794738769531,0.7556806802749634,0.2695567309856415,0.2466735392808914,293.332763671875,297.1499938964844,293.1499938964844,0.3322993814945221,-6254.96484375,304.1968688964844,0.8740012645721436,0.4227557778358459,0.4042937755584717,293.2020263671875,297.1499938964844,293.1499938964844,0.3976023495197296,-5325.7275390625,304.1810913085937,0.9191473126411438,0.4902372360229492,0.3446574807167053,293.1970520019531,297.1499938964844,293.1499938964844,0.4628366231918335,-8120.69091796875,304.1844177246094,0.9611536264419556,0.5528868436813354,0.5253973007202148,293.1960754394531,297.1499938964844,293.1499938964844,0.019489474594593,-4280.9443359375,304.1560974121094,0.4267755448818207,0.0572952777147293,0.2775869071483612,291.3958740234375,291.1499938964844,258.9931640625,258.7055358886719,279.1562805175781,293.2827453613281,291.4009094238281,1.0,0.5145378708839417,0.5517576932907104,0.5517576932907104,1.0,1.0,-2.6978976726531982,1.1117209196090698,1.5861767530441284,0.0756809785962104,0.0,0.0,0.9313924312591552,127.04419708251952,127.0,161.84425354003906,-33501.0625,1700.83056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5483093261719,313.1532897949219,278.1499938964844,0.0,18000.0,317.6300048828125,35088.3828125,36000.0,0.0,0.0,0.8115012049674988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8217731714248653,1.8218013048172,-2.8088950784876943e-05,0.0,0.0008235705317929,0.0,0.0,683.49365234375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377100,293.3044128417969,297.1499938964844,293.1499938964844,0.186671108007431,-3764.702392578125,304.17926025390625,0.7514153122901917,0.2672792971134186,0.2447064518928527,293.336669921875,297.1499938964844,293.1499938964844,0.3276535868644714,-6185.2216796875,304.1968078613281,0.8691736459732056,0.4196729063987732,0.4014875590801239,293.2035522460937,297.1499938964844,293.1499938964844,0.3945996165275574,-5293.73876953125,304.1808776855469,0.9151886105537416,0.489276647567749,0.3440504074096679,293.1990661621094,297.1499938964844,293.1499938964844,0.4594117999076843,-8073.21142578125,304.18438720703125,0.9574168920516968,0.5518957376480103,0.5245491862297058,293.197021484375,297.1499938964844,293.1499938964844,0.0189436115324497,-4215.30810546875,304.1559753417969,0.4225235283374786,0.0565262287855148,0.2744984924793243,291.45037841796875,291.1499938964844,258.9954833984375,258.7064514160156,279.15692138671875,293.2853698730469,291.4544677734375,1.0,0.5137773752212524,0.5521520972251892,0.5521520972251892,1.0,1.0,-2.6839041709899902,1.1061017513275146,1.577802300453186,0.0753166303038597,0.0,0.0,0.9058704972267152,128.59292602539062,127.0,153.0644989013672,-33429.890625,1687.560302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6603698730469,313.2435913085937,278.1499938964844,0.0,18000.0,318.1099853515625,36271.78125,36000.0,0.0,0.0,0.8152313232421875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8086026906967163,1.8086307048797607,-2.8066226150258444e-05,0.0,0.0008273561252281,0.0,0.0,675.0382690429688,0.0,0.0,0.0,0.9940497279167176,4.0,0.0,1.0
377160,293.3060302734375,297.1499938964844,293.1499938964844,0.1842634975910186,-3725.699951171875,304.1783142089844,0.7472590208053589,0.2650043368339538,0.2427387684583664,293.3404541015625,297.1499938964844,293.1499938964844,0.3237345814704895,-6126.99951171875,304.1954040527344,0.8644389510154724,0.4165652394294739,0.3986530900001526,293.2050170898437,297.1499938964844,293.1499938964844,0.3924654722213745,-5271.63623046875,304.1791381835937,0.9113808870315552,0.4883144497871399,0.3434385061264038,293.2009582519531,297.1499938964844,293.1499938964844,0.4569840729236603,-8040.61181640625,304.1825256347656,0.9536808133125304,0.5509012341499329,0.5236924886703491,293.19793701171875,297.1499938964844,293.1499938964844,0.018463909626007,-4157.92578125,304.15576171875,0.4184499084949493,0.0557515770196914,0.2713812291622162,291.480224609375,291.1499938964844,258.99932861328125,258.70867919921875,279.1575927734375,293.28790283203125,291.48193359375,1.0,0.5130080580711365,0.5525805950164795,0.5525805950164795,1.0,1.0,-2.669804096221924,1.1004786491394043,1.569325566291809,0.0749881044030189,0.0,0.0,0.8807384371757507,130.1331024169922,130.0,115.18427276611328,-33265.21484375,1674.2039794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.824462890625,313.3311462402344,278.1499938964844,0.0,18000.0,318.1099853515625,36792.03125,36000.0,0.0,0.0,0.8143305778503418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.768770456314087,1.7687978744506836,-2.7318583306623623e-05,0.0,0.0008264420321211,0.0,0.0,639.028076171875,0.0,0.0,0.0,0.975182056427002,4.0,0.0,1.0
377220,293.3075256347656,297.1499938964844,293.1499938964844,0.1821469664573669,-3691.63720703125,304.177001953125,0.7432140707969666,0.2627340257167816,0.2407741844654083,293.3440856933594,297.1499938964844,293.1499938964844,0.3203012943267822,-6076.345703125,304.1933898925781,0.8598084449768066,0.4134379029273987,0.3957976996898651,293.2063293457031,297.1499938964844,293.1499938964844,0.3909279704093933,-5256.20361328125,304.1766357421875,0.9077551960945128,0.4873579442501068,0.3428282737731933,293.2027282714844,297.1499938964844,293.1499938964844,0.4552442133426666,-8018.06689453125,304.1797790527344,0.9499669671058656,0.5499117970466614,0.5228370428085327,293.19879150390625,297.1499938964844,293.1499938964844,0.0180270094424486,-4105.75927734375,304.155517578125,0.414541095495224,0.0549723245203495,0.2682382762432098,291.4928894042969,291.1499938964844,259.00469970703125,258.7123413085937,279.15826416015625,293.2903137207031,291.4933166503906,1.0,0.5122334361076355,0.5530439615249634,0.5530439615249634,1.0,1.0,-2.6556437015533447,1.0948716402053833,1.560771942138672,0.0746986865997314,0.0,0.0,0.8565405011177063,131.66091918945312,130.0,75.68104553222656,-33062.046875,1660.8128662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.016357421875,313.42108154296875,278.1499938964844,0.0,18000.0,318.1099853515625,37072.14453125,36000.0,0.0,0.0,0.8127933144569397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7188096046447754,1.718835949897766,-2.6323845304432325e-05,0.0,0.0008248818921856,0.0,0.0,594.5996704101562,0.0,0.0,0.0,0.9515928626060486,4.0,0.0,1.0
377280,293.3089294433594,297.1499938964844,293.1499938964844,0.1802328675985336,-3660.98095703125,304.1755676269531,0.7392693758010864,0.2604671418666839,0.238812506198883,293.3475952148437,297.1499938964844,293.1499938964844,0.3172046244144439,-6030.861328125,304.1911315917969,0.8552792072296143,0.4102898240089416,0.3929226696491241,293.2075500488281,297.1499938964844,293.1499938964844,0.3898181915283203,-5245.48388671875,304.1737976074219,0.9043262600898744,0.4864047169685364,0.3422208428382873,293.204345703125,297.1499938964844,293.1499938964844,0.4539998769760132,-8002.64453125,304.1766052246094,0.9462820291519164,0.5489251017570496,0.521984875202179,293.1996459960937,297.1499938964844,293.1499938964844,0.0176197439432144,-4057.0693359375,304.1552429199219,0.4107684195041656,0.0541893206536769,0.265074610710144,291.49383544921875,291.1499938964844,259.01171875,258.7174072265625,279.1589660644531,293.2926025390625,291.4933776855469,1.0,0.5114561319351196,0.553543746471405,0.553543746471405,1.0,1.0,-2.6414361000061035,1.0892881155014038,1.5521481037139893,0.0744510665535926,0.0,0.0,0.8334742784500122,133.17794799804688,133.0,40.08306503295898,-32836.54296875,1647.415283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2351379394531,313.51812744140625,278.1499938964844,0.0,18000.0,318.1099853515625,37227.2890625,36000.0,0.0,0.0,0.8105778098106384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6629093885421753,1.6629345417022705,-2.5210994863300584e-05,0.0,0.0008226333884522,0.0,0.0,547.0670166015625,0.0,0.0,0.0,0.92534202337265,4.0,0.0,1.0
377340,293.3102111816406,297.1499938964844,293.1499938964844,0.1784661412239074,-3632.779052734375,304.17413330078125,0.7354084849357605,0.2582021951675415,0.2368529587984085,293.3510131835937,297.1499938964844,293.1499938964844,0.3143503665924072,-5989.03466796875,304.1888427734375,0.8508423566818237,0.4071183502674103,0.3900264501571655,293.2087097167969,297.1499938964844,293.1499938964844,0.3890286982059479,-5238.23486328125,304.1708984375,0.9010822772979736,0.4854507148265838,0.3416140973567962,293.20587158203125,297.1499938964844,293.1499938964844,0.4531287550926208,-7992.4833984375,304.1733703613281,0.9426254630088806,0.5479369163513184,0.5211330056190491,293.200439453125,297.1499938964844,293.1499938964844,0.0172341093420982,-4010.78759765625,304.1549987792969,0.4070879220962524,0.0534030757844448,0.2618934214115143,291.4862670898437,291.1499938964844,259.0204467773437,258.7240295410156,279.15966796875,293.2947998046875,291.485107421875,1.0,0.5106773972511292,0.5540819764137268,0.5540819764137268,1.0,1.0,-2.627175807952881,1.0837273597717283,1.5434484481811523,0.0742470175027847,0.0,0.0,0.8117819428443909,134.6875,133.0,10.566165924072266,-32598.326171875,1634.0185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4789428710937,313.6244201660156,278.1499938964844,0.0,18000.0,318.1099853515625,37301.28125,36000.0,0.0,0.0,0.8076469302177429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6039880514144895,1.604012131690979,-2.405883424216881e-05,0.0,0.0008196589769795,0.0,0.0,499.7146606445313,0.0,0.0,0.0,0.8978685736656189,4.0,0.0,1.0
377400,293.3114013671875,297.1499938964844,293.1499938964844,0.1768004596233368,-3606.232177734375,304.1727905273437,0.731611967086792,0.2559379041194916,0.23489411175251,293.35430908203125,297.1499938964844,293.1499938964844,0.3116583526134491,-5949.587890625,304.1866760253906,0.8464877009391785,0.4039211869239807,0.3871066868305206,293.2098083496094,297.1499938964844,293.1499938964844,0.3884662389755249,-5233.3916015625,304.1681213378906,0.8979139924049377,0.4844919145107269,0.341005265712738,293.20733642578125,297.1499938964844,293.1499938964844,0.4525240063667297,-7985.98291015625,304.17022705078125,0.938996195793152,0.5469425320625305,0.5202773809432983,293.2012023925781,297.1499938964844,293.1499938964844,0.0168639607727527,-3966.04931640625,304.1547546386719,0.4034403562545776,0.052613865584135,0.2586976587772369,291.4727783203125,291.1499938964844,259.03094482421875,258.7322692871094,279.1604309082031,293.2969055175781,291.4711608886719,1.0,0.5098979473114014,0.5546608567237854,0.5546608567237854,1.0,1.0,-2.6128506660461426,1.07818603515625,1.5346646308898926,0.0740878656506538,0.0,0.0,0.7915933728218079,136.19281005859375,136.0,-12.622235298156738,-32353.697265625,1620.6219482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.74365234375,313.73974609375,278.1499938964844,0.0,18000.0,317.6300048828125,37318.45703125,36000.0,0.0,0.0,0.7991994023323059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.544344782829285,1.5443676710128784,-2.2922444259165783e-05,0.0,0.0008110858034342,0.0,0.0,454.6899719238281,0.0,0.0,0.0,0.8702805638313293,4.0,0.0,1.0
377460,293.3125305175781,297.1499938964844,293.1499938964844,0.1752576231956482,-3581.749267578125,304.17144775390625,0.7278592586517334,0.2536734640598297,0.2329353839159011,293.3575744628906,297.1499938964844,293.1499938964844,0.309165894985199,-5913.16943359375,304.1845397949219,0.8422057032585144,0.4006965160369873,0.3841616809368133,293.2108459472656,297.1499938964844,293.1499938964844,0.3881809711456299,-5231.552734375,304.16534423828125,0.8947991728782654,0.4835256934165954,0.340391993522644,293.208740234375,297.1499938964844,293.1499938964844,0.4522435367107391,-7984.04638671875,304.16705322265625,0.9353953003883362,0.5459391474723816,0.5194143056869507,293.2019348144531,297.1499938964844,293.1499938964844,0.0165113825350999,-3923.318603515625,304.154541015625,0.399747222661972,0.051821794360876,0.2554880678653717,291.4519958496094,291.1499938964844,259.0433044433594,258.7421264648437,279.1612548828125,293.2989807128906,291.449462890625,1.0,0.5091179609298706,0.5552827715873718,0.5552827715873718,1.0,1.0,-2.598449468612671,1.072661280632019,1.525788187980652,0.073974922299385,0.0,0.0,0.7734795808792114,137.69613647460938,136.0,-36.07744216918945,-32080.734375,1607.2213134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.98974609375,313.8333435058594,278.1499938964844,0.0,18000.0,317.6300048828125,37282.50390625,36000.0,0.0,0.0,0.7942656874656677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4860295057296753,1.486051321029663,-2.184120057791005e-05,0.0,0.0008060786640271,0.0,0.0,413.41595458984375,0.0,0.0,0.0,0.8435767292976379,4.0,0.0,1.0
377520,293.3135681152344,297.1499938964844,293.1499938964844,0.1737783849239349,-3558.280517578125,304.17022705078125,0.7241274118423462,0.2514088153839111,0.23097625374794,293.3607482910156,297.1499938964844,293.1499938964844,0.3067697882652282,-5878.09033203125,304.1826171875,0.8379871845245361,0.3974437415599823,0.3811902105808258,293.2118835449219,297.1499938964844,293.1499938964844,0.3880500793457031,-5231.287109375,304.1628112792969,0.8917350172996521,0.4825511574745178,0.339773416519165,293.2101135253906,297.1499938964844,293.1499938964844,0.4521461725234985,-7984.5166015625,304.16412353515625,0.9318281412124634,0.5449253916740417,0.5185423493385315,293.20263671875,297.1499938964844,293.1499938964844,0.0161687862128019,-3881.408447265625,304.1543273925781,0.3959075212478637,0.0510268881916999,0.2522656321525574,291.4268798828125,291.1499938964844,259.0575866699219,258.7537536621094,279.1620788574219,293.3009338378906,291.42449951171875,1.0,0.5083376169204712,0.5559499263763428,0.5559499263763428,1.0,1.0,-2.583967685699463,1.0671528577804563,1.5168148279190063,0.073909655213356,0.0,0.0,0.7575432658195496,139.1984100341797,139.0,-50.76023864746094,-31824.353515625,1593.8154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2453918457031,313.9374694824219,278.1499938964844,0.0,18000.0,317.6300048828125,37189.640625,36000.0,0.0,0.0,0.7887353301048279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4320828914642334,1.4321037530899048,-2.0864254111074843e-05,0.0,0.0008004661067388,0.0,0.0,377.5360412597656,0.0,0.0,0.0,0.8190708756446838,4.0,0.0,1.0
377580,293.3145446777344,297.1499938964844,293.1499938964844,0.1722685694694519,-3534.16552734375,304.1693115234375,0.7203881144523621,0.2491425275802612,0.2290163189172744,293.3638610839844,297.1499938964844,293.1499938964844,0.3043025135993957,-5841.6435546875,304.1811828613281,0.8338196277618408,0.3941597640514374,0.3781907260417938,293.2129211425781,297.1499938964844,293.1499938964844,0.3878641426563263,-5230.21875,304.16082763671875,0.8887167572975159,0.4815634191036224,0.3391472995281219,293.21148681640625,297.1499938964844,293.1499938964844,0.4519897699356079,-7983.798828125,304.161865234375,0.928297996520996,0.5438956618309021,0.517657995223999,293.20330810546875,297.1499938964844,293.1499938964844,0.0158253144472837,-3838.4658203125,304.1541748046875,0.3917893171310425,0.0502291060984134,0.2490301579236984,291.4039001464844,291.1499938964844,259.0738830566406,258.76715087890625,279.1629638671875,293.3028869628906,291.40167236328125,1.0,0.5075564384460449,0.5566650032997131,0.5566650032997131,1.0,1.0,-2.5693936347961426,1.0616576671600342,1.5077358484268188,0.0738937407732009,0.0,0.0,0.74293452501297,140.70126342773438,139.0,-56.46156692504883,-31579.90234375,1580.397216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.5041809082031,314.0472717285156,278.1499938964844,0.0,18000.0,317.6300048828125,37096.203125,36000.0,0.0,0.0,0.7826529145240784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3822879791259766,1.3823078870773315,-1.999211781367194e-05,0.0,0.000794293184299,0.0,0.0,346.4436340332031,0.0,0.0,0.0,0.7965865135192871,4.0,0.0,1.0
377640,293.3155212402344,297.1499938964844,293.1499938964844,0.1707420349121093,-3509.672119140625,304.1685791015625,0.7168170809745789,0.2468708306550979,0.2270453870296478,293.3669738769531,297.1499938964844,293.1499938964844,0.3017914295196533,-5804.3212890625,304.1800842285156,0.8299257755279541,0.3908402919769287,0.3751517236232757,293.2139892578125,297.1499938964844,293.1499938964844,0.3876568078994751,-5228.77978515625,304.15924072265625,0.8860211968421936,0.4805569052696228,0.3385041356086731,293.2128601074219,297.1499938964844,293.1499938964844,0.451813131570816,-7982.552734375,304.1600341796875,0.9251440763473512,0.5428439378738403,0.516747772693634,293.2040100097656,297.1499938964844,293.1499938964844,0.0155574874952435,-3806.341796875,304.14605712890625,0.3883439004421234,0.050000000745058,0.246760606765747,291.3816223144531,291.1499938964844,259.0922241210937,258.7824401855469,279.1636962890625,293.3047790527344,291.3793029785156,1.0,0.5068348050117493,0.5574046969413757,0.5574046969413757,1.0,1.0,-2.5561234951019287,1.056774020195007,1.4993493556976318,0.0739553645253181,0.0,0.0,0.7297173738479614,142.01536560058594,142.0,-59.54608917236328,-31351.501953125,1568.04443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.75994873046875,314.1556701660156,278.1499938964844,0.0,18000.0,317.6300048828125,37004.234375,36000.0,0.0,0.0,0.7760902047157288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.336207628250122,1.3362268209457395,-1.921062357723713e-05,0.0,0.0007876328891143,0.0,0.0,319.3481140136719,0.0,0.0,0.0,0.7759765982627869,4.0,0.0,1.0
377700,293.3164367675781,297.1499938964844,293.1499938964844,0.1692366003990173,-3485.4990234375,304.1679382324219,0.7135438919067383,0.2445897310972213,0.2250522375106811,293.3700866699219,297.1499938964844,293.1499938964844,0.2993073165416717,-5767.3193359375,304.1791381835937,0.826454758644104,0.3874801397323608,0.3720600306987762,293.215087890625,297.1499938964844,293.1499938964844,0.3875225782394409,-5228.0849609375,304.1578063964844,0.8838444352149963,0.4795315563678741,0.3378351628780365,293.2142944335937,297.1499938964844,293.1499938964844,0.4517256915569305,-7982.47265625,304.1583557128906,0.9226080775260924,0.5417693257331848,0.5157991051673889,293.20513916015625,297.1499938964844,293.1499938964844,0.0155517952516675,-3809.06298828125,304.13311767578125,0.3871341049671173,0.050000000745058,0.2466940879821777,291.356689453125,291.1499938964844,259.1127319335937,258.7996520996094,279.1641540527344,293.30682373046875,291.3541564941406,1.0,0.5062845349311829,0.5581467151641846,0.5581467151641846,1.0,1.0,-2.54595685005188,1.0532572269439695,1.4926996231079102,0.0742525309324264,0.0,0.0,0.7184199094772339,143.01034545898438,142.0,-64.72782135009766,-31154.53515625,1558.59130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.004150390625,314.2569274902344,278.1499938964844,0.0,18000.0,317.1499938964844,36895.23046875,36000.0,0.0,0.0,0.764339804649353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2948347330093384,1.2948533296585083,-1.852495915954933e-05,0.0,0.0007757077692076,0.0,0.0,296.2920837402344,0.0,0.0,0.0,0.7576676607131958,4.0,0.0,1.0
