time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
377760,293.3173828125,297.1499938964844,293.1499938964844,0.1677633076906204,-3461.833984375,304.1673583984375,0.7100980281829834,0.2423002570867538,0.223054438829422,293.3731994628906,297.1499938964844,293.1499938964844,0.2968592345714569,-5730.79296875,304.17828369140625,0.8228890895843506,0.3840821981430053,0.3689348399639129,293.2161560058594,297.1499938964844,293.1499938964844,0.3874774277210235,-5228.3232421875,304.1564636230469,0.8815957903862,0.4784984886646271,0.3371597528457641,293.2156677246094,297.1499938964844,293.1499938964844,0.4517419934272766,-7983.7900390625,304.1568298339844,0.9199902415275574,0.5406832098960876,0.5148380994796753,293.2068176269531,297.1499938964844,293.1499938964844,0.0155767379328608,-3816.384033203125,304.1185607910156,0.3861348927021026,0.050000000745058,0.246925413608551,291.32928466796875,291.1499938964844,259.1354675292969,258.8188781738281,279.164794921875,293.3090209960937,291.3263854980469,1.0,0.5058298707008362,0.5589330792427063,0.5589330792427063,1.0,1.0,-2.536153793334961,1.04994797706604,1.4862059354782104,0.0746429562568664,0.0,0.0,0.7091875672340393,144.0852813720703,145.0,-71.12031555175781,-30951.388671875,1550.026611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1940002441406,314.3231201171875,278.1499938964844,0.0,18000.0,317.1499938964844,36766.4609375,36000.0,0.0,0.0,0.7565380334854126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2594212293624878,1.25943922996521,-1.79465496330522e-05,0.0,0.0007677899557165,0.0,0.0,277.4468078613281,0.0,0.0,0.0,0.742118775844574,4.0,0.0,1.0
377820,293.3183288574219,297.1499938964844,293.1499938964844,0.1662627607583999,-3437.60791015625,304.1669311523437,0.7064254283905029,0.2399951964616775,0.2210495620965957,293.3763427734375,297.1499938964844,293.1499938964844,0.2943449914455414,-5693.04833984375,304.177734375,0.8191822171211243,0.3806401193141937,0.365774929523468,293.2171936035156,297.1499938964844,293.1499938964844,0.387396365404129,-5228.0478515625,304.15545654296875,0.8792445063591003,0.4774553179740906,0.3364813029766083,293.217041015625,297.1499938964844,293.1499938964844,0.4517176151275635,-7984.31640625,304.1556396484375,0.9172603487968444,0.5395838022232056,0.5138696432113647,293.2089538574219,297.1499938964844,293.1499938964844,0.0155981555581092,-3823.302978515625,304.1025695800781,0.3850779831409454,0.050000000745058,0.2471836805343628,291.3028259277344,291.1499938964844,259.16046142578125,258.8401794433594,279.16558837890625,293.31134033203125,291.3005065917969,1.0,0.5054417252540588,0.559773325920105,0.559773325920105,1.0,1.0,-2.526312351226806,1.0466821193695068,1.4796303510665894,0.0750952661037445,0.0,0.0,0.7016804218292236,145.2614288330078,145.0,-70.48783111572266,-30772.42578125,1541.893798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.35791015625,314.38336181640625,278.1499938964844,0.0,18000.0,317.1499938964844,36631.77734375,36000.0,0.0,0.0,0.7486416697502136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.230512022972107,1.2305294275283811,-1.747898022586014e-05,0.0,0.0007597760995849,0.0,0.0,262.6451110839844,0.0,0.0,0.0,0.729471743106842,4.0,0.0,1.0
377880,293.3192749023437,297.1499938964844,293.1499938964844,0.1646816581487655,-3411.875,304.1667175292969,0.7026320695877075,0.2376717180013656,0.2190320789813995,293.3795166015625,297.1499938964844,293.1499938964844,0.2916719913482666,-5652.58544921875,304.17755126953125,0.8153311610221863,0.3771499395370483,0.3625744581222534,293.21826171875,297.1499938964844,293.1499938964844,0.3871591091156006,-5225.912109375,304.1549072265625,0.8768168091773987,0.4763968586921692,0.3357963860034942,293.2184143066406,297.1499938964844,293.1499938964844,0.4515134990215301,-7982.02294921875,304.1549987792969,0.9144588112831116,0.5384659767150879,0.512889564037323,293.2114562988281,297.1499938964844,293.1499938964844,0.0156098743900656,-3828.7138671875,304.0853576660156,0.3839731216430664,0.050000000745058,0.2474574744701385,291.2811889648437,291.1499938964844,259.1878662109375,258.86358642578125,279.16656494140625,293.3138427734375,291.2791442871094,1.0,0.5051021575927734,0.5606722235679626,0.5606722235679626,1.0,1.0,-2.5163869857788086,1.0434443950653076,1.4729424715042114,0.0756105780601501,0.0,0.0,0.6951143145561218,146.51918029785156,148.0,-65.17845916748047,-30603.255859375,1534.0430908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.49383544921875,314.43170166015625,278.1499938964844,0.0,18000.0,317.1499938964844,36529.73046875,36000.0,0.0,0.0,0.7407260537147522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2061372995376587,1.2061543464660645,-1.7095240764319897e-05,0.0,0.000751742743887,0.0,0.0,250.64463806152344,0.0,0.0,0.0,0.7188398838043213,4.0,0.0,1.0
377940,293.3202819824219,297.1499938964844,293.1499938964844,0.1630552262067794,-3385.27294921875,304.1666564941406,0.6987563967704773,0.2353305071592331,0.217000737786293,293.3827209472656,297.1499938964844,293.1499938964844,0.2889000475406647,-5610.4091796875,304.1775817871094,0.8113234639167786,0.3736106753349304,0.3593304753303528,293.2193298339844,297.1499938964844,293.1499938964844,0.3868396282196045,-5222.79736328125,304.15460205078125,0.8743353486061096,0.4753210842609405,0.3351019024848938,293.21978759765625,297.1499938964844,293.1499938964844,0.4512147009372711,-7978.2412109375,304.1546325683594,0.9116227626800536,0.5373276472091675,0.5118935108184814,293.2142333984375,297.1499938964844,293.1499938964844,0.0156157603487372,-3833.31787109375,304.0669860839844,0.3828347623348236,0.050000000745058,0.2477435916662216,291.2618103027344,291.1499938964844,259.2176818847656,258.88922119140625,279.1676330566406,293.31646728515625,291.25994873046875,1.0,0.504797637462616,0.5616338849067688,0.5616338849067688,1.0,1.0,-2.5063555240631104,1.0402287244796753,1.4661266803741455,0.0761907696723938,0.0,0.0,0.6896121501922607,147.84169006347656,148.0,-59.619232177734375,-30438.2578125,1526.3707275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6005859375,314.4653015136719,278.1499938964844,0.0,18000.0,317.1499938964844,36445.4609375,36000.0,0.0,0.0,0.7328593730926514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1854050159454346,1.1854218244552612,-1.6775096810306422e-05,0.0,0.0007437590975314,0.0,0.0,240.7611389160156,0.0,0.0,0.0,0.7098720073699951,4.0,0.0,1.0
378000,293.3213195800781,297.1499938964844,293.1499938964844,0.1613854020833969,-3357.83447265625,304.1666564941406,0.6948210000991821,0.2329740822315216,0.2149563282728195,293.385986328125,297.1499938964844,293.1499938964844,0.2860303521156311,-5566.54345703125,304.17779541015625,0.8071368932723999,0.3700242340564728,0.3560430109500885,293.2204284667969,297.1499938964844,293.1499938964844,0.3864360153675079,-5218.69775390625,304.15447998046875,0.8718217015266418,0.474228173494339,0.3343969881534576,293.22119140625,297.1499938964844,293.1499938964844,0.4508185982704162,-7972.9609375,304.1545104980469,0.908789336681366,0.5361691117286682,0.5108804702758789,293.2172241210937,297.1499938964844,293.1499938964844,0.0156159065663814,-3837.115234375,304.0475769042969,0.3816757798194885,0.050000000745058,0.2480392158031463,291.2445983886719,291.1499938964844,259.25,258.9171142578125,279.1687927246094,293.3192138671875,291.242919921875,1.0,0.504517674446106,0.5626615881919861,0.5626615881919861,1.0,1.0,-2.496211767196656,1.0370346307754517,1.4591772556304932,0.0768374800682067,0.0,0.0,0.6850350499153137,149.21371459960938,151.0,-53.7852897644043,-30277.708984375,1518.802001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.67828369140625,314.4844665527344,278.1499938964844,0.0,18000.0,316.6700134277344,36370.90234375,36000.0,0.0,0.0,0.72030109167099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.168084979057312,1.16810142993927,-1.651070488151163e-05,0.0,0.0007310140645131,0.0,0.0,232.7141876220703,0.0,0.0,0.0,0.7024130821228027,4.0,0.0,1.0
378060,293.32208251953125,297.1499938964844,293.1499938964844,0.1597363054752349,-3330.71435546875,304.1666259765625,0.690872848033905,0.2306492626667022,0.2129145860671997,293.3890075683594,297.1499938964844,293.1499938964844,0.28316530585289,-5522.7001953125,304.1779479980469,0.80279541015625,0.3664370477199554,0.3527278304100036,293.2213134765625,297.1499938964844,293.1499938964844,0.3860779106616974,-5215.12451171875,304.1543273925781,0.8693150281906128,0.4731630086898803,0.3336921632289886,293.22235107421875,297.1499938964844,293.1499938964844,0.4504726529121399,-7968.4404296875,304.154296875,0.9060150980949402,0.5350354909896851,0.5098646879196167,293.2201843261719,297.1499938964844,293.1499938964844,0.0156191317364573,-3841.43701171875,304.0277709960937,0.3805141150951385,0.050000000745058,0.2483400255441665,291.2262268066406,291.1499938964844,259.28369140625,258.9461364746094,279.1698303222656,293.3218688964844,291.2240600585937,1.0,0.5042582750320435,0.5637308955192566,0.5637308955192566,1.0,1.0,-2.486034154891968,1.0338677167892456,1.4521664381027222,0.0775231942534446,0.0,0.0,0.6817569136619568,150.61375427246094,151.0,-54.25992202758789,-30096.818359375,1511.3477783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.691650390625,314.4594421386719,278.1499938964844,0.0,18000.0,316.6700134277344,36297.63671875,36000.0,0.0,0.0,0.7121307849884033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1540652513504028,1.1540814638137815,-1.629644066269975e-05,0.0,0.000722722208593,0.0,0.0,226.31472778320312,0.0,0.0,0.0,0.69643235206604,4.0,0.0,1.0
378120,293.3225402832031,297.1499938964844,293.1499938964844,0.1581299751996994,-3304.256591796875,304.1665344238281,0.687007486820221,0.2283828109502792,0.2109196484088897,293.3917236328125,297.1499938964844,293.1499938964844,0.280318945646286,-5479.06103515625,304.17803955078125,0.7984827160835266,0.3628792464733124,0.3494325578212738,293.22186279296875,297.1499938964844,293.1499938964844,0.3857688307762146,-5212.08154296875,304.1540832519531,0.866891086101532,0.4721507728099823,0.3330205082893371,293.22320556640625,297.1499938964844,293.1499938964844,0.4501762390136719,-7964.6171875,304.1540832519531,0.9033920764923096,0.5339540243148804,0.5088920593261719,293.22283935546875,297.1499938964844,293.1499938964844,0.015622834675014,-3845.81298828125,304.0082092285156,0.3793784379959106,0.050000000745058,0.2486385852098465,291.207275390625,291.1499938964844,259.3175354003906,258.9750366210937,279.1705322265625,293.3241882324219,291.2055969238281,1.0,0.5040255188941956,0.5648128390312195,0.5648128390312195,1.0,1.0,-2.476067543029785,1.0307958126068115,1.4452718496322632,0.0782236456871032,0.0,0.0,0.6798571944236755,152.00698852539062,154.0,-52.01007843017578,-29937.25,1504.1807861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.67437744140625,314.4241638183594,278.1499938964844,0.0,18000.0,316.6700134277344,36207.60546875,36000.0,0.0,0.0,0.7042725086212158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1447381973266602,1.1447542905807495,-1.6145879271789454e-05,0.0,0.0007147470605559,0.0,0.0,222.03173828125,0.0,0.0,0.0,0.6924399733543396,4.0,0.0,1.0
378180,293.32275390625,297.1499938964844,293.1499938964844,0.1565111726522445,-3277.46435546875,304.1664733886719,0.6832141876220703,0.2261515408754348,0.2089652270078659,293.3941955566406,297.1499938964844,293.1499938964844,0.2773996591567993,-5434.1005859375,304.1782531738281,0.7942020297050476,0.3593301475048065,0.3461537361145019,293.22222900390625,297.1499938964844,293.1499938964844,0.3853783309459686,-5208.080078125,304.154052734375,0.8645331263542175,0.4711649119853973,0.3323752880096435,293.2238464355469,297.1499938964844,293.1499938964844,0.4497809410095215,-7959.27685546875,304.154052734375,0.9008857011795044,0.5328992009162903,0.5079549551010132,293.2252502441406,297.1499938964844,293.1499938964844,0.0156213827431201,-3849.194091796875,303.9888610839844,0.3782624900341034,0.050000000745058,0.2489363849163055,291.1919860839844,291.1499938964844,259.3515319824219,259.0038757324219,279.1710510253906,293.3263244628906,291.19049072265625,1.0,0.5038191080093384,0.5659061670303345,0.5659061670303345,1.0,1.0,-2.4662787914276123,1.027801275253296,1.4384773969650269,0.0789366215467453,0.0,0.0,0.678601861000061,153.4008026123047,154.0,-47.34280776977539,-29786.06640625,1497.283935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6275939941406,314.3749084472656,278.1499938964844,0.0,18000.0,316.6700134277344,36140.9453125,36000.0,0.0,0.0,0.6967750787734985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1385782957077026,1.138594388961792,-1.6045394659158774e-05,0.0,0.0007071380969136,0.0,0.0,219.2181396484375,0.0,0.0,0.0,0.6897749304771423,4.0,0.0,1.0
378240,293.3228759765625,297.1499938964844,293.1499938964844,0.1548996120691299,-3250.712158203125,304.1664123535156,0.6794698238372803,0.2239437848329544,0.2070367485284805,293.39654541015625,297.1499938964844,293.1499938964844,0.2744523286819458,-5388.57666015625,304.178466796875,0.7899354100227356,0.3557787537574768,0.3428776264190674,293.2225341796875,297.1499938964844,293.1499938964844,0.3849650025367737,-5203.80859375,304.1540832519531,0.8622166514396667,0.4701912701129913,0.3317433595657348,293.2243957519531,297.1499938964844,293.1499938964844,0.4493570327758789,-7953.49951171875,304.1540832519531,0.8984135389328003,0.5318570137023926,0.5070362091064453,293.2274475097656,297.1499938964844,293.1499938964844,0.0156184304505586,-3852.268798828125,303.9696350097656,0.3771582543849945,0.050000000745058,0.2492355108261108,291.17791748046875,291.1499938964844,259.3857116699219,259.0326232910156,279.1714782714844,293.32830810546875,291.176513671875,1.0,0.5036348700523376,0.5670107007026672,0.5670107007026672,1.0,1.0,-2.456582546234131,1.024845838546753,1.4317365884780884,0.0796550214290618,0.0,0.0,0.6781542301177979,154.8044891357422,157.0,-43.31269836425781,-29639.1171875,1490.582763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5536499023437,314.31158447265625,278.1499938964844,0.0,18000.0,316.6700134277344,36084.46484375,36000.0,0.0,0.0,0.6896686553955078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134953856468201,1.1349698305130005,-1.5982583136064932e-05,0.0,0.0006999259931035,0.0,0.0,217.53436279296875,0.0,0.0,0.0,0.6882190108299255,4.0,0.0,1.0
378300,293.3228759765625,297.1499938964844,293.1499938964844,0.153285264968872,-3223.82177734375,304.1663513183594,0.6757671236991882,0.2217542231082916,0.2051273733377456,293.3987731933594,297.1499938964844,293.1499938964844,0.2714628875255584,-5342.2509765625,304.1787414550781,0.7856773138046265,0.352218747138977,0.3395965099334717,293.2228088378906,297.1499938964844,293.1499938964844,0.3845081627368927,-5199.0341796875,304.1541748046875,0.8599305748939514,0.4692226350307464,0.3311176002025604,293.2248840332031,297.1499938964844,293.1499938964844,0.4488816857337951,-7946.94775390625,304.1542053222656,0.895962655544281,0.5308198928833008,0.5061259865760803,293.2294921875,297.1499938964844,293.1499938964844,0.0156132085248827,-3854.9169921875,303.9504699707031,0.3760628402233124,0.050000000745058,0.2495367377996444,291.16534423828125,291.1499938964844,259.4200134277344,259.061279296875,279.1718139648437,293.3301696777344,291.1640930175781,1.0,0.5034694671630859,0.5681262612342834,0.5681262612342834,1.0,1.0,-2.446932554244995,1.0219082832336426,1.4250242710113523,0.0803745687007904,0.0,0.0,0.6784035563468933,156.22125244140625,157.0,-39.111473083496094,-29497.333984375,1484.02880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4545593261719,314.23590087890625,278.1499938964844,0.0,18000.0,316.19000244140625,36033.0859375,36000.0,0.0,0.0,0.6781903505325317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1338443756103516,1.1338603496551514,-1.5955678463797085e-05,0.0,0.0006882770103402,0.0,0.0,216.94151306152344,0.0,0.0,0.0,0.6877279877662659,4.0,0.0,1.0
378360,293.3227844238281,297.1499938964844,293.1499938964844,0.1517089009284973,-3197.553466796875,304.1662292480469,0.6721057891845703,0.2195803374052047,0.2032331526279449,293.4009094238281,297.1499938964844,293.1499938964844,0.2685056626796722,-5296.3876953125,304.1788635253906,0.7814294099807739,0.3486475050449371,0.3363060653209686,293.2230224609375,297.1499938964844,293.1499938964844,0.3841119110584259,-5194.97021484375,304.15411376953125,0.8576717972755432,0.4682561457157135,0.3304944634437561,293.2253112792969,297.1499938964844,293.1499938964844,0.4484753608703613,-7941.4609375,304.1541748046875,0.8935304284095764,0.529784619808197,0.5052192211151123,293.2314147949219,297.1499938964844,293.1499938964844,0.0156111968681216,-3858.146728515625,303.9312744140625,0.374976247549057,0.050000000745058,0.2498400658369064,291.1512145996094,291.1499938964844,259.4544677734375,259.0898742675781,279.1720886230469,293.3319396972656,291.1494140625,1.0,0.5033196806907654,0.5692527294158936,0.5692527294158936,1.0,1.0,-2.4373040199279785,1.018977165222168,1.4183268547058103,0.0810926854610443,0.0,0.0,0.6797029972076416,157.65060424804688,160.0,-40.978302001953125,-29335.056640625,1477.5855712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2973327636719,314.119384765625,278.1499938964844,0.0,18000.0,316.19000244140625,35980.140625,36000.0,0.0,0.0,0.671385645866394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1351374387741089,1.1351534128189087,-1.5961521057761274e-05,0.0,0.0006813710788264,0.0,0.0,217.3700256347656,0.0,0.0,0.0,0.6882908940315247,4.0,0.0,1.0
378420,293.3226318359375,297.1499938964844,293.1499938964844,0.1501518785953521,-3171.55517578125,304.1661376953125,0.6684905886650085,0.2174213230609893,0.2013531625270843,293.4029541015625,297.1499938964844,293.1499938964844,0.2655485272407532,-5250.4189453125,304.17901611328125,0.7771971821784973,0.3450637459754944,0.3330047726631164,293.2232360839844,297.1499938964844,293.1499938964844,0.3837334811687469,-5191.09619140625,304.154052734375,0.8554414510726929,0.4672916829586029,0.3298731744289398,293.2257385253906,297.1499938964844,293.1499938964844,0.4480890929698944,-7936.2529296875,304.15411376953125,0.8911187648773193,0.5287509560585022,0.504314661026001,293.2331848144531,297.1499938964844,293.1499938964844,0.0156099181622266,-3861.517333984375,303.9120178222656,0.3738997280597687,0.050000000745058,0.2501451671123504,291.1361999511719,291.1499938964844,259.48907470703125,259.1183776855469,279.17236328125,293.3336486816406,291.1348571777344,1.0,0.5031831860542297,0.570389986038208,0.570389986038208,1.0,1.0,-2.4276890754699707,1.0160486698150637,1.4116405248641968,0.081808216869831,0.0,0.0,0.6821570992469788,159.09059143066406,160.0,-39.77956008911133,-29191.341796875,1471.2347412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.11798095703125,313.9974365234375,278.1499938964844,0.0,18000.0,316.19000244140625,35909.1328125,36000.0,0.0,0.0,0.6651430726051331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1402490139007568,1.1402649879455566,-1.601609073986765e-05,0.0,0.0006750356405973,0.0,0.0,219.3946228027344,0.0,0.0,0.0,0.6904535293579102,4.0,0.0,1.0
378480,293.3224182128906,297.1499938964844,293.1499938964844,0.1485591679811477,-3144.81640625,304.16607666015625,0.6649244427680969,0.2152759134769439,0.1994858384132385,293.40496826171875,297.1499938964844,293.1499938964844,0.2624948024749756,-5202.712890625,304.1792907714844,0.7729852795600891,0.3414658308029175,0.3296908438205719,293.2234191894531,297.1499938964844,293.1499938964844,0.3832338750362396,-5185.82421875,304.1542358398437,0.8532392978668213,0.466326355934143,0.3292525112628937,293.2261047363281,297.1499938964844,293.1499938964844,0.4475619196891784,-7928.91943359375,304.1543273925781,0.8887282609939575,0.5277156829833984,0.5034103393554688,293.2348937988281,297.1499938964844,293.1499938964844,0.015602670609951,-3863.791748046875,303.8927917480469,0.3728340566158294,0.050000000745058,0.2504518032073974,291.1249694824219,291.1499938964844,259.5238037109375,259.1468200683594,279.172607421875,293.3352966308594,291.12384033203125,1.0,0.5030578970909119,0.5715381503105164,0.5715381503105164,1.0,1.0,-2.418078184127808,1.013118028640747,1.4049601554870603,0.0825202539563179,0.0,0.0,0.6849591135978699,160.5398406982422,163.0,-35.44169998168945,-29054.05859375,1464.9564208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.92047119140625,313.8679504394531,278.1499938964844,0.0,18000.0,316.19000244140625,35860.046875,36000.0,0.0,0.0,0.6594570875167847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1476877927780151,1.1477038860321045,-1.6108340787468478e-05,0.0,0.0006692651077173,0.0,0.0,222.4952392578125,0.0,0.0,0.0,0.6935785412788391,4.0,0.0,1.0
378540,293.3221435546875,297.1499938964844,293.1499938964844,0.1469644904136657,-3117.960693359375,304.16607666015625,0.6614112854003906,0.2131439298391342,0.1976310908794403,293.40692138671875,297.1499938964844,293.1499938964844,0.2594031095504761,-5154.26318359375,304.1795959472656,0.768798291683197,0.3378527164459228,0.3263631165027618,293.2236022949219,297.1499938964844,293.1499938964844,0.3826935291290283,-5180.09423828125,304.1544494628906,0.8510648012161255,0.4653592407703399,0.328631043434143,293.2265014648437,297.1499938964844,293.1499938964844,0.4469862580299377,-7920.87841796875,304.15460205078125,0.8863589763641357,0.5266774296760559,0.5025039911270142,293.23651123046875,297.1499938964844,293.1499938964844,0.0155933694913983,-3865.711669921875,303.8734741210937,0.3717797398567199,0.050000000745058,0.2507598400115967,291.11492919921875,291.1499938964844,259.5586853027344,259.1752014160156,279.1728210449219,293.3369140625,291.1138916015625,1.0,0.5029420852661133,0.5726974606513977,0.5726974606513977,1.0,1.0,-2.4084632396698,1.0101820230484009,1.398281216621399,0.0832280665636062,0.0,0.0,0.6883174180984497,161.9971923828125,163.0,-31.75357818603516,-28919.16796875,1458.7354736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7084045410156,313.731201171875,278.1499938964844,0.0,18000.0,316.19000244140625,35821.03515625,36000.0,0.0,0.0,0.6543327569961548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1567867994308472,1.156803011894226,-1.6226849766098894e-05,0.0,0.000664064544253,0.0,0.0,226.383041381836,0.0,0.0,0.0,0.6974567174911499,4.0,0.0,1.0
378600,293.32183837890625,297.1499938964844,293.1499938964844,0.1453637778759002,-3090.9111328125,304.1660461425781,0.6579542756080627,0.2110251486301422,0.1957880556583404,293.4088134765625,297.1499938964844,293.1499938964844,0.2562675476074219,-5104.96044921875,304.1799011230469,0.7646416425704956,0.3342249393463135,0.3230213224887848,293.2237854003906,297.1499938964844,293.1499938964844,0.3821021616458893,-5173.7890625,304.1547241210937,0.8489188551902771,0.4643906354904175,0.3280085921287536,293.22686767578125,297.1499938964844,293.1499938964844,0.4463501274585724,-7911.94921875,304.1549072265625,0.8840129375457764,0.5256364941596985,0.5015952587127686,293.238037109375,297.1499938964844,293.1499938964844,0.015581545419991,-3867.183837890625,303.85406494140625,0.3707378804683685,0.050000000745058,0.2510688900947571,291.10626220703125,291.1499938964844,259.5936889648437,259.2035217285156,279.1730651855469,293.3384704589844,291.1054077148437,1.0,0.5028342008590698,0.5738679766654968,0.5738679766654968,1.0,1.0,-2.398841142654419,1.0072389841079712,1.3916021585464478,0.0839311704039573,0.0,0.0,0.692101001739502,163.46083068847656,151.0,-27.808143615722656,-28788.486328125,1452.5599365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.4859924316406,313.5902404785156,278.1499938964844,0.0,18000.0,315.7099914550781,35786.0234375,36000.0,0.0,0.0,0.6449424624443054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.167507529258728,1.167523980140686,-1.6370246157748625e-05,0.0,0.0006545346113853,0.0,0.0,231.0555114746093,0.0,0.0,0.0,0.7020403742790222,4.0,0.0,1.0
378660,293.3214111328125,297.1499938964844,293.1499938964844,0.1437188535928726,-3063.0439453125,304.1661376953125,0.65622478723526,0.2089331001043319,0.1938779354095459,293.4106140136719,297.1499938964844,293.1499938964844,0.2530660331249237,-5054.4814453125,304.1802978515625,0.762450098991394,0.3305921256542206,0.3195810616016388,293.2239074707031,297.1499938964844,293.1499938964844,0.3814591765403747,-5166.93017578125,304.155029296875,0.848908543586731,0.4634316861629486,0.3273230791091919,293.2271728515625,297.1499938964844,293.1499938964844,0.445663720369339,-7902.31787109375,304.1552734375,0.8840333223342896,0.5246028900146484,0.5005996227264404,293.2394714355469,297.1499938964844,293.1499938964844,0.0155251529067754,-3862.635986328125,303.834716796875,0.371098130941391,0.050000000745058,0.2509621381759643,291.09674072265625,291.1499938964844,259.6288452148437,259.2317810058594,279.1734619140625,293.3399658203125,291.0954895019531,1.0,0.5007664561271667,0.5750691294670105,0.5750691294670105,1.0,1.0,-2.388136863708496,1.0038233995437622,1.384313464164734,0.084574393928051,0.0,0.0,0.6965786814689636,162.6849365234375,151.0,-28.467479705810547,-28629.4140625,1435.93896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.22027587890625,313.417724609375,278.1499938964844,0.0,18000.0,315.7099914550781,35750.5546875,36000.0,0.0,0.0,0.640311062335968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1797785758972168,1.1797951459884644,-1.653713479754515e-05,0.0,0.0006498342845588,0.0,0.0,236.50323486328125,0.0,0.0,0.0,0.7073339223861694,4.0,0.0,1.0
378720,293.3208312988281,297.1499938964844,293.1499938964844,0.1420532613992691,-3034.739013671875,304.1662292480469,0.6555086374282837,0.2068735659122467,0.1919496357440948,293.412353515625,297.1499938964844,293.1499938964844,0.249807059764862,-5002.92431640625,304.1806945800781,0.7613874673843384,0.3269543349742889,0.3160885274410248,293.2239074707031,297.1499938964844,293.1499938964844,0.380762904882431,-5159.4775390625,304.1553955078125,0.8501638770103455,0.4624935984611511,0.3266116380691528,293.22735595703125,297.1499938964844,293.1499938964844,0.4449170529842376,-7891.806640625,304.1556701660156,0.8854548335075378,0.5235864520072937,0.4995658993721008,293.24072265625,297.1499938964844,293.1499938964844,0.0154417501762509,-3854.2734375,303.81561279296875,0.3722872138023376,0.050000000745058,0.2506126761436462,291.0873413085937,291.1499938964844,259.6640930175781,259.2599792480469,279.1738586425781,293.3413391113281,291.0865173339844,1.0,0.4979260861873626,0.5762912631034851,0.5762912631034851,1.0,1.0,-2.376873016357422,1.0001641511917114,1.3767088651657104,0.0851633995771408,0.0,0.0,0.7017248868942261,160.60299682617188,139.0,-25.877992630004883,-28481.18359375,1413.45751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9504089355469,313.2490539550781,278.1499938964844,0.0,18000.0,315.7099914550781,35703.30859375,36000.0,0.0,0.0,0.6362586617469788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1945343017578125,1.1945509910583496,-1.673919723543804e-05,0.0,0.0006457216804847,0.0,0.0,243.16946411132807,0.0,0.0,0.0,0.7136988639831543,4.0,0.0,1.0
378780,293.3204040527344,297.1499938964844,293.1499938964844,0.140320286154747,-3005.12744140625,304.1664123535156,0.655461311340332,0.2047928124666214,0.189994141459465,293.4142761230469,297.1499938964844,293.1499938964844,0.2464077621698379,-4948.87060546875,304.1813049316406,0.7610607147216797,0.3232500851154327,0.3125283122062683,293.2238464355469,297.1499938964844,293.1499938964844,0.3799242973327636,-5150.41015625,304.1559143066406,0.8523105978965759,0.4615695774555206,0.3258875012397766,293.2274780273437,297.1499938964844,293.1499938964844,0.4440039992332458,-7878.83203125,304.15631103515625,0.8878563046455383,0.5225808620452881,0.4985116720199585,293.2418212890625,297.1499938964844,293.1499938964844,0.0153363132849335,-3842.4501953125,303.7968444824219,0.3740564882755279,0.050000000745058,0.2501034438610077,291.08172607421875,291.1499938964844,259.6994934082031,259.28814697265625,279.1742858886719,293.3428039550781,291.0811767578125,1.0,0.4944457709789276,0.5775393843650818,0.5775393843650818,1.0,1.0,-2.365182399749756,0.996322512626648,1.368859887123108,0.0857252031564712,0.0,0.0,0.7068504691123962,157.66107177734375,139.0,-20.583913803100582,-28334.96875,1387.1710205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6814880371094,313.0834045410156,278.1499938964844,0.0,18000.0,315.7099914550781,35678.421875,36000.0,0.0,0.0,0.6327411532402039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2103298902511597,1.210346817970276,-1.696424078545533e-05,0.0,0.0006421518046408,0.0,0.0,250.52413940429688,0.0,0.0,0.0,0.7205190658569336,4.0,0.0,1.0
378840,293.320068359375,297.1499938964844,293.1499938964844,0.1385310441255569,-2974.428466796875,304.16668701171875,0.6559221744537354,0.202701598405838,0.1879971623420715,293.4163818359375,297.1499938964844,293.1499938964844,0.2428927272558212,-4892.7451171875,304.1820068359375,0.7612887024879456,0.3194904327392578,0.3088816404342651,293.2237243652344,297.1499938964844,293.1499938964844,0.3790071308612823,-5140.47265625,304.1565246582031,0.8551928997039795,0.460657924413681,0.325153648853302,293.2275695800781,297.1499938964844,293.1499938964844,0.4429979026317596,-7864.515625,304.156982421875,0.8910567760467529,0.5215848684310913,0.4974415600299835,293.24273681640625,297.1499938964844,293.1499938964844,0.0152166103944182,-3828.345947265625,303.7783508300781,0.3763003945350647,0.050000000745058,0.2494755089282989,291.0780029296875,291.1499938964844,259.7350158691406,259.3162536621094,279.1747741699219,293.3443603515625,291.07763671875,1.0,0.4904655516147613,0.5788125395774841,0.5788125395774841,1.0,1.0,-2.3530869483947754,0.9923067688941956,1.360780119895935,0.0862589627504348,0.0,0.0,0.7120290398597717,154.07899475097656,127.0,-15.419214248657228,-28188.0078125,1358.0570068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4176025390625,312.9217529296875,278.1499938964844,0.0,18000.0,315.7099914550781,35665.8359375,36000.0,0.0,0.0,0.6297017931938171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2264474630355835,1.2264646291732788,-1.7199890862684697e-05,0.0,0.0006390672642737,0.0,0.0,258.2299499511719,0.0,0.0,0.0,0.7275324463844299,4.0,0.0,1.0
378900,293.3196716308594,297.1499938964844,293.1499938964844,0.1367090046405792,-2943.047607421875,304.1669616699219,0.6568564772605896,0.2006276994943618,0.1859845966100692,293.41845703125,297.1499938964844,293.1499938964844,0.2392894476652145,-4834.98974609375,304.1827392578125,0.7620174884796143,0.3157063722610473,0.3051771223545074,293.2235412597656,297.1499938964844,293.1499938964844,0.3780160248279571,-5129.7177734375,304.1571350097656,0.8587509393692017,0.4597592949867248,0.3244140148162842,293.2275695800781,297.1499938964844,293.1499938964844,0.4419033527374267,-7848.9296875,304.15771484375,0.8949776887893677,0.5205992460250854,0.4963609874248504,293.2435302734375,297.1499938964844,293.1499938964844,0.0150856832042336,-3812.337646484375,303.7601623535156,0.3789722621440887,0.050000000745058,0.2487526386976242,291.0761413574219,291.1499938964844,259.7706604003906,259.34429931640625,279.1752014160156,293.34588623046875,291.075927734375,1.0,0.4860780835151672,0.5801059603691101,0.5801059603691101,1.0,1.0,-2.340716600418091,0.988169252872467,1.3525474071502686,0.0867683663964271,0.0,0.0,0.7171513438224792,149.9861602783203,127.0,-10.23542594909668,-28042.296875,1326.8450927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.162353515625,312.7664794921875,278.1499938964844,0.0,18000.0,315.2300109863281,35660.58203125,36000.0,0.0,0.0,0.6223005056381226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2426953315734863,1.2427127361297607,-1.7442320313421078e-05,0.0,0.0006315558566711,0.0,0.0,266.1929016113281,0.0,0.0,0.0,0.7346341013908386,4.0,0.0,1.0
378960,293.3191223144531,297.1499938964844,293.1499938964844,0.1349160969257354,-2912.129150390625,304.1671447753906,0.6582324504852295,0.1985839158296585,0.1839790046215057,293.4204406738281,297.1499938964844,293.1499938964844,0.2356981337070465,-4777.31884765625,304.1833190917969,0.7631998658180237,0.3119160532951355,0.3014431893825531,293.22332763671875,297.1499938964844,293.1499938964844,0.3770691752433777,-5119.51953125,304.1575622558594,0.8629284501075745,0.4588737487792969,0.3236719071865082,293.2275390625,297.1499938964844,293.1499938964844,0.4408567249774933,-7834.1494140625,304.158203125,0.8995422124862671,0.5196244120597839,0.4952747523784637,293.2441711425781,297.1499938964844,293.1499938964844,0.014951467514038,-3795.80859375,303.7421569824219,0.3820262551307678,0.050000000745058,0.2479573786258697,291.0728454589844,291.1499938964844,259.8064270019531,259.3723449707031,279.17559814453125,293.3472900390625,291.07208251953125,1.0,0.4813723564147949,0.5814157724380493,0.5814157724380493,1.0,1.0,-2.3281941413879395,0.9839600920677184,1.3442339897155762,0.0872589200735092,0.0,0.0,0.7225871086120605,145.50540161132812,115.0,-11.613069534301758,-27872.873046875,1294.2115478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8817443847656,312.5877685546875,278.1499938964844,0.0,18000.0,315.2300109863281,35654.3671875,36000.0,0.0,0.0,0.619523286819458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.258988857269287,1.2590066194534302,-1.768843867466785e-05,0.0,0.0006287373253144,0.0,0.0,274.35614013671875,0.0,0.0,0.0,0.7418205738067627,4.0,0.0,1.0
379020,293.3184509277344,297.1499938964844,293.1499938964844,0.1331536918878555,-2881.676025390625,304.167236328125,0.660037636756897,0.1965747028589248,0.181991621851921,293.4223022460937,297.1499938964844,293.1499938964844,0.2321192473173141,-4719.69921875,304.1837463378906,0.764814555644989,0.308127611875534,0.2976954877376556,293.2230224609375,297.1499938964844,293.1499938964844,0.3761508762836456,-5109.66259765625,304.1578369140625,0.8677058815956116,0.458002507686615,0.3229307234287262,293.2274475097656,297.1499938964844,293.1499938964844,0.4398402869701385,-7819.85107421875,304.1585693359375,0.9047366380691528,0.5186622738838196,0.4941879212856293,293.2446594238281,297.1499938964844,293.1499938964844,0.0148147493600845,-3778.78466796875,303.72430419921875,0.3854385316371918,0.050000000745058,0.247105211019516,291.06817626953125,291.1499938964844,259.84228515625,259.4003295898437,279.1759338378906,293.3485717773437,291.0678405761719,1.0,0.4764070808887481,0.5827396512031555,0.5827396512031555,1.0,1.0,-2.3155946731567383,0.9797101020812988,1.3358845710754397,0.0877341330051422,0.0,0.0,0.7285314202308655,140.7209014892578,115.0,-10.770430564880373,-27718.59765625,1260.608154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6132507324219,312.4219665527344,278.1499938964844,0.0,18000.0,315.2300109863281,35627.32421875,36000.0,0.0,0.0,0.6171791553497314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2767902612686155,1.2768081426620483,-1.7956435840460472e-05,0.0,0.0006263584364205,0.0,0.0,283.4307861328125,0.0,0.0,0.0,0.7496891021728516,4.0,0.0,1.0
379080,293.317626953125,297.1499938964844,293.1499938964844,0.1313731074333191,-2850.75927734375,304.1673278808594,0.6622568368911743,0.1945995539426803,0.1800259351730346,293.42401123046875,297.1499938964844,293.1499938964844,0.228469118475914,-4660.65673828125,304.18426513671875,0.7668402791023254,0.304343432188034,0.2939411103725433,293.2226867675781,297.1499938964844,293.1499938964844,0.3751165568828583,-5098.478515625,304.1582946777344,0.8730663657188416,0.4571426212787628,0.3221916556358337,293.227294921875,297.1499938964844,293.1499938964844,0.4386866986751556,-7803.5087890625,304.1590881347656,0.910802960395813,0.5177099704742432,0.4931024610996246,293.2450561523437,297.1499938964844,293.1499938964844,0.0146704548969864,-3760.15478515625,303.7067565917969,0.3891859650611877,0.050000000745058,0.2462100088596344,291.06719970703125,291.1499938964844,259.8782653808594,259.4283142089844,279.17626953125,293.3497009277344,291.0671081542969,1.0,0.4712321758270263,0.5840762853622437,0.5840762853622437,1.0,1.0,-2.302959680557251,0.9754359126091005,1.327523708343506,0.0881958901882171,0.0,0.0,0.73416668176651,135.7074432373047,103.0,-6.365804195404053,-27572.04296875,1226.3980712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3593139648437,312.2677307128906,278.1499938964844,0.0,18000.0,315.2300109863281,35619.921875,36000.0,0.0,0.0,0.6152086853981018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.294885277748108,1.2949035167694092,-1.823734237405006e-05,0.0,0.0006243585958145,0.0,0.0,292.933837890625,0.0,0.0,0.0,0.7576737999916077,4.0,0.0,1.0
379140,293.31671142578125,297.1499938964844,293.1499938964844,0.1295982450246811,-2819.82861328125,304.1674194335937,0.6648949384689331,0.1926581263542175,0.1780843734741211,293.4255676269531,297.1499938964844,293.1499938964844,0.2247900515794754,-4600.91748046875,304.1847229003906,0.7692770957946777,0.3005641102790832,0.2901839911937713,293.22235107421875,297.1499938964844,293.1499938964844,0.3740235567092895,-5086.638671875,304.1587829589844,0.8790143728256226,0.4562923908233642,0.3214546740055084,293.22711181640625,297.1499938964844,293.1499938964844,0.4374619424343109,-7786.13671875,304.15966796875,0.9177756309509276,0.516765832901001,0.4920183718204498,293.245361328125,297.1499938964844,293.1499938964844,0.0145223401486873,-3740.58837890625,303.6894836425781,0.3930560946464538,0.050000000745058,0.245281234383583,291.0680236816406,291.1499938964844,259.91436767578125,259.45623779296875,279.176513671875,293.3504943847656,291.068115234375,1.0,0.465880423784256,0.5854196548461914,0.5854196548461914,1.0,1.0,-2.290312051773072,0.9711416959762572,1.3191704750061035,0.0886399298906326,0.0,0.0,0.7395526766777039,130.5160675048828,103.0,-1.93427312374115,-27428.953125,1191.8228759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1220397949219,312.12432861328125,278.1499938964844,0.0,18000.0,315.2300109863281,35627.3203125,36000.0,0.0,0.0,0.6135691404342651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.312321662902832,1.3123401403427124,-1.851507295214105e-05,0.0,0.0006226946716196,0.0,0.0,302.34942626953125,0.0,0.0,0.0,0.7654209136962891,4.0,0.0,1.0
379200,293.315673828125,297.1499938964844,293.1499938964844,0.1278316676616668,-2788.9296875,304.1674499511719,0.6679551601409912,0.1907484531402588,0.1761665791273117,293.4270324707031,297.1499938964844,293.1499938964844,0.2210893332958221,-4540.59228515625,304.18511962890625,0.7721248269081116,0.296789675951004,0.2864257395267486,293.2219543457031,297.1499938964844,293.1499938964844,0.3728784620761871,-5074.216796875,304.1592712402344,0.885552167892456,0.4554508328437805,0.3207200765609741,293.2268981933594,297.1499938964844,293.1499938964844,0.4361737668514251,-7767.84912109375,304.1602478027344,0.9255689978599548,0.5158290266990662,0.4909361898899078,293.2455749511719,297.1499938964844,293.1499938964844,0.0143717704340815,-3720.281982421875,303.6724548339844,0.3969268500804901,0.050000000745058,0.2443278729915619,291.0704650878906,291.1499938964844,259.9505615234375,259.48419189453125,279.1767272949219,293.35113525390625,291.0707397460937,1.0,0.4603830277919769,0.5867733359336853,0.5867733359336853,1.0,1.0,-2.2776687145233154,0.966838002204895,1.31083083152771,0.0890708491206169,0.0,0.0,0.7446140646934509,125.19509887695312,91.0,2.6175107955932617,-27289.95703125,1157.0992431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.902587890625,311.9926147460937,278.1499938964844,0.0,18000.0,314.75,35641.55078125,36000.0,0.0,0.0,0.6074007749557495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.328970432281494,1.3289892673492432,-1.878532566479408e-05,0.0,0.0006164345541037,0.0,0.0,311.5638427734375,0.0,0.0,0.0,0.7728453278541565,4.0,0.0,1.0
379260,293.3145751953125,297.1499938964844,293.1499938964844,0.1261108815670013,-2758.787841796875,304.1674194335937,0.671464741230011,0.188869908452034,0.1742733567953109,293.4283447265625,297.1499938964844,293.1499938964844,0.2174328416585922,-4480.84619140625,304.1853942871094,0.7754090428352356,0.2930198311805725,0.282667726278305,293.2215576171875,297.1499938964844,293.1499938964844,0.3717880249023437,-5062.46044921875,304.1595458984375,0.8927059173583984,0.454617977142334,0.3199884295463562,293.2266845703125,297.1499938964844,293.1499938964844,0.4349457025527954,-7750.5341796875,304.1606140136719,0.9340940713882446,0.514899730682373,0.4898568093776703,293.2456970214844,297.1499938964844,293.1499938964844,0.0142238521948456,-3700.265380859375,303.655517578125,0.4008820056915283,0.050000000745058,0.2433550059795379,291.07147216796875,291.1499938964844,259.9868469238281,259.5120849609375,279.1769714355469,293.3517150878906,291.0711364746094,1.0,0.4547567963600158,0.5881381630897522,0.5881381630897522,1.0,1.0,-2.265042304992676,0.9625314474105836,1.3025108575820925,0.0894906446337699,0.0,0.0,0.7497121095657349,119.77183532714844,91.0,0.7147579789161682,-27128.73046875,1122.3541259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6650085449219,311.8414306640625,278.1499938964844,0.0,18000.0,314.75,35654.9921875,36000.0,0.0,0.0,0.605710506439209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3447803258895874,1.3447993993759155,-1.9045059161726385e-05,0.0,0.0006147191743366,0.0,0.0,320.5015563964844,0.0,0.0,0.0,0.779951810836792,4.0,0.0,1.0
379320,293.3133544921875,297.1499938964844,293.1499938964844,0.1244324147701263,-2729.331298828125,304.16729736328125,0.6754539608955383,0.1870219111442566,0.1724045872688293,293.4295654296875,297.1499938964844,293.1499938964844,0.213816225528717,-4421.57958984375,304.1855163574219,0.7791593670845032,0.2892550230026245,0.2789106965065002,293.2211303710937,297.1499938964844,293.1499938964844,0.3707483112812042,-5051.291015625,304.1596984863281,0.9005013108253479,0.4537952542304992,0.3192610740661621,293.2264099121094,297.1499938964844,293.1499938964844,0.4337739646434784,-7734.07958984375,304.16082763671875,0.9432358741760254,0.5139798521995544,0.4887823462486267,293.2457580566406,297.1499938964844,293.1499938964844,0.0140787176787853,-3680.53076171875,303.638671875,0.4050322771072387,0.050000000745058,0.2423674315214157,291.0705871582031,291.1499938964844,260.02325439453125,259.5399780273437,279.1771850585937,293.3521728515625,291.07061767578125,1.0,0.4490182995796203,0.589513897895813,0.589513897895813,1.0,1.0,-2.252445697784424,0.9582276940345764,1.2942180633544922,0.0899001657962799,0.0,0.0,0.7551135420799255,114.27214050292967,79.0,0.6672149896621704,-26982.20703125,1087.7054443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.44586181640625,311.7063293457031,278.1499938964844,0.0,18000.0,314.75,35645.8828125,36000.0,0.0,0.0,0.6042944192886353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.361217379570007,1.3612366914749146,-1.931309452629648e-05,0.0,0.0006132820271886,0.0,0.0,329.9257202148437,0.0,0.0,0.0,0.7873575687408447,4.0,0.0,1.0
379380,293.31207275390625,297.1499938964844,293.1499938964844,0.1227443590760231,-2699.55859375,304.1672058105469,0.6799663305282593,0.1852035820484161,0.1705608367919922,293.4306945800781,297.1499938964844,293.1499938964844,0.2101502418518066,-4361.19873046875,304.18572998046875,0.783420205116272,0.2854941189289093,0.2751554846763611,293.220703125,297.1499938964844,293.1499938964844,0.3696044683456421,-5038.9150390625,304.1600341796875,0.909210205078125,0.4529803395271301,0.3185383379459381,293.22613525390625,297.1499938964844,293.1499938964844,0.4324791729450226,-7715.7685546875,304.16119384765625,0.9528681635856628,0.5130670070648193,0.4877133667469024,293.2457580566406,297.1499938964844,293.1499938964844,0.0139301624149084,-3659.745361328125,303.62213134765625,0.409518152475357,0.050000000745058,0.2413685321807861,291.0732116699219,291.1499938964844,260.0597229003906,259.56787109375,279.1773986816406,293.3525695800781,291.0735168457031,1.0,0.4431784451007843,0.590900719165802,0.590900719165802,1.0,1.0,-2.239887952804565,0.9539307355880736,1.285957098007202,0.0903002992272377,0.0,0.0,0.7599820494651794,108.7141342163086,79.0,4.467194557189941,-26844.603515625,1053.2337646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2464904785156,311.5860900878906,278.1499938964844,0.0,18000.0,314.75,35655.00390625,36000.0,0.0,0.0,0.6031033396720886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3772317171096802,1.3772512674331665,-1.9581462765927427e-05,0.0,0.0006120731704868,0.0,0.0,339.3516540527344,0.0,0.0,0.0,0.7945442199707031,4.0,0.0,1.0
379440,293.31072998046875,297.1499938964844,293.1499938964844,0.1210633590817451,-2669.79296875,304.1671447753906,0.6850470900535583,0.183413490653038,0.1687408983707428,293.43170166015625,297.1499938964844,293.1499938964844,0.2064656466245651,-4300.2431640625,304.1859436035156,0.7882407903671265,0.2817366421222687,0.2714014053344726,293.2202453613281,297.1499938964844,293.1499938964844,0.3684042692184448,-5025.89501953125,304.160400390625,0.9193741679191588,0.4521717131137848,0.3178190290927887,293.2258605957031,297.1499938964844,293.1499938964844,0.4311165511608124,-7696.45263671875,304.1616516113281,0.9628430604934692,0.5121595859527588,0.486648291349411,293.2456970214844,297.1499938964844,293.1499938964844,0.0137806124985218,-3638.399658203125,303.6058044433594,0.4145024716854095,0.050000000745058,0.240361601114273,291.0777587890625,291.1499938964844,260.0963134765625,259.59576416015625,279.1776123046875,293.3528747558594,291.0782470703125,1.0,0.4372471868991852,0.5922989845275879,0.5922989845275879,1.0,1.0,-2.227366209030152,0.9496396780014038,1.277726650238037,0.0906910374760627,0.0,0.0,0.7643507122993469,103.1155242919922,67.0,8.724027633666992,-26711.1171875,1019.0050048828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0667419433594,311.47857666015625,278.1499938964844,0.0,18000.0,314.75,35678.80859375,36000.0,0.0,0.0,0.6020894646644592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3919098377227783,1.3919297456741333,-1.9833669284707867e-05,0.0,0.0006110442918725,0.0,0.0,348.2057800292969,0.0,0.0,0.0,0.8011623024940491,4.0,0.0,1.0
