time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
379500,293.3093566894531,297.1499938964844,293.1499938964844,0.1193930804729461,-2640.103515625,304.16705322265625,0.6907632946968079,0.1816517561674118,0.1669454574584961,293.4326477050781,297.1499938964844,293.1499938964844,0.2027689069509506,-4238.81787109375,304.1861267089844,0.7936941981315613,0.277982234954834,0.2676489949226379,293.2198181152344,297.1499938964844,293.1499938964844,0.3671548962593078,-5012.3154296875,304.1607666015625,0.9307990074157716,0.4513691067695617,0.3171030580997467,293.2255554199219,297.1499938964844,293.1499938964844,0.429694265127182,-7676.25927734375,304.162109375,0.9730161428451538,0.5112572908401489,0.4855868816375732,293.24560546875,297.1499938964844,293.1499938964844,0.0136306704953312,-3616.595947265625,303.58966064453125,0.4201781749725342,0.050000000745058,0.2393482327461242,291.0839233398437,291.1499938964844,260.13299560546875,259.6236877441406,279.1778564453125,293.3531494140625,291.0845947265625,1.0,0.4312285780906677,0.5937089323997498,0.5937089323997498,1.0,1.0,-2.214884757995605,0.9453561902046204,1.2695285081863403,0.0910727605223655,0.0,0.0,0.7681403160095215,97.48468017578124,67.0,13.12266445159912,-26581.7890625,985.053955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.90753173828125,311.38433837890625,278.1499938964844,0.0,18000.0,314.2699890136719,35710.234375,36000.0,0.0,0.0,0.5964151620864868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.405024766921997,1.4050447940826416,-2.006352224270813e-05,0.0,0.0006052855751477,0.0,0.0,356.2863464355469,0.0,0.0,0.0,0.8070904612541199,4.0,0.0,1.0
379560,293.3078918457031,297.1499938964844,293.1499938964844,0.1177690029144287,-2611.191162109375,304.1669006347656,0.6971824765205383,0.1799173802137375,0.1651735007762909,293.4335327148437,297.1499938964844,293.1499938964844,0.199122667312622,-4178.056640625,304.1861877441406,0.7998595237731934,0.2742311060428619,0.2638980150222778,293.2193603515625,297.1499938964844,293.1499938964844,0.3659674227237701,-4999.4775390625,304.16094970703125,0.9432111978530884,0.4505727291107178,0.3163904249668121,293.2252502441406,297.1499938964844,293.1499938964844,0.4283411502838135,-7657.162109375,304.162353515625,0.983223795890808,0.5103604793548584,0.4845292270183563,293.2454528808594,297.1499938964844,293.1499938964844,0.0134848682209849,-3595.34130859375,303.5736083984375,0.4267569184303283,0.050000000745058,0.2383304983377456,291.0885009765625,291.1499938964844,260.16973876953125,259.6515808105469,279.1781005859375,293.35333251953125,291.0885314941406,1.0,0.4251289069652557,0.5951306819915771,0.5951306819915771,1.0,1.0,-2.202444553375244,0.9410809874534608,1.2613636255264282,0.0914455279707908,0.0,0.0,0.7717454433441162,91.83281707763672,55.0,10.794584274291992,-26429.29296875,951.4232788085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7308349609375,311.2703552246094,278.1499938964844,0.0,18000.0,314.2699890136719,35740.16015625,36000.0,0.0,0.0,0.595085620880127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4165987968444824,1.416619062423706,-2.0268602384021502e-05,0.0,0.00060393626336,0.0,0.0,363.5353088378906,0.0,0.0,0.0,0.812364399433136,4.0,0.0,1.0
379620,293.306396484375,297.1499938964844,293.1499938964844,0.1161921322345733,-2583.072021484375,304.1667175292969,0.7043963074684143,0.1782109588384628,0.1634260416030883,293.434326171875,297.1499938964844,293.1499938964844,0.1955288350582122,-4117.97802734375,304.1861267089844,0.806837797164917,0.2704838812351227,0.2601496875286102,293.2189025878906,297.1499938964844,293.1499938964844,0.3648487627506256,-4987.431640625,304.1610107421875,0.9563261270523072,0.4497845470905304,0.31568244099617,293.22491455078125,297.1499938964844,293.1499938964844,0.4270658493041992,-7639.24169921875,304.1624450683594,0.9933065176010132,0.509471595287323,0.4834773540496826,293.24530029296875,297.1499938964844,293.1499938964844,0.0133434692397713,-3574.679931640625,303.5575561523437,0.4344812929630279,0.050000000745058,0.2373091131448745,291.09063720703125,291.1499938964844,260.20660400390625,259.67950439453125,279.1783142089844,293.3534851074219,291.0909729003906,1.0,0.4189501404762268,0.5965642333030701,0.5965642333030701,1.0,1.0,-2.1900551319122314,0.9368180632591248,1.253237009048462,0.091809943318367,0.0,0.0,0.7754991054534912,86.16377258300781,55.0,9.782828330993652,-26289.71875,918.1345825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5731506347656,311.172119140625,278.1499938964844,0.0,18000.0,314.2699890136719,35745.88671875,36000.0,0.0,0.0,0.5939040780067444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.428130269050598,1.4281507730484009,-2.0469098672037944e-05,0.0,0.0006027371273376,0.0,0.0,370.7920227050781,0.0,0.0,0.0,0.8176318407058716,4.0,0.0,1.0
379680,293.3048095703125,297.1499938964844,293.1499938964844,0.1146218106150627,-2554.916015625,304.1665344238281,0.7110579609870911,0.1765413582324981,0.1617309898138046,293.4349975585937,297.1499938964844,293.1499938964844,0.191905602812767,-4057.064697265625,304.1861572265625,0.8129863739013672,0.266750693321228,0.2564341425895691,293.2183837890625,297.1499938964844,293.1499938964844,0.3636280596256256,-4974.1767578125,304.1612243652344,0.967992663383484,0.4490127563476562,0.3150015771389007,293.2237548828125,297.1499938964844,293.1499938964844,0.4222405850887298,-7565.974609375,304.1692810058594,0.9990000128746032,0.5087505578994751,0.4787012934684753,293.2450256347656,297.1499938964844,293.1499938964844,0.013211996294558,-3554.94384765625,303.5419616699219,0.4423393011093139,0.050000000745058,0.2364183664321899,291.09698486328125,291.1499938964844,260.2435302734375,259.7074584960937,279.1796569824219,293.3537292480469,291.0981750488281,1.0,0.4125063121318817,0.5981334447860718,0.5981334447860718,1.0,1.0,-2.172770738601685,0.930371642112732,1.2423992156982422,0.0920063704252243,0.0,0.0,0.7784364223480225,81.11491394042969,58.0,16.725845336914062,-26123.91796875,882.7382202148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4358215332031,311.0947570800781,278.1499938964844,0.0,18000.0,314.2699890136719,35766.85546875,36000.0,0.0,0.0,0.5928122997283936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4388319253921509,1.4388526678085327,-2.066015440504998e-05,0.0,0.0006016290863044,0.0,0.0,377.66607666015625,0.0,0.0,0.0,0.8224634528160095,4.0,0.0,1.0
379740,293.30328369140625,297.1499938964844,293.1499938964844,0.1130194067955017,-2525.848388671875,304.1664428710937,0.7131916880607605,0.1748837530612945,0.1601613759994506,293.4356384277344,297.1499938964844,293.1499938964844,0.1881560981273651,-3993.4345703125,304.1864013671875,0.8141741156578064,0.2630143165588379,0.2528321146965027,293.21795654296875,297.1499938964844,293.1499938964844,0.3620495498180389,-4956.70751953125,304.1620483398437,0.9732630252838136,0.4482329487800598,0.3144040703773498,293.2162780761719,297.1499938964844,293.1499938964844,0.4122758209705353,-7419.8779296875,304.1837158203125,0.9990000128746032,0.5092787146568298,0.4698508679866791,293.2447204589844,297.1499938964844,293.1499938964844,0.0131080141291022,-3538.162109375,303.5271911621094,0.4464682042598724,0.050000000745058,0.2359984964132309,291.11834716796875,291.1499938964844,260.280517578125,259.7354431152344,279.1812744140625,293.35406494140625,291.1208801269531,1.0,0.4076713621616363,0.5998218655586243,0.5998218655586243,1.0,1.0,-2.149898052215576,0.9215289950370787,1.2283689975738523,0.0915685445070266,0.0,0.0,0.7784819006919861,78.47766876220703,58.0,39.00771331787109,-25919.845703125,851.814697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3299255371094,311.0432434082031,278.1499938964844,0.0,18000.0,314.2699890136719,35856.5,36000.0,0.0,0.0,0.5916509032249451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445483922958374,1.445504665374756,-2.079693513223901e-05,0.0,0.0006004504975862,0.0,0.0,382.2118225097656,0.0,0.0,0.0,0.8253239989280701,4.0,0.0,1.0
379800,293.3019104003906,297.1499938964844,293.1499938964844,0.1114469096064567,-2497.262939453125,304.1662902832031,0.7142894864082336,0.1732075065374374,0.1586013287305832,293.4364013671875,297.1499938964844,293.1499938964844,0.1844492107629776,-3930.3076171875,304.1865234375,0.8141964077949524,0.2592454254627228,0.2492269724607467,293.2177124023437,297.1499938964844,293.1499938964844,0.3604974150657654,-4939.59716796875,304.1626892089844,0.9770655632019044,0.447415828704834,0.313800573348999,293.2049560546875,297.1499938964844,293.1499938964844,0.4045236706733703,-7306.220703125,304.1916198730469,0.9990000128746032,0.5106598734855652,0.4631116688251495,293.2445373535156,297.1499938964844,293.1499938964844,0.013015772216022,-3523.275146484375,303.51220703125,0.4497499763965606,0.050000000745058,0.2356845289468765,291.1392517089844,291.1499938964844,260.3175964355469,259.763427734375,279.1820983886719,293.3545227050781,291.1412353515625,1.0,0.4036028087139129,0.6014918088912964,0.6014918088912964,1.0,1.0,-2.130664825439453,0.91427880525589,1.216386079788208,0.0914540067315101,0.0,0.0,0.7770769000053406,76.4744644165039,61.0,45.95278930664063,-25729.947265625,826.9395751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2546081542969,310.99969482421875,278.1499938964844,0.0,18000.0,313.7900085449219,35977.53125,36000.0,0.0,0.0,0.5855643153190613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454736709594729,1.445494532585144,-2.082412720483262e-05,0.0,0.0005942733259871,0.0,0.0,382.5638732910156,0.0,0.0,0.0,0.8253112435340881,4.0,0.0,1.0
379860,293.3006591796875,297.1499938964844,293.1499938964844,0.1099581643939018,-2470.236328125,304.1660461425781,0.7146011590957642,0.1715306341648101,0.1570498496294021,293.4372253417969,297.1499938964844,293.1499938964844,0.1808734983205795,-3869.323974609375,304.1863708496094,0.81329745054245,0.2554578483104706,0.2456153929233551,293.2176208496094,297.1499938964844,293.1499938964844,0.3591552674770355,-4924.970703125,304.1628112792969,0.9797899127006532,0.4465812742710113,0.3131913542747497,293.1923522949219,297.1499938964844,293.1499938964844,0.3985257744789123,-7219.451171875,304.19488525390625,0.9990000128746032,0.5124334692955017,0.4579719603061676,293.244384765625,297.1499938964844,293.1499938964844,0.0129398042336106,-3511.50830078125,303.4968566894531,0.4523362815380096,0.050000000745058,0.2354482114315033,291.1531982421875,291.1499938964844,260.354736328125,259.7914733886719,279.1825561523437,293.35552978515625,291.154052734375,1.0,0.4002184867858886,0.6031540632247925,0.6031540632247925,1.0,1.0,-2.113941192626953,0.908138632774353,1.2058025598526,0.0915227830410003,0.0,0.0,0.7754150629043579,74.9315185546875,61.0,39.25004959106445,-25533.185546875,806.3519897460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1678771972656,310.9359436035156,278.1499938964844,0.0,18000.0,313.7900085449219,36053.1796875,36000.0,0.0,0.0,0.5835912227630615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442172646522522,1.4421935081481934,-2.0783350919373333e-05,0.0,0.0005922708660364,0.0,0.0,380.6577453613281,0.0,0.0,0.0,0.823853611946106,4.0,0.0,1.0
379920,293.2994384765625,297.1499938964844,293.1499938964844,0.1085492148995399,-2444.684814453125,304.1656799316406,0.7142256498336792,0.1698624044656753,0.1555149853229522,293.43804931640625,297.1499938964844,293.1499938964844,0.1774155646562576,-3810.233154296875,304.18603515625,0.811561644077301,0.2516594529151916,0.2420032024383545,293.217529296875,297.1499938964844,293.1499938964844,0.3580097258090973,-4912.62744140625,304.1625671386719,0.9816091656684875,0.4457401633262634,0.3125840723514557,293.1801452636719,297.1499938964844,293.1499938964844,0.3940854668617248,-7156.31591796875,304.1947631835937,0.9990000128746032,0.5142950415611267,0.4542232155799866,293.2442321777344,297.1499938964844,293.1499938964844,0.0128778805956244,-3502.44873046875,303.48114013671875,0.4542686343193054,0.050000000745058,0.2352775931358337,291.16046142578125,291.1499938964844,260.3919677734375,259.8195495605469,279.1827392578125,293.3570251464844,291.1611328125,1.0,0.3974315524101257,0.6048043370246887,0.6048043370246887,1.0,1.0,-2.099428653717041,0.902971625328064,1.1964569091796875,0.0917487293481826,0.0,0.0,0.7739851474761963,73.77888488769531,64.0,30.47071647644043,-25363.837890625,789.3876342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1009521484375,310.88555908203125,278.1499938964844,0.0,18000.0,313.7900085449219,36078.6015625,36000.0,0.0,0.0,0.5815743803977966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4381953477859497,1.4382160902023315,-2.071953349513933e-05,0.0,0.000590224051848,0.0,0.0,378.1774291992188,0.0,0.0,0.0,0.8220853209495544,4.0,0.0,1.0
379980,293.2982177734375,297.1499938964844,293.1499938964844,0.1071735173463821,-2419.68017578125,304.16534423828125,0.7132336497306824,0.1682074517011642,0.1540015190839767,293.4388427734375,297.1499938964844,293.1499938964844,0.1739947348833084,-3751.54052734375,304.18572998046875,0.809045135974884,0.2478539049625396,0.2383943796157837,293.21746826171875,297.1499938964844,293.1499938964844,0.3569053113460541,-4900.73779296875,304.16229248046875,0.9826510548591614,0.4448954164981842,0.3119821548461914,293.1693420410156,297.1499938964844,293.1499938964844,0.3908909261226654,-7111.87744140625,304.1924133300781,0.9990000128746032,0.5160357356071472,0.4517000615596771,293.2441101074219,297.1499938964844,293.1499938964844,0.012822694145143,-3494.509765625,303.4653625488281,0.4555912315845489,0.050000000745058,0.2351636439561844,291.16668701171875,291.1499938964844,260.42926025390625,259.8476867675781,279.18267822265625,293.3587646484375,291.1672668457031,1.0,0.3951732516288757,0.6064344048500061,0.6064344048500061,1.0,1.0,-2.086883783340454,0.8986620306968689,1.1882216930389404,0.0921060889959335,0.0,0.0,0.7722377777099609,72.96338653564453,64.0,24.2112979888916,-25217.478515625,775.5339965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0498962402344,310.8458251953125,278.1499938964844,0.0,18000.0,313.7900085449219,36095.8203125,36000.0,0.0,0.0,0.5795170068740845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4337060451507568,1.4337266683578491,-2.06451350095449e-05,0.0,0.0005881360848434,0.0,0.0,375.3585510253906,0.0,0.0,0.0,0.8200291395187378,4.0,0.0,1.0
380040,293.2970275878906,297.1499938964844,293.1499938964844,0.1058377772569656,-2395.362548828125,304.1649780273437,0.711695671081543,0.1665678322315216,0.1525101363658905,293.4396057128906,297.1499938964844,293.1499938964844,0.170621633529663,-3693.448974609375,304.18536376953125,0.8057990074157715,0.244043618440628,0.2347895205020904,293.2174377441406,297.1499938964844,293.1499938964844,0.3558642566204071,-4889.5634765625,304.1619567871094,0.9830371737480164,0.444048136472702,0.3113853931427002,293.1605224609375,297.1499938964844,293.1499938964844,0.3888106346130371,-7084.0458984375,304.1884765625,0.9990000128746032,0.5175237059593201,0.4502237439155578,293.2440185546875,297.1499938964844,293.1499938964844,0.0127739589661359,-3487.728759765625,303.449462890625,0.4563734233379364,0.050000000745058,0.2350974082946777,291.1712646484375,291.1499938964844,260.46661376953125,259.8758850097656,279.1824035644531,293.3603515625,291.1716003417969,1.0,0.3933676481246948,0.6080365777015686,0.6080365777015686,1.0,1.0,-2.0760271549224854,0.8950780034065247,1.180949091911316,0.0925664082169532,0.0,0.0,0.7703582644462585,72.43177795410156,67.0,18.308019638061523,-25087.662109375,764.2789916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.010009765625,310.8123779296875,278.1499938964844,0.0,18000.0,313.7900085449219,36111.27734375,36000.0,0.0,0.0,0.5774368643760681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.428478479385376,1.4284989833831787,-2.05577725864714e-05,0.0,0.0005860250093974,0.0,0.0,372.0822448730469,0.0,0.0,0.0,0.8176501989364624,4.0,0.0,1.0
380100,293.2958068847656,297.1499938964844,293.1499938964844,0.1045444160699844,-2371.784423828125,304.16461181640625,0.7096437811851501,0.1649448275566101,0.1510416716337204,293.4403381347656,297.1499938964844,293.1499938964844,0.1672993898391723,-3636.021728515625,304.1849670410156,0.8018801808357239,0.2402293235063552,0.2311892211437225,293.2174072265625,297.1499938964844,293.1499938964844,0.3548950254917145,-4879.19873046875,304.1615295410156,0.982838809490204,0.4431989789009094,0.3107936382293701,293.1540222167969,297.1499938964844,293.1499938964844,0.3877566158771515,-7071.41650390625,304.1833801269531,0.9990000128746032,0.518669605255127,0.4496822357177734,293.2439880371094,297.1499938964844,293.1499938964844,0.0127312485128641,-3482.075927734375,303.433349609375,0.4566620588302612,0.050000000745058,0.2350733429193496,291.1737976074219,291.1499938964844,260.5039978027344,259.90411376953125,279.1818542480469,293.3610534667969,291.1739196777344,1.0,0.3919678032398224,0.6095879673957825,0.6095879673957825,1.0,1.0,-2.0666844844818115,0.8921234011650085,1.1745611429214478,0.0930979996919632,0.0,0.0,0.7685061693191528,72.15132141113281,67.0,12.56320571899414,-24972.935546875,755.2990112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9781494140625,310.7834167480469,278.1499938964844,0.0,18000.0,313.3099975585937,36119.08984375,36000.0,0.0,0.0,0.5705483555793762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.42291522026062,1.4229357242584229,-2.046321242232807e-05,0.0,0.0005790340946987,0.0,0.0,368.5935363769531,0.0,0.0,0.0,0.8151293396949768,4.0,0.0,1.0
380160,293.2945556640625,297.1499938964844,293.1499938964844,0.1033185124397277,-2349.4638671875,304.1641845703125,0.7071154117584229,0.1633391082286834,0.1495954394340515,293.4410705566406,297.1499938964844,293.1499938964844,0.1640679091215133,-3580.03125,304.1844787597656,0.7974163293838501,0.2364116162061691,0.2275925427675247,293.2173767089844,297.1499938964844,293.1499938964844,0.3540876507759094,-4870.70751953125,304.160888671875,0.9821285605430604,0.4423488974571228,0.3102063834667206,293.14996337890625,297.1499938964844,293.1499938964844,0.3877159655094147,-7073.78466796875,304.1773681640625,0.9990000128746032,0.5194204449653625,0.4499521851539612,293.2440490722656,297.1499938964844,293.1499938964844,0.0126969628036022,-3478.225341796875,303.4167785644531,0.4565185308456421,0.050000000745058,0.2350857853889465,291.17169189453125,291.1499938964844,260.5414733886719,259.93243408203125,279.1812438964844,293.3612976074219,291.1707763671875,1.0,0.3909215033054352,0.6111037731170654,0.6111037731170654,1.0,1.0,-2.0586588382720947,0.8897219896316528,1.168936848640442,0.0936974212527275,0.0,0.0,0.7672228217124939,72.08795928955078,70.0,0.7494706511497498,-24845.64453125,748.263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.91339111328125,310.7244873046875,278.1499938964844,0.0,18000.0,313.3099975585937,36111.2890625,36000.0,0.0,0.0,0.5679233074188232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4176616668701172,1.4176820516586304,-2.037082776951138e-05,0.0,0.0005763699882663,0.0,0.0,365.2769165039063,0.0,0.0,0.0,0.8127856850624084,4.0,0.0,1.0
380220,293.2933349609375,297.1499938964844,293.1499938964844,0.1021617352962493,-2328.437255859375,304.1636962890625,0.7041983604431152,0.1617515087127685,0.1481717079877853,293.4417419433594,297.1499938964844,293.1499938964844,0.1609284430742263,-3525.50439453125,304.1839294433594,0.792478621006012,0.2325905710458755,0.2239993810653686,293.2173767089844,297.1499938964844,293.1499938964844,0.353455901145935,-4864.220703125,304.1600646972656,0.9809608459472656,0.4414997398853302,0.3096242249011993,293.1482849121094,297.1499938964844,293.1499938964844,0.3886154592037201,-7089.951171875,304.1707763671875,0.9990000128746032,0.5197544097900391,0.4509352743625641,293.2441711425781,297.1499938964844,293.1499938964844,0.0126711344346404,-3476.2109375,303.39959716796875,0.4559968113899231,0.050000000745058,0.2351303547620773,291.163818359375,291.1499938964844,260.5790100097656,259.9608154296875,279.1806335449219,293.361328125,291.162841796875,1.0,0.3901880979537964,0.6125890612602234,0.6125890612602234,1.0,1.0,-2.051797389984131,0.8878103494644165,1.1639869213104248,0.0943576842546463,0.0,0.0,0.7670902609825134,72.21560668945312,70.0,-9.450212478637695,-24739.55078125,742.9212036132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8498229980469,310.67022705078125,278.1499938964844,0.0,18000.0,313.3099975585937,36066.1875,36000.0,0.0,0.0,0.5654169321060181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.414790153503418,1.4148105382919312,-2.031123949564062e-05,0.0,0.0005738262552767,0.0,0.0,363.3547973632813,0.0,0.0,0.0,0.811538815498352,4.0,0.0,1.0
380280,293.2920837402344,297.1499938964844,293.1499938964844,0.1010205447673797,-2307.6279296875,304.1632995605469,0.7009598016738892,0.1601817458868026,0.1467694491147995,293.4424133300781,297.1499938964844,293.1499938964844,0.1577948033809662,-3470.809326171875,304.1834411621094,0.787141740322113,0.2287656217813491,0.2204081118106842,293.21734619140625,297.1499938964844,293.1499938964844,0.3528201878070831,-4857.6298828125,304.1593933105469,0.9793875813484192,0.440649926662445,0.3090464472770691,293.1488342285156,297.1499938964844,293.1499938964844,0.3901685774326324,-7115.46435546875,304.1641845703125,0.9990000128746032,0.5196697115898132,0.4525326788425445,293.24444580078125,297.1499938964844,293.1499938964844,0.0126464366912841,-3474.351318359375,303.382080078125,0.4551545679569244,0.050000000745058,0.2352028042078018,291.1564636230469,291.1499938964844,260.6165771484375,259.9892883300781,279.1800537109375,293.3611145019531,291.15557861328125,1.0,0.3897258937358856,0.6140485405921936,0.6140485405921936,1.0,1.0,-2.045940399169922,0.8863204121589661,1.15962016582489,0.0950695350766182,0.0,0.0,0.7673977613449097,72.50870513916016,73.0,-14.361502647399902,-24651.14453125,739.0260620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7859802246094,310.6194152832031,278.1499938964844,0.0,18000.0,313.3099975585937,36021.921875,36000.0,0.0,0.0,0.5630391836166382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.414167046546936,1.4141873121261597,-2.029052302532364e-05,0.0,0.0005714131984859,0.0,0.0,362.8386535644531,0.0,0.0,0.0,0.8112528920173645,4.0,0.0,1.0
380340,293.29083251953125,297.1499938964844,293.1499938964844,0.0998981595039367,-2287.10595703125,304.16290283203125,0.6974427103996277,0.1586285978555679,0.1453878879547119,293.44305419921875,297.1499938964844,293.1499938964844,0.1546725630760193,-3416.0546875,304.1830444335937,0.7814674377441406,0.2249358743429184,0.2168178707361221,293.21734619140625,297.1499938964844,293.1499938964844,0.3521907925605774,-4851.068359375,304.1588439941406,0.97743958234787,0.4397976398468017,0.3084714710712433,293.1515197753906,297.1499938964844,293.1499938964844,0.3923268914222717,-7149.57421875,304.1576843261719,0.9990000128746032,0.5191584825515747,0.454676866531372,293.2448425292969,297.1499938964844,293.1499938964844,0.0126229468733072,-3472.70703125,303.3641662597656,0.4540350139141083,0.050000000745058,0.2353003323078155,291.1492614746094,291.1499938964844,260.6541748046875,260.0178527832031,279.1795349121094,293.3606872558594,291.1483459472656,1.0,0.3895065188407898,0.615484893321991,0.615484893321991,1.0,1.0,-2.040977954864502,0.8852055072784424,1.1557724475860596,0.0958272516727447,0.0,0.0,0.7681703567504883,72.95051574707031,73.0,-17.083131790161133,-24574.943359375,736.4119873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7200622558594,310.56903076171875,278.1499938964844,0.0,18000.0,313.3099975585937,35986.26953125,36000.0,0.0,0.0,0.5608136653900146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4150919914245603,1.4151122570037842,-2.029835013672709e-05,0.0,0.0005691545666195,0.0,0.0,363.3108825683594,0.0,0.0,0.0,0.811677098274231,4.0,0.0,1.0
380400,293.2895812988281,297.1499938964844,293.1499938964844,0.0987944826483726,-2266.877197265625,304.1625671386719,0.6936985850334167,0.1570913344621658,0.1440248489379882,293.44366455078125,297.1499938964844,293.1499938964844,0.1515633463859558,-3361.274169921875,304.18267822265625,0.775529682636261,0.2211013436317443,0.2132271528244018,293.21734619140625,297.1499938964844,293.1499938964844,0.3515717685222626,-4844.5908203125,304.1583557128906,0.9751593470573424,0.4389424622058868,0.3078978955745697,293.1561279296875,297.1499938964844,293.1499938964844,0.3950151801109314,-7191.14453125,304.1513977050781,0.9990000128746032,0.5182334184646606,0.457284152507782,293.245361328125,297.1499938964844,293.1499938964844,0.0126004936173558,-3471.2744140625,303.3457946777344,0.4526907205581665,0.050000000745058,0.2354194819927215,291.1419677734375,291.1499938964844,260.6918334960937,260.0464782714844,279.1789855957031,293.35992431640625,291.1410522460937,1.0,0.389494240283966,0.6168957352638245,0.6168957352638245,1.0,1.0,-2.036771535873413,0.8844029903411865,1.1523685455322266,0.0966190472245216,0.0,0.0,0.769437313079834,73.52012634277344,76.0,-18.678178787231445,-24509.005859375,734.8802490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6510925292969,310.5181884765625,278.1499938964844,0.0,18000.0,313.1499938964844,35952.41015625,35280.0,0.0,0.0,0.5571519732475281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.417510747909546,1.417531132698059,-2.033229793596547e-05,0.0,0.0005654384149238,0.0,0.0,364.7209167480469,0.0,0.0,0.0,0.8027867078781128,4.0,0.0,1.0
380460,293.2882995605469,297.1499938964844,293.1499938964844,0.0978117287158966,-2249.0537109375,304.1620788574219,0.6897667646408081,0.155570700764656,0.142680361866951,293.4442749023437,297.1499938964844,293.1499938964844,0.1486243605613708,-3309.539794921875,304.1820983886719,0.7693880796432495,0.2172622829675674,0.2096358686685562,293.2173767089844,297.1499938964844,293.1499938964844,0.3513326048851013,-4842.5576171875,304.1572570800781,0.9725717902183532,0.4380868971347809,0.3073258399963379,293.16259765625,297.1499938964844,293.1499938964844,0.3986006081104278,-7245.87939453125,304.1446228027344,0.9990000128746032,0.5168884992599487,0.4603019952774048,293.2460327148437,297.1499938964844,293.1499938964844,0.0125920074060559,-3473.27099609375,303.326171875,0.4511581063270569,0.050000000745058,0.235558196902275,291.1227111816406,291.1499938964844,260.72955322265625,260.0752258300781,279.17840576171875,293.3583068847656,291.1205139160156,1.0,0.3896677494049072,0.6182723641395569,0.6182723641395569,1.0,1.0,-2.0332393646240234,0.8838679194450378,1.1493713855743408,0.0974302291870117,0.0,0.0,0.773081362247467,74.20516967773438,76.0,-36.70359802246094,-24401.091796875,734.3128051757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.573486328125,310.4401550292969,278.1499938964844,0.0,18000.0,313.1499938964844,35293.93359375,35280.0,0.0,0.0,0.5550029277801514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4111753702163696,1.4111953973770142,-2.0074559870408848e-05,0.0,0.000563257432077,0.0,0.0,358.8752136230469,0.0,0.0,0.0,0.8085222244262695,4.0,0.0,1.0
380520,293.2870483398437,297.1499938964844,293.1499938964844,0.0967658758163452,-2229.8544921875,304.1617736816406,0.685691237449646,0.154067188501358,0.1413544118404388,293.4448547363281,297.1499938964844,293.1499938964844,0.1455722153186798,-3255.31298828125,304.18182373046875,0.7631059885025024,0.213418960571289,0.2060436904430389,293.2173767089844,297.1499938964844,293.1499938964844,0.3508231341838836,-4837.25341796875,304.1568908691406,0.969710111618042,0.4372306168079376,0.3067568838596344,293.1707458496094,297.1499938964844,293.1499938964844,0.4022959172725677,-7301.45947265625,304.1388854980469,0.9990000128746032,0.5151292681694031,0.4636710286140442,293.2468566894531,297.1499938964844,293.1499938964844,0.0125743662938475,-3472.936279296875,303.3065795898437,0.4494765996932983,0.050000000745058,0.2357140928506851,291.11181640625,291.1499938964844,260.7673034667969,260.10406494140625,279.1779479980469,293.3565979003906,291.11102294921875,1.0,0.3900026977062225,0.6196339130401611,0.6196339130401611,1.0,1.0,-2.030290603637696,0.8835757970809937,1.1467148065567017,0.0982696861028671,0.0,0.0,0.7767831683158875,74.99141693115234,79.0,-30.285329818725582,-24363.248046875,734.5802612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.489990234375,310.3882751464844,278.1499938964844,0.0,18000.0,313.1499938964844,35137.75,35280.0,0.0,0.0,0.5530732274055481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4198994636535645,1.419919729232788,-2.0189221686450765e-05,0.0,0.0005612990353256,0.0,0.0,363.8435974121094,0.0,0.0,0.0,0.8123155236244202,4.0,0.0,1.0
380580,293.2857666015625,297.1499938964844,293.1499938964844,0.0957024171948432,-2210.231201171875,304.1615600585937,0.6815091371536255,0.1525809913873672,0.1400470584630966,293.4454345703125,297.1499938964844,293.1499938964844,0.1424785703420639,-3199.996826171875,304.181640625,0.7567365765571594,0.2095707505941391,0.2024502009153366,293.2174377441406,297.1499938964844,293.1499938964844,0.3501914143562317,-4830.498046875,304.1567687988281,0.9665953516960144,0.436367928981781,0.3061873316764831,293.18048095703125,297.1499938964844,293.1499938964844,0.4062216281890869,-7359.900390625,304.1337890625,0.9990000128746032,0.5129562020301819,0.4673456251621246,293.2477722167969,297.1499938964844,293.1499938964844,0.0125519689172506,-3471.51953125,303.2867736816406,0.4476779401302337,0.050000000745058,0.2358854115009308,291.10565185546875,291.1499938964844,260.8050842285156,260.1330261230469,279.1776123046875,293.3549194335937,291.1048889160156,1.0,0.390479564666748,0.6209883689880371,0.6209883689880371,1.0,1.0,-2.0278480052948,0.8834981322288513,1.1443499326705933,0.099137544631958,0.0,0.0,0.7803574204444885,75.86810302734375,79.0,-24.501277923583984,-24327.017578125,735.5784912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.39910888671875,310.3308410644531,278.1499938964844,0.0,18000.0,313.1499938964844,35086.3125,35280.0,0.0,0.0,0.551393449306488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4294490814208984,1.429469347000122,-2.0342820789664984e-05,0.0,0.0005595942493528,0.0,0.0,369.6939086914063,0.0,0.0,0.0,0.8166071176528931,4.0,0.0,1.0
380640,293.28448486328125,297.1499938964844,293.1499938964844,0.0946559980511665,-2190.901611328125,304.161376953125,0.6772578954696655,0.1511128842830658,0.1387579441070556,293.4460144042969,297.1499938964844,293.1499938964844,0.1393970847129821,-3144.63525390625,304.1814880371094,0.7503277063369751,0.2057187706232071,0.1988548934459686,293.2174987792969,297.1499938964844,293.1499938964844,0.349561870098114,-4823.76123046875,304.1566772460937,0.9632551074028016,0.4355003535747528,0.3056159019470215,293.1916198730469,297.1499938964844,293.1499938964844,0.4104712307453155,-7422.68017578125,304.1290283203125,0.9990000128746032,0.5103859305381775,0.4712781012058258,293.24884033203125,297.1499938964844,293.1499938964844,0.0125298993661999,-3470.19921875,303.2665100097656,0.4457935988903045,0.050000000745058,0.2360702157020568,291.0993957519531,291.1499938964844,260.8428955078125,260.162109375,279.17742919921875,293.3534545898437,291.0986328125,1.0,0.3910780847072601,0.6223456263542175,0.6223456263542175,1.0,1.0,-2.025834321975708,0.8836076259613037,1.1422266960144043,0.1000348776578903,0.0,0.0,0.7843571305274963,76.8237533569336,82.0,-21.32078742980957,-24293.732421875,737.2020263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3027648925781,310.2697448730469,278.1499938964844,0.0,18000.0,313.1499938964844,35054.44140625,35280.0,0.0,0.0,0.5499542951583862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4399853944778442,1.440005898475647,-2.0519206373137425e-05,0.0,0.0005581336445175,0.0,0.0,376.3027648925781,0.0,0.0,0.0,0.8214284777641296,4.0,0.0,1.0
380700,293.283203125,297.1499938964844,293.1499938964844,0.0936238393187522,-2171.813232421875,304.16119384765625,0.672970712184906,0.1496642976999282,0.137488380074501,293.446533203125,297.1499938964844,293.1499938964844,0.1363237053155899,-3089.141845703125,304.1813659667969,0.743911862373352,0.2018641084432602,0.1952589452266693,293.21759033203125,297.1499938964844,293.1499938964844,0.3489223420619964,-4816.8994140625,304.1566467285156,0.9597130417823792,0.4346290528774261,0.3050433695316314,293.2040405273437,297.1499938964844,293.1499938964844,0.4149932265281677,-7489.01806640625,304.1246337890625,0.9990000128746032,0.50742107629776,0.4754333794116974,293.2499694824219,297.1499938964844,293.1499938964844,0.0125076128169894,-3468.843505859375,303.2458190917969,0.4438475966453552,0.050000000745058,0.2362671494483947,291.0934143066406,291.1499938964844,260.8807373046875,260.1913146972656,279.17742919921875,293.3525085449219,291.0926818847656,1.0,0.3917842507362366,0.6237161755561829,0.6237161755561829,1.0,1.0,-2.024197578430176,0.8838887214660645,1.1403089761734009,0.1009652018547058,0.0,0.0,0.7887346148490906,77.85025787353516,82.0,-19.0649528503418,-24264.64453125,739.3802490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2021484375,310.2065124511719,278.1499938964844,0.0,18000.0,313.1499938964844,35026.72265625,34200.0,0.0,0.0,0.5487569570541382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517309665679932,1.451751708984375,-2.0719187887152657e-05,0.0,0.0005569185595959,0.0,0.0,383.7950744628906,0.0,0.0,0.0,0.8118135929107666,4.0,0.0,1.0
380760,293.2818603515625,297.1499938964844,293.1499938964844,0.0927412062883377,-2155.764892578125,304.1607360839844,0.6683984994888306,0.1482385993003845,0.1362445950508117,293.447021484375,297.1499938964844,293.1499938964844,0.1334526538848877,-3037.40185546875,304.1808776855469,0.7372273206710815,0.1980111002922058,0.1916693747043609,293.2176513671875,297.1499938964844,293.1499938964844,0.3487705290317535,-4815.78759765625,304.1557006835937,0.9555772542953492,0.4337607026100158,0.3044756054878235,293.2174072265625,297.1499938964844,293.1499938964844,0.4195689857006073,-7555.62939453125,304.1210021972656,0.9990000128746032,0.5041099190711975,0.4789666831493377,293.25115966796875,297.1499938964844,293.1499938964844,0.0125050880014896,-3472.23583984375,303.2236022949219,0.441594511270523,0.050000000745058,0.2365034520626068,291.07177734375,291.1499938964844,260.9186096191406,260.2206420898437,279.17791748046875,293.352294921875,291.06964111328125,1.0,0.3925433158874511,0.6251429319381714,0.6251429319381714,1.0,1.0,-2.0217533111572266,0.8838111758232117,1.13794207572937,0.1018866375088691,0.0,0.0,0.7959882616996765,79.0754623413086,85.0,-39.13391876220703,-24166.568359375,741.5623779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.110107421875,310.1200256347656,278.1499938964844,0.0,18000.0,313.1499938964844,34084.19921875,34200.0,0.0,0.0,0.5476661920547485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479529857635498,1.4479734897613523,-2.0439514628378674e-05,0.0,0.0005558115663006,0.0,0.0,378.54931640625,0.0,0.0,0.0,0.8230147957801819,4.0,0.0,1.0
380820,293.28045654296875,297.1499938964844,293.1499938964844,0.0917320027947425,-2136.9658203125,304.16064453125,0.6621471047401428,0.1468443721532821,0.1350675076246261,293.4474182128906,297.1499938964844,293.1499938964844,0.1303736269474029,-2981.112060546875,304.1808776855469,0.7288496494293213,0.1941717267036438,0.188131034374237,293.2176513671875,297.1499938964844,293.1499938964844,0.3479958176612854,-4807.22021484375,304.1560974121094,0.9485859870910645,0.4329021573066711,0.3039464950561523,293.2280578613281,297.1499938964844,293.1499938964844,0.4175366163253784,-7522.2080078125,304.1300354003906,0.9935943484306335,0.5011568069458008,0.4765506386756897,293.2523193359375,297.1499938964844,293.1499938964844,0.0124961286783218,-3472.525634765625,303.2027587890625,0.437688410282135,0.050000000745058,0.2369363903999328,291.071044921875,291.1499938964844,260.9565124511719,260.2501220703125,279.1800537109375,293.35321044921875,291.072509765625,1.0,0.3930236101150512,0.6268060207366943,0.6268060207366943,1.0,1.0,-2.010892152786255,0.8799914717674255,1.130900740623474,0.1021753028035163,0.0,0.0,0.8014998435974121,81.21732330322266,85.0,-12.109018325805664,-24096.421875,739.902587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.021728515625,310.086669921875,278.1499938964844,0.0,18000.0,313.1499938964844,33914.52734375,34200.0,0.0,0.0,0.5467199087142944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.463989496231079,1.4640101194381714,-2.068471076199785e-05,0.0,0.0005548511981032,0.0,0.0,388.479248046875,0.0,0.0,0.0,0.8300525546073914,4.0,0.0,1.0
380880,293.27911376953125,297.1499938964844,293.1499938964844,0.090624064207077,-2116.10791015625,304.16070556640625,0.6564781665802002,0.1454554200172424,0.1338981837034225,293.4478454589844,297.1499938964844,293.1499938964844,0.1271554231643676,-2921.70751953125,304.1810913085937,0.7208655476570129,0.1903218328952789,0.1845850944519043,293.2178039550781,297.1499938964844,293.1499938964844,0.3467940092086792,-4793.671875,304.1571655273437,0.9421067833900452,0.4320180416107178,0.3034045696258545,293.2344055175781,297.1499938964844,293.1499938964844,0.4149855077266693,-7481.76220703125,304.1382751464844,0.9880098104476928,0.4989179670810699,0.4742190241813659,293.2535095214844,297.1499938964844,293.1499938964844,0.012468023225665,-3468.486328125,303.1827697753906,0.4343071281909942,0.050000000745058,0.2373376637697219,291.0855712890625,291.1499938964844,260.9944152832031,260.2797546386719,279.181640625,293.35406494140625,291.08721923828125,1.0,0.3934031426906585,0.6285096406936646,0.6285096406936646,1.0,1.0,-2.000112295150757,0.8762319684028625,1.12388014793396,0.102429412305355,0.0,0.0,0.8043530583381653,83.1904296875,88.0,11.534735679626465,-24013.537109375,737.72900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9418640136719,310.0522155761719,278.1499938964844,0.0,18000.0,313.1499938964844,33948.43359375,34200.0,0.0,0.0,0.5458567142486572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.475882887840271,1.4759037494659424,-2.090470297844149e-05,0.0,0.0005539751145988,0.0,0.0,396.4530334472656,0.0,0.0,0.0,0.835348904132843,4.0,0.0,1.0
380940,293.2777709960937,297.1499938964844,293.1499938964844,0.0895289257168769,-2095.512451171875,304.1607666015625,0.6513406038284302,0.1440809667110443,0.1327311247587204,293.4482421875,297.1499938964844,293.1499938964844,0.1239607483148574,-2862.450439453125,304.1812438964844,0.7129915952682495,0.1864684522151947,0.1810252666473388,293.2179870605469,297.1499938964844,293.1499938964844,0.3455927670001983,-4780.19580078125,304.1580505371094,0.9361770749092102,0.431118756532669,0.3028430342674255,293.2381591796875,297.1499938964844,293.1499938964844,0.4128764867782593,-7448.81787109375,304.1441955566406,0.9829018712043762,0.4971101880073547,0.4724059700965881,293.2547302246094,297.1499938964844,293.1499938964844,0.0124375289306044,-3464.149169921875,303.1625366210937,0.4313952028751373,0.050000000745058,0.2377053797245025,291.0990600585937,291.1499938964844,261.0323486328125,260.3095397949219,279.18280029296875,293.3546447753906,291.1005859375,1.0,0.3937297165393829,0.6302379369735718,0.6302379369735718,1.0,1.0,-1.9899958372116089,0.8727722764015198,1.117223620414734,0.102742999792099,0.0,0.0,0.8063888549804688,84.99594116210938,88.0,23.10667610168457,-23926.486328125,735.5455322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8729248046875,310.0188903808594,278.1499938964844,0.0,18000.0,313.1499938964844,34008.71875,34200.0,0.0,0.0,0.545033872127533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4840521812438965,1.484073281288147,-2.1065174223622307e-05,0.0,0.0005531400674954,0.0,0.0,402.1098327636719,0.0,0.0,0.0,0.8391047120094299,4.0,0.0,1.0
381000,293.27642822265625,297.1499938964844,293.1499938964844,0.0884483084082603,-2075.20361328125,304.1607666015625,0.6465994715690613,0.142728105187416,0.1315758228302002,293.4486389160156,297.1499938964844,293.1499938964844,0.1207884028553962,-2803.29931640625,304.18133544921875,0.7048473954200745,0.1826175600290298,0.1774599850177765,293.2182312011719,297.1499938964844,293.1499938964844,0.3443843722343445,-4766.68115234375,304.1587829589844,0.9306522011756896,0.4302141964435577,0.3022712767124176,293.24041748046875,297.1499938964844,293.1499938964844,0.4110194742679596,-7420.17919921875,304.14862060546875,0.978096067905426,0.4955519437789917,0.4709015786647796,293.2558898925781,297.1499938964844,293.1499938964844,0.01240552123636,-3459.569091796875,303.14215087890625,0.4288078248500824,0.050000000745058,0.2380512207746505,291.112060546875,291.1499938964844,261.0703125,260.3394775390625,279.1836853027344,293.35498046875,291.11358642578125,1.0,0.3940234780311584,0.6319877505302429,0.6319877505302429,1.0,1.0,-1.980308175086975,0.8695029616355896,1.1108052730560305,0.1030875369906425,0.0,0.0,0.807616114616394,86.6922378540039,91.0,29.271095275878903,-23839.82421875,733.3497314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8151550292969,309.9900817871094,278.1499938964844,0.0,18000.0,313.1499938964844,34063.38671875,33120.0,0.0,0.0,0.5442247986793518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.489824652671814,1.4898457527160645,-2.118178053933661e-05,0.0,0.0005523189902305,0.0,0.0,406.1777648925781,0.0,0.0,0.0,0.8267571926116943,4.0,0.0,1.0
381060,293.2750244140625,297.1499938964844,293.1499938964844,0.087508387863636,-2057.793701171875,304.1605224609375,0.6421706676483154,0.1414006948471069,0.1304387897253036,293.4489440917969,297.1499938964844,293.1499938964844,0.1178048774600029,-2747.685302734375,304.1810607910156,0.6967194676399231,0.1787731200456619,0.1738955676555633,293.2184143066406,297.1499938964844,293.1499938964844,0.3436489701271057,-4758.80517578125,304.15850830078125,0.925452709197998,0.4293120205402374,0.301695704460144,293.2417297363281,297.1499938964844,293.1499938964844,0.4098680913448334,-7402.76708984375,304.15093994140625,0.9734832048416138,0.4941497147083282,0.4695856273174286,293.2570495605469,297.1499938964844,293.1499938964844,0.0123888598755002,-3459.031982421875,303.12042236328125,0.4264585673809051,0.050000000745058,0.2383823245763778,291.1092834472656,291.1499938964844,261.1082763671875,260.3695678710937,279.1843566894531,293.3551330566406,291.1091613769531,1.0,0.3942962884902954,0.6337593197822571,0.6337593197822571,1.0,1.0,-1.97090482711792,0.8663567304611206,1.104548096656799,0.1034498736262321,0.0,0.0,0.8104726672172546,88.3151626586914,91.0,10.05470848083496,-23689.41796875,731.146240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.779541015625,309.94268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,33210.16796875,33120.0,0.0,0.0,0.543289303779602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4758325815200806,1.4758533239364624,-2.073684481729288e-05,0.0,0.0005513695650734,0.0,0.0,394.18603515625,0.0,0.0,0.0,0.8332247734069824,4.0,0.0,1.0
381120,293.2735900878906,297.1499938964844,293.1499938964844,0.0864898636937141,-2038.719482421875,304.16046142578125,0.6379925608634949,0.1400999873876571,0.1293232589960098,293.4491882324219,297.1499938964844,293.1499938964844,0.1147151514887809,-2689.50341796875,304.1810302734375,0.688706636428833,0.1749375462532043,0.1703360080718994,293.21856689453125,297.1499938964844,293.1499938964844,0.3425444066524505,-4746.5126953125,304.1589660644531,0.9205352663993835,0.4284135401248932,0.3011218607425689,293.2424621582031,297.1499938964844,293.1499938964844,0.4083581864833832,-7379.96630859375,304.15350341796875,0.9689905047416688,0.4928409159183502,0.4683839380741119,293.2581481933594,297.1499938964844,293.1499938964844,0.0123590491712093,-3455.07080078125,303.0995178222656,0.4242914319038391,0.050000000745058,0.2387034446001052,291.1177978515625,291.1499938964844,261.146240234375,260.3998718261719,279.1849670410156,293.3551940917969,291.1195068359375,1.0,0.3945575654506683,0.6355530023574829,0.6355530023574829,1.0,1.0,-1.961700439453125,0.8632938861846924,1.0984066724777222,0.1038215607404708,0.0,0.0,0.8118516802787781,89.88868713378906,94.0,21.12262344360352,-23620.953125,728.9463500976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75372314453125,309.9382629394531,278.1499938964844,0.0,18000.0,313.1499938964844,33083.17578125,33120.0,0.0,0.0,0.5423154234886169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.479814887046814,1.4798356294631958,-2.0779600163223225e-05,0.0,0.000550381198991,0.0,0.0,396.4559326171875,0.0,0.0,0.0,0.834809422492981,4.0,0.0,1.0
381180,293.2720947265625,297.1499938964844,293.1499938964844,0.0854511782526969,-2019.2113037109373,304.1604309082031,0.6340146064758301,0.1388258635997772,0.128230407834053,293.4493713378906,297.1499938964844,293.1499938964844,0.1116020381450653,-2630.453857421875,304.1810607910156,0.6808122396469116,0.1711115390062332,0.1667836308479309,293.21875,297.1499938964844,293.1499938964844,0.3412787914276123,-4732.35009765625,304.1596374511719,0.9158685803413392,0.4275123476982116,0.3005467057228088,293.2428894042969,297.1499938964844,293.1499938964844,0.406698077917099,-7355.08837890625,304.1558837890625,0.9645662903785706,0.4915833473205566,0.4672472774982452,293.2592163085937,297.1499938964844,293.1499938964844,0.0123221697285771,-3449.46240234375,303.0790405273437,0.4222676753997803,0.050000000745058,0.239017978310585,291.1324768066406,291.1499938964844,261.1842346191406,260.43035888671875,279.1855163574219,293.3551940917969,291.1342468261719,1.0,0.3948130309581756,0.6373698115348816,0.6373698115348816,1.0,1.0,-1.9526270627975464,0.8602831959724426,1.092343807220459,0.104196511209011,0.0,0.0,0.8115499019622803,91.4297866821289,94.0,30.0519962310791,-23547.298828125,726.7515258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7341003417969,309.9345397949219,278.1499938964844,0.0,18000.0,313.1499938964844,33095.421875,33120.0,0.0,0.0,0.5413248538970947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4813120365142822,1.481332778930664,-2.0809289708267897e-05,0.0,0.0005493759526871,0.0,0.0,397.4942626953125,0.0,0.0,0.0,0.8353787660598755,4.0,0.0,1.0
