time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
381240,293.27056884765625,297.1499938964844,293.1499938964844,0.0844362303614616,-2000.1778564453125,304.160400390625,0.6301960349082947,0.1375805735588073,0.127160906791687,293.4494934082031,297.1499938964844,293.1499938964844,0.1085239723324775,-2571.73974609375,304.1809997558594,0.6730528473854065,0.1672963052988052,0.1632392704486847,293.2189025878906,297.1499938964844,293.1499938964844,0.3400203585624695,-4718.3017578125,304.1601867675781,0.9114454388618468,0.4266101717948913,0.2999694645404815,293.2431335449219,297.1499938964844,293.1499938964844,0.4050666689872741,-7330.8466796875,304.15777587890625,0.9601839184761048,0.4903586506843567,0.4661485850811004,293.2602844238281,297.1499938964844,293.1499938964844,0.0122852642089128,-3443.86767578125,303.0584716796875,0.420362263917923,0.050000000745058,0.2393279522657394,291.146728515625,291.1499938964844,261.2221984863281,260.46099853515625,279.18603515625,293.35516357421875,291.1484069824219,1.0,0.3950667381286621,0.6392104029655457,0.6392104029655457,1.0,1.0,-1.943647742271424,0.8573078513145447,1.0863399505615234,0.1045709922909736,0.0,0.0,0.8103399276733398,92.94871520996094,97.0,34.23015594482422,-23468.73046875,724.5662841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7216186523437,309.9321594238281,278.1499938964844,0.0,18000.0,313.1499938964844,33138.875,33120.0,0.0,0.0,0.5402953028678894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4802664518356323,1.4802871942520142,-2.08003129955614e-05,0.0,0.000548331066966,0.0,0.0,396.9266662597656,0.0,0.0,0.0,0.8348572254180908,4.0,0.0,1.0
381300,293.2689819335937,297.1499938964844,293.1499938964844,0.0834493339061737,-1981.7039794921875,304.1603088378906,0.6265061497688293,0.1363656967878341,0.1261180490255355,293.4495544433594,297.1499938964844,293.1499938964844,0.1054845973849296,-2513.43310546875,304.1808776855469,0.6654555797576904,0.1634930223226547,0.1597049087285995,293.21905517578125,297.1499938964844,293.1499938964844,0.3387792408466339,-4704.478515625,304.1605834960937,0.9072763919830322,0.4257085919380188,0.2993915975093841,293.2432556152344,297.1499938964844,293.1499938964844,0.4034655690193176,-7307.22314453125,304.1592712402344,0.955836057662964,0.4891572296619415,0.4650754332542419,293.26129150390625,297.1499938964844,293.1499938964844,0.0122486734762787,-3438.365478515625,303.0377502441406,0.4185590744018554,0.050000000745058,0.2396343946456909,291.1602478027344,291.1499938964844,261.2601928710937,260.49188232421875,279.1865234375,293.3551025390625,291.161865234375,1.0,0.3953221440315246,0.6410751938819885,0.6410751938819885,1.0,1.0,-1.9347559213638303,0.8543644547462463,1.0803914070129397,0.1049442663788795,0.0,0.0,0.8082941174507141,94.4508285522461,97.0,35.61898422241211,-23386.716796875,722.4024658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7167053222656,309.93212890625,278.1499938964844,0.0,18000.0,313.1499938964844,33186.8359375,32040.0,0.0,0.0,0.5392070412635803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4769474267959597,1.4769682884216309,-2.075155862257816e-05,0.0,0.0005472266348078,0.0,0.0,394.8573913574219,0.0,0.0,0.0,0.8182942867279053,4.0,0.0,1.0
381360,293.2673645019531,297.1499938964844,293.1499938964844,0.0826082080602645,-1966.22607421875,304.1599426269531,0.6229047775268555,0.1351775377988815,0.1250999122858047,293.44952392578125,297.1499938964844,293.1499938964844,0.102627694606781,-2458.60986328125,304.1804504394531,0.6580443978309631,0.1597028821706771,0.156181126832962,293.2191467285156,297.1499938964844,293.1499938964844,0.3380343019962311,-4696.56591796875,304.1600036621094,0.9033761620521544,0.4248117804527282,0.298814594745636,293.2432556152344,297.1499938964844,293.1499938964844,0.4024551212787628,-7292.857421875,304.1593933105469,0.951521098613739,0.4879771173000335,0.4640217125415802,293.2622985839844,297.1499938964844,293.1499938964844,0.0122287375852465,-3437.24072265625,303.0155639648437,0.4168448746204376,0.050000000745058,0.2399381250143051,291.1573791503906,291.1499938964844,261.29815673828125,260.52294921875,279.1870422363281,293.35504150390625,291.1570739746094,1.0,0.3955816328525543,0.6429644823074341,0.6429644823074341,1.0,1.0,-1.9259434938430784,0.8514492511749268,1.074494242668152,0.1053154394030571,0.0,0.0,0.8079453110694885,95.94036102294922,100.0,12.58098030090332,-23237.474609375,720.2673950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73028564453125,309.9100646972656,278.1499938964844,0.0,18000.0,313.1499938964844,32332.904296875,32040.0,0.0,0.0,0.5379269123077393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537864923477173,1.4538066387176514,-2.01462498807814e-05,0.0,0.0005459274398162,0.0,0.0,377.1036987304688,0.0,0.0,0.0,0.820493221282959,4.0,0.0,1.0
381420,293.2657165527344,297.1499938964844,293.1499938964844,0.0817025899887085,-1949.38818359375,304.1597900390625,0.6193516254425049,0.1340138465166092,0.1241045817732811,293.4494323730469,297.1499938964844,293.1499938964844,0.09969974309206,-2401.857177734375,304.18023681640625,0.6508409976959229,0.1559268087148666,0.1526699066162109,293.21923828125,297.1499938964844,293.1499938964844,0.3369705080986023,-4684.79833984375,304.1601257324219,0.8996963500976562,0.4239196181297302,0.2982417345046997,293.2431640625,297.1499938964844,293.1499938964844,0.4010728001594543,-7272.69580078125,304.16021728515625,0.9472464323043824,0.4868145883083343,0.4629875421524048,293.26324462890625,297.1499938964844,293.1499938964844,0.0121981613337993,-3433.1943359375,302.994140625,0.4152098596096039,0.050000000745058,0.2402395606040954,291.164306640625,291.1499938964844,261.3361511230469,260.55426025390625,279.1875305175781,293.3549499511719,291.1658630371094,1.0,0.3958475291728973,0.644878625869751,0.644878625869751,1.0,1.0,-1.917216420173645,0.8485648036003113,1.068651556968689,0.1056850403547287,0.0,0.0,0.8063727617263794,97.41961669921876,100.0,20.42207336425781,-23168.001953125,718.1728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7503356933594,309.9293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,32194.767578125,32040.0,0.0,0.0,0.5365461707115173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449155330657959,1.449175477027893,-2.003337249334436e-05,0.0,0.0005445261485874,0.0,0.0,373.7119445800781,0.0,0.0,0.0,0.8181015849113464,4.0,0.0,1.0
381480,293.2640686035156,297.1499938964844,293.1499938964844,0.0807757526636123,-1932.1080322265625,304.1596984863281,0.6157985329627991,0.13287253677845,0.1231296882033348,293.44927978515625,297.1499938964844,293.1499938964844,0.0967578664422035,-2344.41943359375,304.1801147460937,0.6438465714454651,0.1521650552749633,0.1491711139678955,293.2193298339844,297.1499938964844,293.1499938964844,0.3357525467872619,-4671.21142578125,304.1604919433594,0.8961056470870972,0.4230252206325531,0.2976687550544739,293.2430419921875,297.1499938964844,293.1499938964844,0.3995102345943451,-7249.82861328125,304.16119384765625,0.9430062770843506,0.4856589138507843,0.4619634449481964,293.2641906738281,297.1499938964844,293.1499938964844,0.0121611943468451,-3427.590576171875,302.97320556640625,0.4136424660682678,0.050000000745058,0.2405396103858947,291.17742919921875,291.1499938964844,261.3741149902344,260.5857849121094,279.18804931640625,293.3548889160156,291.17901611328125,1.0,0.3961206674575805,0.6468188166618347,0.6468188166618347,1.0,1.0,-1.908551573753357,0.8457005023956299,1.062851071357727,0.1060513034462928,0.0,0.0,0.8032355308532715,98.89311981201172,103.0,27.490402221679688,-23092.76953125,716.1146850585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7728881835937,309.9471740722656,278.1499938964844,0.0,18000.0,313.1499938964844,32196.60546875,32040.0,0.0,0.0,0.5350978374481201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442630171775818,1.4426501989364624,-1.9919203623430803e-05,0.0,0.000543056288734,0.0,0.0,369.5473327636719,0.0,0.0,0.0,0.8149551153182983,4.0,0.0,1.0
381540,293.26239013671875,297.1499938964844,293.1499938964844,0.0798733606934547,-1915.327392578125,304.1595764160156,0.612199604511261,0.131753459572792,0.122174821794033,293.44903564453125,297.1499938964844,293.1499938964844,0.0938526466488838,-2287.494873046875,304.1799011230469,0.6370459198951721,0.1484187245368957,0.1456862390041351,293.21942138671875,297.1499938964844,293.1499938964844,0.3345620632171631,-4657.962890625,304.1607360839844,0.8925950527191162,0.4221297204494476,0.2970944344997406,293.2428894042969,297.1499938964844,293.1499938964844,0.3979809880256653,-7227.548828125,304.16192626953125,0.9388052821159364,0.4845097362995147,0.4609453380107879,293.2651062011719,297.1499938964844,293.1499938964844,0.0121249882504343,-3422.192626953125,302.9521179199219,0.4121348261833191,0.050000000745058,0.2408386617898941,291.1895446777344,291.1499938964844,261.4120483398437,260.6175537109375,279.1885681152344,293.3548278808594,291.19097900390625,1.0,0.3964017629623413,0.6487860083580017,0.6487860083580017,1.0,1.0,-1.8999433517456048,0.8428539633750916,1.0570893287658691,0.1064137518405914,0.0,0.0,0.7993701100349426,100.36277770996094,103.0,29.85865974426269,-23010.916015625,714.093994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7988586425781,309.96356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,32230.2265625,32040.0,0.0,0.0,0.5335662364959717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4338788986206057,1.433898687362671,-1.977394276764244e-05,0.0,0.0005415018531493,0.0,0.0,364.1062622070313,0.0,0.0,0.0,0.8108806014060974,4.0,0.0,1.0
381600,293.2607421875,297.1499938964844,293.1499938964844,0.0789969190955162,-1899.0758056640625,304.159423828125,0.60854172706604,0.1306587010622024,0.1212400943040847,293.4487609863281,297.1499938964844,293.1499938964844,0.0909796357154846,-2231.112548828125,304.1796875,0.6303877830505371,0.144688606262207,0.1422154605388641,293.2195129394531,297.1499938964844,293.1499938964844,0.33340784907341,-4645.14892578125,304.160888671875,0.8891632556915283,0.4212348163127899,0.296519786119461,293.2427062988281,297.1499938964844,293.1499938964844,0.3964956104755401,-7205.9931640625,304.1624755859375,0.9346546530723572,0.4833677113056183,0.4599333703517914,293.2660217285156,297.1499938964844,293.1499938964844,0.0120899453759193,-3417.083984375,302.9308776855469,0.410680890083313,0.050000000745058,0.241136834025383,291.2004089355469,291.1499938964844,261.45001220703125,260.6495361328125,279.18914794921875,293.3549194335937,291.20166015625,1.0,0.3966913819313049,0.650786817073822,0.650786817073822,1.0,1.0,-1.8913938999176023,0.8400294780731201,1.0513644218444824,0.1067759096622467,0.0,0.0,0.7949202060699463,101.82919311523438,106.0,29.552059173583984,-22924.29296875,712.1138916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8285522460937,309.9794921875,278.1499938964844,0.0,18000.0,313.1499938964844,32267.751953125,30960.0,0.0,0.0,0.5319423675537109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4233405590057373,1.4233601093292236,-1.959958353836555e-05,0.0,0.0005398538778536,0.0,0.0,357.62371826171875,0.0,0.0,0.0,0.7910048365592957,4.0,0.0,1.0
381660,293.259033203125,297.1499938964844,293.1499938964844,0.0782668441534042,-1885.820068359375,304.1590270996094,0.6049058437347412,0.1295894980430603,0.1203280091285705,293.4483947753906,297.1499938964844,293.1499938964844,0.0882627367973327,-2178.085693359375,304.1792297363281,0.6237696409225464,0.1409761011600494,0.1387604027986526,293.21954345703125,297.1499938964844,293.1499938964844,0.3327735662460327,-4638.53564453125,304.1600341796875,0.8858110904693604,0.4203445017337799,0.295946329832077,293.24249267578125,297.1499938964844,293.1499938964844,0.3956246376037597,-7194.0107421875,304.1617736816406,0.9305688738822936,0.4822369515895843,0.4589290916919708,293.2668762207031,297.1499938964844,293.1499938964844,0.0120721878483891,-3416.60693359375,302.90789794921875,0.4092756509780884,0.050000000745058,0.2414340376853943,291.1939697265625,291.1499938964844,261.48797607421875,260.68170166015625,279.1897277832031,293.3550109863281,291.1930847167969,1.0,0.3969903886318207,0.6528168320655823,0.6528168320655823,1.0,1.0,-1.8829140663146973,0.8372292518615723,1.045684814453125,0.1071360632777214,0.0,0.0,0.792478084564209,103.2922134399414,106.0,4.063123226165772,-22767.916015625,710.1817626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8731994628906,309.9692687988281,278.1499938964844,0.0,18000.0,313.1499938964844,31398.27734375,30960.0,0.0,0.0,0.530096173286438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.393738031387329,1.393756866455078,-1.889655140985269e-05,0.0,0.0005379802314564,0.0,0.0,337.08172607421875,0.0,0.0,0.0,0.790233850479126,4.0,0.0,1.0
381720,293.25732421875,297.1499938964844,293.1499938964844,0.0774755105376243,-1871.2828369140625,304.1588439941406,0.6012999415397644,0.1285431981086731,0.1194375157356262,293.44793701171875,297.1499938964844,293.1499938964844,0.0854704082012176,-2123.450439453125,304.1789855957031,0.61700838804245,0.1372824758291244,0.1353220045566558,293.2195739746094,297.1499938964844,293.1499938964844,0.3318351209163666,-4628.21240234375,304.1599426269531,0.8825406432151794,0.4194590747356415,0.295377105474472,293.2422180175781,297.1499938964844,293.1499938964844,0.3943990767002105,-7176.40185546875,304.161865234375,0.926564872264862,0.4811174571514129,0.4579368829727173,293.2677001953125,297.1499938964844,293.1499938964844,0.0120447371155023,-3413.35498046875,302.8857421875,0.4079142808914184,0.050000000745058,0.2417302578687667,291.1968688964844,291.1499938964844,261.5260314941406,260.71392822265625,279.1903381347656,293.35504150390625,291.1979675292969,1.0,0.3972997069358825,0.654877781867981,0.654877781867981,1.0,1.0,-1.8745146989822388,0.834458589553833,1.0400561094284058,0.107495866715908,0.0,0.0,0.7891495823860168,104.75178527832033,109.0,11.030789375305176,-22694.048828125,708.3052368164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92041015625,310.0004272460937,278.1499938964844,0.0,18000.0,313.1499938964844,31241.568359375,30960.0,0.0,0.0,0.5281301140785217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3835424184799194,1.383561134338379,-1.8689162970986217e-05,0.0,0.000535984931048,0.0,0.0,330.5917358398437,0.0,0.0,0.0,0.7852842211723328,4.0,0.0,1.0
381780,293.255615234375,297.1499938964844,293.1499938964844,0.0766622871160507,-1856.2955322265625,304.15869140625,0.597720742225647,0.1275177150964737,0.1185665726661682,293.44744873046875,297.1499938964844,293.1499938964844,0.0826471224427223,-2068.28564453125,304.1788635253906,0.6098125576972961,0.1336085051298141,0.1319017112255096,293.2196044921875,297.1499938964844,293.1499938964844,0.3307437002658844,-4616.06689453125,304.1601257324219,0.8793415427207947,0.4185711741447449,0.2948080003261566,293.2419738769531,297.1499938964844,293.1499938964844,0.3929955959320068,-7156.05224609375,304.1622619628906,0.9226449728012084,0.480000376701355,0.4569500684738159,293.2685241699219,297.1499938964844,293.1499938964844,0.0120107559487223,-3408.5048828125,302.8641357421875,0.4065895080566406,0.050000000745058,0.2420260310173034,291.20611572265625,291.1499938964844,261.5641784667969,260.7462158203125,279.1909484863281,293.35504150390625,291.20721435546875,1.0,0.3976193368434906,0.6569710373878479,0.6569710373878479,1.0,1.0,-1.8661794662475584,0.831710159778595,1.0344693660736084,0.1078541278839111,0.0,0.0,0.7844793200492859,106.2104949951172,109.0,17.32000732421875,-22613.24609375,706.4790649414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96600341796875,310.0271301269531,278.1499938964844,0.0,18000.0,313.1499938964844,31228.439453125,30960.0,0.0,0.0,0.5260868668556213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.371967911720276,1.3719863891601562,-1.849252112151589e-05,0.0,0.0005339113413356,0.0,0.0,323.7909545898437,0.0,0.0,0.0,0.7798442244529724,4.0,0.0,1.0
381840,293.2539367675781,297.1499938964844,293.1499938964844,0.0758730843663215,-1841.7991943359373,304.1585693359375,0.5941677689552307,0.1265119910240173,0.1177135556936264,293.44683837890625,297.1499938964844,293.1499938964844,0.0798398032784462,-2013.6983642578125,304.1787109375,0.6022164821624756,0.1299555003643036,0.1284998953342437,293.2196350097656,297.1499938964844,293.1499938964844,0.3296888768672943,-4604.36083984375,304.1601867675781,0.8762092590332031,0.4176821708679199,0.2942374944686889,293.24169921875,297.1499938964844,293.1499938964844,0.3916374146938324,-7136.42578125,304.1625061035156,0.9188188314437866,0.4788865447044372,0.4559656083583832,293.2693176269531,297.1499938964844,293.1499938964844,0.0119780721142888,-3403.978271484375,302.8423767089844,0.4052960574626922,0.050000000745058,0.2423215508460998,291.214111328125,291.1499938964844,261.6024169921875,260.7785949707031,279.19158935546875,293.35504150390625,291.2149963378906,1.0,0.3979489207267761,0.6590973734855652,0.6590973734855652,1.0,1.0,-1.857900023460388,0.8289799094200134,1.0289201736450195,0.1082099005579948,0.0,0.0,0.7793954610824585,107.66930389404295,112.0,18.826631546020508,-22525.220703125,704.6990966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0110168457031,310.04962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,31247.33984375,30960.0,0.0,0.0,0.5239598155021667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3588364124298096,1.3588547706604004,-1.827903906814754e-05,0.0,0.0005317525938153,0.0,0.0,316.29217529296875,0.0,0.0,0.0,0.7738074064254761,4.0,0.0,1.0
381900,293.25225830078125,297.1499938964844,293.1499938964844,0.075109526515007,-1827.8245849609373,304.15838623046875,0.5906451344490051,0.1255259364843368,0.1168783381581306,293.4461975097656,297.1499938964844,293.1499938964844,0.0770479962229728,-1959.7515869140625,304.1785583496094,0.5943710803985596,0.1263259649276733,0.1251190751791,293.2196655273437,297.1499938964844,293.1499938964844,0.3286806643009186,-4593.205078125,304.1601867675781,0.8731448650360107,0.4167937338352203,0.2936668694019317,293.2414245605469,297.1499938964844,293.1499938964844,0.3903365135192871,-7117.69287109375,304.16259765625,0.9151032567024232,0.4777776896953583,0.454985111951828,293.27008056640625,297.1499938964844,293.1499938964844,0.0119467424228787,-3399.817138671875,302.82037353515625,0.4040300250053406,0.050000000745058,0.2426167279481887,291.220458984375,291.1499938964844,261.6407165527344,260.8110046386719,279.1922302246094,293.3549499511719,291.2211608886719,1.0,0.3982887268066406,0.6612577438354492,0.6612577438354492,1.0,1.0,-1.8496841192245483,0.8262713551521301,1.023412823677063,0.1085638776421547,0.0,0.0,0.7740526795387268,109.12775421142578,112.0,17.72085952758789,-22432.5,702.96923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0558776855469,310.0693359375,278.1499938964844,0.0,18000.0,313.1499938964844,31267.13671875,29880.0,0.0,0.0,0.521743655204773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3446868658065796,1.3447049856185913,-1.8051221559289843e-05,0.0,0.0005295035080052,0.0,0.0,308.35308837890625,0.0,0.0,0.0,0.7523362040519714,4.0,0.0,1.0
381960,293.2505798339844,297.1499938964844,293.1499938964844,0.0744895786046981,-1816.77294921875,304.1579895019531,0.5871561765670776,0.1245595142245292,0.1160604208707809,293.4454345703125,297.1499938964844,293.1499938964844,0.0743873789906501,-1908.9881591796875,304.17822265625,0.5863001942634583,0.1227227076888084,0.1217611655592918,293.2196960449219,297.1499938964844,293.1499938964844,0.3282098174095154,-4588.47314453125,304.1591491699219,0.8701491951942444,0.4159100651741028,0.2930974066257477,293.2411193847656,297.1499938964844,293.1499938964844,0.3896712362766266,-7108.861328125,304.1614990234375,0.9115158915519714,0.4766783714294433,0.454010397195816,293.2708435058594,297.1499938964844,293.1499938964844,0.0119330324232578,-3400.482666015625,302.7964172363281,0.4027877449989319,0.050000000745058,0.2429114431142807,291.20880126953125,291.1499938964844,261.6791076660156,260.8434753417969,279.1929016113281,293.3548278808594,291.2071228027344,1.0,0.3986388742923736,0.6634524464607239,0.6634524464607239,1.0,1.0,-1.8415383100509644,0.82358717918396,1.0179511308670044,0.1089164316654205,0.0,0.0,0.7711325883865356,110.58538055419922,115.0,-9.498180389404297,-22268.10546875,701.2923583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1123046875,310.0589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,30372.478515625,29880.0,0.0,0.0,0.5193127393722534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3128328323364258,1.3128502368927002,-1.7334841686533764e-05,0.0,0.0005270364345051,0.0,0.0,288.4861145019531,0.0,0.0,0.0,0.7505649328231812,4.0,0.0,1.0
382020,293.2489013671875,297.1499938964844,293.1499938964844,0.0738030597567558,-1804.3458251953125,304.15777587890625,0.5837064385414124,0.1236126199364662,0.1152602434158325,293.4446105957031,297.1499938964844,293.1499938964844,0.0716425478458404,-1856.8231201171875,304.1780700683594,0.5780330300331116,0.1191421225666999,0.1184268370270729,293.2196655273437,297.1499938964844,293.1499938964844,0.3274233937263489,-4579.8740234375,304.158935546875,0.8672255277633667,0.4150312840938568,0.2925324440002441,293.2408142089844,297.1499938964844,293.1499938964844,0.3886394202709198,-7094.1630859375,304.1612854003906,0.9080772995948792,0.4755889475345611,0.4530465304851532,293.2715759277344,297.1499938964844,293.1499938964844,0.011909550987184,-3398.26953125,302.7734375,0.4015659391880035,0.050000000745058,0.2432055175304412,291.20684814453125,291.1499938964844,261.717529296875,260.8760070800781,279.1935729980469,293.35467529296875,291.2074584960937,1.0,0.3990000188350677,0.6656827926635742,0.6656827926635742,1.0,1.0,-1.8334767818450928,0.8209341168403625,1.0125426054000854,0.1092693284153938,0.0,0.0,0.7676296234130859,112.04142761230467,115.0,-1.7860324382781982,-22192.2578125,699.6762084960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1672058105469,310.0917053222656,278.1499938964844,0.0,18000.0,313.1499938964844,30193.712890625,29880.0,0.0,0.0,0.5167829990386963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3012877702713013,1.301304817199707,-1.7111144188675098e-05,0.0,0.0005244690109975,0.0,0.0,281.8837890625,0.0,0.0,0.0,0.7450240850448608,4.0,0.0,1.0
382080,293.24725341796875,297.1499938964844,293.1499938964844,0.0730859339237213,-1791.2979736328125,304.1576843261719,0.5802938342094421,0.122684322297573,0.1144769415259361,293.4437255859375,297.1499938964844,293.1499938964844,0.0688462257385253,-1804.0657958984373,304.1780700683594,0.5695913434028625,0.1155808568000793,0.1151115447282791,293.2196655273437,297.1499938964844,293.1499938964844,0.326456218957901,-4569.111328125,304.1590576171875,0.8643631339073181,0.4141497015953064,0.2919674813747406,293.240478515625,297.1499938964844,293.1499938964844,0.3873980343341827,-7076.201171875,304.1614990234375,0.9047926664352416,0.4745002686977386,0.4520865976810455,293.27227783203125,297.1499938964844,293.1499938964844,0.0118787586688995,-3394.204833984375,302.75115966796875,0.4003582596778869,0.050000000745058,0.2434995621442794,291.2124328613281,291.1499938964844,261.75604248046875,260.9085998535156,279.1943054199219,293.3544616699219,291.2130432128906,1.0,0.3993714451789856,0.6679509878158569,0.6679509878158569,1.0,1.0,-1.825474977493286,0.8183010220527649,1.0071738958358765,0.1096207872033119,0.0,0.0,0.7629113793373108,113.49869537353516,118.0,5.577000141143799,-22108.677734375,698.1100463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2162170410156,310.1171569824219,278.1499938964844,0.0,18000.0,313.1499938964844,30167.298828125,29880.0,0.0,0.0,0.5142084360122681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2889012098312378,1.288918137550354,-1.6910344129428267e-05,0.0,0.0005218562437221,0.0,0.0,275.35235595703125,0.0,0.0,0.0,0.7392606139183044,4.0,0.0,1.0
382140,293.24560546875,297.1499938964844,293.1499938964844,0.0723931118845939,-1778.741943359375,304.15753173828125,0.576921284198761,0.1217749193310737,0.1137106493115425,293.4428405761719,297.1499938964844,293.1499938964844,0.0660494342446327,-1751.856201171875,304.17803955078125,0.5610154867172241,0.1120389029383659,0.1118146255612373,293.2196655273437,297.1499938964844,293.1499938964844,0.3255313038825989,-4558.85693359375,304.1590881347656,0.8615582585334778,0.4132667481899261,0.2914010286331177,293.2401733398437,297.1499938964844,293.1499938964844,0.3862091600894928,-7059.0634765625,304.1615600585937,0.9016674160957336,0.4734135568141937,0.4511278569698334,293.27294921875,297.1499938964844,293.1499938964844,0.0118491193279623,-3390.478515625,302.72869873046875,0.3991605341434479,0.050000000745058,0.2437936812639236,291.2165222167969,291.1499938964844,261.79461669921875,260.94122314453125,279.1950378417969,293.3542785644531,291.2169189453125,1.0,0.3997527062892914,0.6702587008476257,0.6702587008476257,1.0,1.0,-1.81752610206604,0.8156850337982178,1.0018410682678225,0.1099702939391136,0.0,0.0,0.7580552101135254,114.95775604248048,118.0,7.499006748199463,-22017.462890625,696.5897827148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2608642578125,310.1358947753906,278.1499938964844,0.0,18000.0,313.1499938964844,30171.380859375,29880.0,0.0,0.0,0.5115836262702942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2755146026611328,1.27553129196167,-1.6702806533430703e-05,0.0,0.0005191923701204,0.0,0.0,268.5022888183594,0.0,0.0,0.0,0.7331809401512146,4.0,0.0,1.0
382200,293.2439880371094,297.1499938964844,293.1499938964844,0.071723498404026,-1766.6533203125,304.1573791503906,0.573591947555542,0.1208840906620025,0.1129609495401382,293.4418640136719,297.1499938964844,293.1499938964844,0.0632484257221221,-1700.1552734375,304.17803955078125,0.5523567199707031,0.1085167303681373,0.1085356250405311,293.2196655273437,297.1499938964844,293.1499938964844,0.3246481418609619,-4549.09619140625,304.1590576171875,0.8588114380836487,0.4123842716217041,0.2908342778682709,293.2398681640625,297.1499938964844,293.1499938964844,0.3850722908973694,-7042.7275390625,304.1615295410156,0.8986161947250366,0.4723306894302368,0.4501718282699585,293.27362060546875,297.1499938964844,293.1499938964844,0.0118209393694996,-3387.12158203125,302.7059936523437,0.3979696631431579,0.050000000745058,0.2440878003835678,291.2191162109375,291.1499938964844,261.833251953125,260.9739074707031,279.19580078125,293.35406494140625,291.2193298339844,1.0,0.400143414735794,0.6726071238517761,0.6726071238517761,1.0,1.0,-1.8096325397491453,0.8130871057510376,0.996545433998108,0.1103180050849914,0.0,0.0,0.7531851530075073,116.41804504394533,121.0,6.887353420257568,-21922.330078125,695.1149291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3019104003906,310.1502685546875,278.1499938964844,0.0,18000.0,313.1499938964844,30175.71484375,28800.0,0.0,0.0,0.5089101791381836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2618383169174194,1.261854887008667,-1.6493062503286637e-05,0.0,0.0005164791364222,0.0,0.0,261.63360595703125,0.0,0.0,0.0,0.7120028734207153,4.0,0.0,1.0
382260,293.24237060546875,297.1499938964844,293.1499938964844,0.0711973011493682,-1757.4564208984375,304.156982421875,0.5703105330467224,0.1200123578310012,0.1122281700372695,293.4408874511719,297.1499938964844,293.1499938964844,0.0605529583990573,-1651.239990234375,304.1778259277344,0.5436795949935913,0.1050155460834503,0.1052758172154426,293.2196350097656,297.1499938964844,293.1499938964844,0.3243099749088287,-4545.86962890625,304.1579895019531,0.8561238050460815,0.4115063548088074,0.2902687191963196,293.23956298828125,297.1499938964844,293.1499938964844,0.3845796287059784,-7036.45166015625,304.1603088378906,0.8956151604652405,0.4712563753128052,0.4492207467556,293.2742614746094,297.1499938964844,293.1499938964844,0.011810241267085,-3388.68017578125,302.6811218261719,0.3967827558517456,0.050000000745058,0.2443817257881164,291.2032775878906,291.1499938964844,261.8719177246094,261.0066223144531,279.19659423828125,293.35382080078125,291.2009582519531,1.0,0.4005435705184936,0.6749975085258484,0.6749975085258484,1.0,1.0,-1.8018022775650024,0.8105107545852661,0.9912914633750916,0.1106646880507469,0.0,0.0,0.751043975353241,117.87884521484376,121.0,-21.03557205200196,-21753.72265625,693.6885986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3516845703125,310.1309814453125,278.1499938964844,0.0,18000.0,313.1499938964844,29260.650390625,28800.0,0.0,0.0,0.5060598254203796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2316603660583496,1.2316761016845703,-1.582917320774868e-05,0.0,0.0005135863902978,0.0,0.0,244.5974884033203,0.0,0.0,0.0,0.7110154032707214,4.0,0.0,1.0
382320,293.2407531738281,297.1499938964844,293.1499938964844,0.0705976784229278,-1746.7542724609375,304.1568298339844,0.5670819282531738,0.1191596388816833,0.111512504518032,293.4398193359375,297.1499938964844,293.1499938964844,0.057759802788496,-1600.9136962890625,304.1778564453125,0.535055935382843,0.1015368402004242,0.10203617811203,293.2196044921875,297.1499938964844,293.1499938964844,0.3236252665519714,-4538.390625,304.1578063964844,0.8534983396530151,0.4106333553791046,0.2897075712680816,293.2391967773437,297.1499938964844,293.1499938964844,0.3836845755577087,-7023.7197265625,304.1600646972656,0.8926695585250854,0.4701911509037018,0.4482797384262085,293.27490234375,297.1499938964844,293.1499938964844,0.0117892101407051,-3387.10302734375,302.6573791503906,0.3955974578857422,0.050000000745058,0.2446752339601516,291.1981201171875,291.1499938964844,261.91064453125,261.0393981933594,279.1974182128906,293.3535461425781,291.1984558105469,1.0,0.4009535610675812,0.6774308085441589,0.6774308085441589,1.0,1.0,-1.7940490245819092,0.8079624176025391,0.98608660697937,0.111011765897274,0.0,0.0,0.748461902141571,119.33903503417967,124.0,-11.044754981994627,-21680.931640625,692.3170776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3965148925781,310.15789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,29067.353515625,28800.0,0.0,0.0,0.5031616687774658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2224066257476809,1.2224222421646118,-1.5647556210751645e-05,0.0,0.0005106451571919,0.0,0.0,239.7389068603516,0.0,0.0,0.0,0.7065221071243286,4.0,0.0,1.0
382380,293.2391357421875,297.1499938964844,293.1499938964844,0.069961592555046,-1735.31591796875,304.15673828125,0.5639058947563171,0.1183252707123756,0.1108136251568794,293.438720703125,297.1499938964844,293.1499938964844,0.0549076721072196,-1550.013671875,304.177978515625,0.5265594124794006,0.0980815887451171,0.098818339407444,293.2195739746094,297.1499938964844,293.1499938964844,0.3227320611476898,-4528.4169921875,304.15802001953125,0.8509260416030884,0.4097569584846496,0.2891462743282318,293.2388916015625,297.1499938964844,293.1499938964844,0.3825474679470062,-7007.21142578125,304.1603088378906,0.8897713422775269,0.469125360250473,0.4473416805267334,293.2755126953125,297.1499938964844,293.1499938964844,0.0117596462368965,-3383.356201171875,302.6346130371094,0.394409030675888,0.050000000745058,0.2449687123298645,291.2016906738281,291.1499938964844,261.94940185546875,261.0722045898437,279.1982727050781,293.3532409667969,291.2020568847656,1.0,0.401372879743576,0.6799089312553406,0.6799089312553406,1.0,1.0,-1.7863579988479614,0.8054348826408386,0.980923056602478,0.1113580018281936,0.0,0.0,0.7446585297584534,120.80040740966795,124.0,-1.9598208665847776,-21598.685546875,690.9940795898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4320373535156,310.17462158203125,278.1499938964844,0.0,18000.0,313.1499938964844,29034.53515625,28800.0,0.0,0.0,0.5002763867378235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2123769521713257,1.2123924493789673,-1.549184526083991e-05,0.0,0.0005077169626019,0.0,0.0,234.9851226806641,0.0,0.0,0.0,0.7018702030181885,4.0,0.0,1.0
382440,293.237548828125,297.1499938964844,293.1499938964844,0.0693485960364341,-1724.3388671875,304.1566162109375,0.5607833862304688,0.1175087168812751,0.1101309061050415,293.4375915527344,297.1499938964844,293.1499938964844,0.0520534068346023,-1499.66455078125,304.1780700683594,0.518258810043335,0.0946509167551994,0.0956226736307144,293.21954345703125,297.1499938964844,293.1499938964844,0.3218779563903808,-4518.91943359375,304.1581115722656,0.8484027981758118,0.4088789224624634,0.2885830998420715,293.2385559082031,297.1499938964844,293.1499938964844,0.3814588785171509,-6991.4736328125,304.160400390625,0.8869175314903259,0.4680605828762054,0.4464036226272583,293.2760925292969,297.1499938964844,293.1499938964844,0.0117314225062727,-3379.97265625,302.6116027832031,0.3932138979434967,0.050000000745058,0.2452622354030609,291.203857421875,291.1499938964844,261.9882202148437,261.10504150390625,279.1991577148437,293.3528747558594,291.2039794921875,1.0,0.4018009901046753,0.6824313402175903,0.6824313402175903,1.0,1.0,-1.7787216901779177,0.8029242157936096,0.9757975339889526,0.1117019206285476,0.0,0.0,0.7408414483070374,122.2633819580078,112.0,0.9248175621032716,-21508.5078125,689.7147216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4606018066406,310.18292236328125,278.1499938964844,0.0,18000.0,313.1499938964844,29032.7890625,28800.0,0.0,0.0,0.4973973035812378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2015949487686155,1.2016103267669678,-1.533339855086524e-05,0.0,0.0005047950544394,0.0,0.0,230.033432006836,0.0,0.0,0.0,0.6970281600952148,4.0,0.0,1.0
382500,293.236083984375,297.1499938964844,293.1499938964844,0.0686868280172348,-1712.5162353515625,304.1566162109375,0.5595905184745789,0.116689957678318,0.1093849018216133,293.4363098144531,297.1499938964844,293.1499938964844,0.0491332672536373,-1448.6785888671875,304.17828369140625,0.5117566585540771,0.0912545770406723,0.0923778563737869,293.219482421875,297.1499938964844,293.1499938964844,0.3209804594516754,-4508.923828125,304.15826416015625,0.848268449306488,0.4080096781253814,0.2879655659198761,293.2382202148437,297.1499938964844,293.1499938964844,0.3803322613239288,-6975.1591796875,304.1605834960937,0.8867308497428894,0.467006504535675,0.445394217967987,293.2766418457031,297.1499938964844,293.1499938964844,0.0116777289658784,-3371.915283203125,302.58856201171875,0.3934871256351471,0.050000000745058,0.2451956272125244,291.2049865722656,291.1499938964844,262.0270690917969,261.137939453125,279.1995849609375,293.3503723144531,291.2051086425781,1.0,0.4001631438732147,0.6849402785301208,0.6849402785301208,1.0,1.0,-1.7701973915100098,0.7999599575996399,0.97023743391037,0.111927181482315,0.0,0.0,0.7370656132698059,121.79255676269533,112.0,2.1009325981140137,-21408.91015625,681.9425659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4837646484375,310.1875305175781,278.1499938964844,0.0,18000.0,313.1499938964844,29030.5546875,27720.0,0.0,0.0,0.4945205748081207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1908714771270752,1.1908867359161377,-1.517710006737616e-05,0.0,0.000501875532791,0.0,0.0,225.18341064453125,0.0,0.0,0.0,0.6772333979606628,4.0,0.0,1.0
382560,293.23468017578125,297.1499938964844,293.1499938964844,0.0681020095944404,-1702.3531494140625,304.156494140625,0.5595821738243103,0.1158748343586921,0.1085911244153976,293.4349060058594,297.1499938964844,293.1499938964844,0.0462788008153438,-1399.5386962890625,304.1783142089844,0.5063179135322571,0.0879052057862281,0.0891246125102043,293.2193298339844,297.1499938964844,293.1499938964844,0.3205570578575134,-4504.658203125,304.1575012207031,0.8496372699737549,0.4071632921695709,0.2873242795467376,293.2377624511719,297.1499938964844,293.1499938964844,0.3797691762447357,-6967.708984375,304.1596374511719,0.8882226943969727,0.4659765958786011,0.4443539381027221,293.277099609375,297.1499938964844,293.1499938964844,0.0116242449730634,-3365.471923828125,302.5635986328125,0.3946721255779266,0.050000000745058,0.2449047118425369,291.1888122558594,291.1499938964844,262.0659484863281,261.1708374023437,279.2002258300781,293.34771728515625,291.1864013671875,1.0,0.3976366519927978,0.6874983906745911,0.6874983906745911,1.0,1.0,-1.7611749172210691,0.7967528700828552,0.9644219875335692,0.1120831742882728,0.0,0.0,0.7359181046485901,120.11798095703124,100.0,-23.978174209594727,-21229.298828125,670.2529907226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5158996582031,310.1570739746094,278.1499938964844,0.0,18000.0,313.1499938964844,28113.802734375,27720.0,0.0,0.0,0.4915006756782532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1639502048492432,1.163964867591858,-1.4584813470719382e-05,0.0,0.0004988107248209,0.0,0.0,211.1632232666016,0.0,0.0,0.0,0.677688479423523,4.0,0.0,1.0
382620,293.2332458496094,297.1499938964844,293.1499938964844,0.0674050152301788,-1689.9990234375,304.1565856933594,0.5604749917984009,0.1150848940014839,0.1077800914645195,293.4333190917969,297.1499938964844,293.1499938964844,0.043332640081644,-1348.96337890625,304.17852783203125,0.5015971064567566,0.0846065804362297,0.0858848839998245,293.2190246582031,297.1499938964844,293.1499938964844,0.3197309374809265,-4495.4755859375,304.1576538085937,0.852134108543396,0.4063401222229004,0.2866759598255157,293.2372436523437,297.1499938964844,293.1499938964844,0.3787378370761871,-6952.7861328125,304.1597900390625,0.8909642100334167,0.4649717211723327,0.4433058202266693,293.27740478515625,297.1499938964844,293.1499938964844,0.0115492232143878,-3353.522216796875,302.5403747558594,0.3964836597442627,0.050000000745058,0.2444573640823364,291.1847229003906,291.1499938964844,262.1048583984375,261.20379638671875,279.20098876953125,293.34503173828125,291.18536376953125,1.0,0.394363671541214,0.6901053786277771,0.6901053786277771,1.0,1.0,-1.751893162727356,0.7934144139289856,0.9584787487983704,0.1122018098831176,0.0,0.0,0.7341381907463074,117.60558319091795,100.0,-10.18396282196045,-21147.328125,655.9774780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5436096191406,310.1772766113281,278.1499938964844,0.0,18000.0,313.1499938964844,27926.376953125,27720.0,0.0,0.0,0.4884624779224396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1575169563293457,1.1575313806533811,-1.4451736205955967e-05,0.0,0.000495727348607,0.0,0.0,207.9718017578125,0.0,0.0,0.0,0.6744577288627625,4.0,0.0,1.0
382680,293.2317199707031,297.1499938964844,293.1499938964844,0.0666490122675895,-1676.51171875,304.15673828125,0.5621745586395264,0.1143293976783752,0.1069711446762085,293.4315795898437,297.1499938964844,293.1499938964844,0.0403484031558036,-1297.8114013671875,304.17877197265625,0.4974206984043121,0.0813603475689888,0.0826673880219459,293.2187194824219,297.1499938964844,293.1499938964844,0.3186443448066711,-4483.18994140625,304.1582336425781,0.8556236624717712,0.4055307507514953,0.2860204875469208,293.23663330078125,297.1499938964844,293.1499938964844,0.3774024248123169,-6933.1435546875,304.1604309082031,0.8947886228561401,0.4639812707901001,0.4422490298748016,293.277587890625,297.1499938964844,293.1499938964844,0.0114570148289203,-3337.4765625,302.5187072753906,0.3987929821014404,0.050000000745058,0.2438866645097732,291.1910400390625,291.1499938964844,262.143798828125,261.2367553710937,279.2018737792969,293.34234619140625,291.1917724609375,1.0,0.3904865384101867,0.6927639842033386,0.6927639842033386,1.0,1.0,-1.742442011833191,0.7899869084358215,0.9524551033973694,0.1122937202453613,0.0,0.0,0.7307776808738708,114.43316650390624,88.0,2.0943994522094727,-21051.37109375,639.7543334960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5632019042969,310.1867980957031,278.1499938964844,0.0,18000.0,313.1499938964844,27907.765625,27720.0,0.0,0.0,0.4854587018489837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1495720148086548,1.1495863199234009,-1.4336219464894384e-05,0.0,0.0004926788969896,0.0,0.0,204.5751037597656,0.0,0.0,0.0,0.6707651019096375,4.0,0.0,1.0
382740,293.2301025390625,297.1499938964844,293.1499938964844,0.0659136623144149,-1663.457275390625,304.1568603515625,0.5646181702613831,0.1136125922203064,0.1061757802963256,293.4296875,297.1499938964844,293.1499938964844,0.037405889481306,-1247.33056640625,304.17889404296875,0.493665486574173,0.0781683549284935,0.0794799700379371,293.21832275390625,297.1499938964844,293.1499938964844,0.3175926506519317,-4471.3525390625,304.1586608886719,0.860032856464386,0.4047358334064483,0.2853595912456512,293.23602294921875,297.1499938964844,293.1499938964844,0.3761090338230133,-6914.20703125,304.160888671875,0.8995921611785889,0.4630060493946075,0.4411854743957519,293.2776794433594,297.1499938964844,293.1499938964844,0.0113604441285133,-3320.595458984375,302.4971618652344,0.401526927947998,0.050000000745058,0.2432181984186172,291.1958312988281,291.1499938964844,262.1827697753906,261.269775390625,279.20281982421875,293.3396301269531,291.1963195800781,1.0,0.3861134350299835,0.6954759955406189,0.6954759955406189,1.0,1.0,-1.7328933477401731,0.7865039110183716,0.9463894367218018,0.1123667433857917,0.0,0.0,0.7272313237190247,110.73844146728516,88.0,6.55845832824707,-20944.19140625,622.07763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5779724121094,310.1880187988281,278.1499938964844,0.0,18000.0,313.1499938964844,27918.6796875,27720.0,0.0,0.0,0.4824690222740173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1401718854904177,1.140186071395874,-1.420798525941791e-05,0.0,0.0004896447062492,0.0,0.0,200.6854553222656,0.0,0.0,0.0,0.6665874719619751,4.0,0.0,1.0
382800,293.2283630371094,297.1499938964844,293.1499938964844,0.0652011930942535,-1650.8643798828125,304.15692138671875,0.56775963306427,0.1129348874092102,0.1053998619318008,293.4276123046875,297.1499938964844,293.1499938964844,0.0345264673233032,-1197.5369873046875,304.1788635253906,0.4902367889881134,0.0750319957733154,0.0763277933001518,293.2178955078125,297.1499938964844,293.1499938964844,0.3165695965290069,-4459.87451171875,304.158935546875,0.865327775478363,0.4039562046527862,0.284697026014328,293.2353515625,297.1499938964844,293.1499938964844,0.3748501539230346,-6895.83642578125,304.16119384765625,0.9053509831428528,0.4620473682880401,0.4401206076145172,293.27764892578125,297.1499938964844,293.1499938964844,0.0112612210214138,-3303.124267578125,302.4757385253906,0.4046626985073089,0.050000000745058,0.2424727380275726,291.1993713378906,291.1499938964844,262.22174072265625,261.30279541015625,279.2038269042969,293.3368835449219,291.1997375488281,1.0,0.38133105635643,0.6982424855232239,0.6982424855232239,1.0,1.0,-1.7233083248138428,0.7829937934875488,0.940314531326294,0.1124273985624313,0.0,0.0,0.7235837578773499,106.63302612304688,76.0,7.775094032287598,-20832.3203125,603.3453979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.589599609375,310.18505859375,278.1499938964844,0.0,18000.0,313.1499938964844,27927.41015625,26640.0,0.0,0.0,0.4794848263263702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1303273439407349,1.130341410636902,-1.4074226783122867e-05,0.0,0.000486616132548,0.0,0.0,196.66436767578125,0.0,0.0,0.0,0.6472326517105103,4.0,0.0,1.0
382860,293.2265625,297.1499938964844,293.1499938964844,0.0646361708641052,-1641.18798828125,304.1566772460937,0.57157301902771,0.1122960075736045,0.1046468317508697,293.4253845214844,297.1499938964844,293.1499938964844,0.0318169891834259,-1150.1954345703125,304.17852783203125,0.4870722591876983,0.0719536244869232,0.0732165947556495,293.2173767089844,297.1499938964844,293.1499938964844,0.3160989880561828,-4455.07861328125,304.1581420898437,0.8715075850486755,0.4031948149204254,0.2840361595153808,293.234619140625,297.1499938964844,293.1499938964844,0.3742414712905884,-6887.7119140625,304.1602478027344,0.9123895168304444,0.4611089527606964,0.4390594661235809,293.2774963378906,297.1499938964844,293.1499938964844,0.0111758485436439,-3289.955322265625,302.4520874023437,0.4082285761833191,0.050000000745058,0.2416664212942123,291.18377685546875,291.1499938964844,262.2607116699219,261.3358459472656,279.2048645019531,293.3340759277344,291.18121337890625,1.0,0.3762058913707733,0.7010646462440491,0.7010646462440491,1.0,1.0,-1.7137372493743896,0.7794797420501709,0.9342575073242188,0.1124811768531799,0.0,0.0,0.7226919531822205,102.20386505126952,76.0,-21.19268226623535,-20641.67578125,583.8665771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.61181640625,310.1445617675781,278.1499938964844,0.0,18000.0,313.1499938964844,27014.9375,26640.0,0.0,0.0,0.4763627350330353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.104276418685913,1.1042898893356323,-1.3514370039047208e-05,0.0,0.0004834475985262,0.0,0.0,184.1924591064453,0.0,0.0,0.0,0.6480690240859985,4.0,0.0,1.0
382920,293.2247009277344,297.1499938964844,293.1499938964844,0.0640024319291114,-1630.123779296875,304.1566162109375,0.5760450959205627,0.1116943731904029,0.1039184927940368,293.4229736328125,297.1499938964844,293.1499938964844,0.0291520040482282,-1102.43603515625,304.1781921386719,0.4841330647468567,0.0689367800951004,0.0701514258980751,293.2168273925781,297.1499938964844,293.1499938964844,0.315266340970993,-4445.828125,304.158203125,0.878594160079956,0.4024508595466614,0.2833814620971679,293.2338562011719,297.1499938964844,293.1499938964844,0.3732105791568756,-6872.79931640625,304.1602783203125,0.9207478761672974,0.4601905643939972,0.4380090236663818,293.2772216796875,297.1499938964844,293.1499938964844,0.0110792499035596,-3273.1064453125,302.43017578125,0.4122974276542663,0.050000000745058,0.2408123016357422,291.1793518066406,291.1499938964844,262.2997131347656,261.368896484375,279.2059631347656,293.3312683105469,291.1800537109375,1.0,0.3707916736602783,0.7039439082145691,0.7039439082145691,1.0,1.0,-1.7042266130447388,0.7759829163551331,0.9282437562942504,0.1125345081090927,0.0,0.0,0.7213137745857239,97.52108001708984,64.0,-8.374970436096191,-20556.76171875,563.8901977539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.630126953125,310.1592102050781,278.1499938964844,0.0,18000.0,313.1499938964844,26824.23046875,26640.0,0.0,0.0,0.4732359945774078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0988996028900146,1.098913073539734,-1.3399308045336513e-05,0.0,0.0004802743787877,0.0,0.0,181.6766052246093,0.0,0.0,0.0,0.6453078985214233,4.0,0.0,1.0
