time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
382980,293.2227478027344,297.1499938964844,293.1499938964844,0.0633296445012092,-1618.28125,304.1566467285156,0.5811720490455627,0.1111285760998725,0.1032155081629753,293.4203796386719,297.1499938964844,293.1499938964844,0.0266469381749629,-1054.7940673828125,304.17755126953125,0.4814116060733795,0.0659886449575424,0.0671395137906074,293.2162780761719,297.1499938964844,293.1499938964844,0.314178466796875,-4433.517578125,304.15869140625,0.8866168856620789,0.4017142951488495,0.282728910446167,293.2330627441406,297.1499938964844,293.1499938964844,0.3718807399272918,-6853.21875,304.16082763671875,0.9303154349327089,0.4592808485031128,0.4369632005691528,293.2768859863281,297.1499938964844,293.1499938964844,0.0109721543267369,-3253.2685546875,302.4100341796875,0.4169822931289673,0.050000000745058,0.2399208545684814,291.1858215332031,291.1499938964844,262.3387145996094,261.4019775390625,279.20709228515625,293.3283996582031,291.1866149902344,1.0,0.3651281893253326,0.7068835496902466,0.7068835496902466,1.0,1.0,-1.6947888135910034,0.7725090384483337,0.9222797751426696,0.1125911995768547,0.0,0.0,0.7182766795158386,92.6410140991211,64.0,3.180943965911865,-20459.154296875,543.5963745117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6400451660156,310.162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,26803.9921875,26640.0,0.0,0.0,0.4701656997203827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.09197998046875,1.0919933319091797,-1.3302671504789032e-05,0.0,0.0004771584062837,0.0,0.0,178.97467041015625,0.0,0.0,0.0,0.6420943737030029,4.0,0.0,1.0
383040,293.22076416015625,297.1499938964844,293.1499938964844,0.0626912489533424,-1607.1031494140625,304.1565856933594,0.5869589447975159,0.1105975359678268,0.1025382727384567,293.41754150390625,297.1499938964844,293.1499938964844,0.0242600291967391,-1008.1155395507812,304.1768493652344,0.4789445698261261,0.0631216987967491,0.0641929656267166,293.2156982421875,297.1499938964844,293.1499938964844,0.3131442368030548,-4421.8740234375,304.15899658203125,0.8956197500228882,0.4009858965873718,0.2820770740509033,293.2322998046875,297.1499938964844,293.1499938964844,0.3706142902374267,-6834.66943359375,304.1611633300781,0.9409265518188475,0.4583805799484253,0.4359194934368133,293.2764587402344,297.1499938964844,293.1499938964844,0.0108664417639374,-3233.675537109375,302.389892578125,0.4224319756031036,0.050000000745058,0.2390006184577942,291.1904602050781,291.1499938964844,262.3777160644531,261.4350891113281,279.208251953125,293.3254699707031,291.1908874511719,1.0,0.3592493832111358,0.7098838686943054,0.7098838686943054,1.0,1.0,-1.6854491233825684,0.7690690159797668,0.9163800477981568,0.1126546934247016,0.0,0.0,0.7151031494140625,87.60945892333984,52.0,6.601057529449463,-20351.615234375,523.1388549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6448669433594,310.1564636230469,278.1499938964844,0.0,18000.0,313.1499938964844,26814.197265625,26640.0,0.0,0.0,0.467132031917572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0836379528045654,1.0836511850357056,-1.3194769053370692e-05,0.0,0.000474079628475,0.0,0.0,175.83306884765625,0.0,0.0,0.0,0.6384251117706299,4.0,0.0,1.0
383100,293.2187194824219,297.1499938964844,293.1499938964844,0.0620866045355796,-1596.5672607421875,304.156494140625,0.5934340357780457,0.1101012378931045,0.1018881201744079,293.4145202636719,297.1499938964844,293.1499938964844,0.0220405627042055,-962.2142333984376,304.1759948730469,0.476789653301239,0.0603236071765422,0.0613143742084503,293.2151184082031,297.1499938964844,293.1499938964844,0.3121594190597534,-4410.83203125,304.1591491699219,0.905734658241272,0.4002675414085388,0.2814280986785888,293.23150634765625,297.1499938964844,293.1499938964844,0.3694063723087311,-6817.0517578125,304.16131591796875,0.952393352985382,0.4574919939041137,0.4348810613155365,293.2759704589844,297.1499938964844,293.1499938964844,0.0107622947543859,-3214.333984375,302.3697509765625,0.4288388788700104,0.050000000745058,0.2380568832159042,291.1932373046875,291.1499938964844,262.4167175292969,261.4682006835937,279.20947265625,293.322509765625,291.1935119628906,1.0,0.3531743586063385,0.712949812412262,0.712949812412262,1.0,1.0,-1.6762292385101318,0.7656734585762024,0.9105557799339294,0.1127295196056366,0.0,0.0,0.7119312882423401,82.45499420166016,52.0,6.755921363830566,-20241.298828125,502.6153869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.64599609375,310.1462707519531,278.1499938964844,0.0,18000.0,313.1499938964844,26819.2890625,25560.0,0.0,0.0,0.4641292095184326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.075045108795166,1.0750582218170166,-1.308328046434326e-05,0.0,0.000471032137284,0.0,0.0,172.62791442871094,0.0,0.0,0.0,0.6196632981300354,4.0,0.0,1.0
383160,293.2166748046875,297.1499938964844,293.1499938964844,0.0616330578923225,-1588.9710693359375,304.1561279296875,0.6005975008010864,0.1096342653036117,0.1012631580233573,293.4114685058594,297.1499938964844,293.1499938964844,0.0200788434594869,-919.0538330078124,304.1748352050781,0.4749505221843719,0.0575751177966594,0.0584870465099811,293.2145080566406,297.1499938964844,293.1499938964844,0.3117391765117645,-4406.63232421875,304.1582336425781,0.917896032333374,0.3995613753795624,0.2807837128639221,293.230712890625,297.1499938964844,293.1499938964844,0.3688625395298004,-6809.91943359375,304.16021728515625,0.9644458293914796,0.4566178917884826,0.43385049700737,293.2754211425781,297.1499938964844,293.1499938964844,0.0106741460040211,-3199.859130859375,302.3471374511719,0.4364038407802582,0.050000000745058,0.2370968908071518,291.1764831542969,291.1499938964844,262.4557189941406,261.5013122558594,279.21075439453125,293.3195495605469,291.1734924316406,1.0,0.3469296991825104,0.7160850763320923,0.7160850763320923,1.0,1.0,-1.6671185493469238,0.7623172402381897,0.904801309108734,0.1128159314393997,0.0,0.0,0.711635410785675,77.21613311767578,40.0,-24.013708114624023,-20051.677734375,482.1292724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6575927734375,310.0962219238281,278.1499938964844,0.0,18000.0,313.1499938964844,25903.390625,25560.0,0.0,0.0,0.4610112309455871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0506128072738647,1.0506253242492676,-1.2560776667669415e-05,0.0,0.0004678677942138,0.0,0.0,161.7465057373047,0.0,0.0,0.0,0.6211784482002258,4.0,0.0,1.0
383220,293.2146911621094,297.1499938964844,293.1499938964844,0.0611089244484901,-1579.962890625,304.1559753417969,0.6084646582603455,0.1091818362474441,0.1006564572453498,293.4084777832031,297.1499938964844,293.1499938964844,0.0182364750653505,-875.3565063476562,304.1736755371094,0.4734593331813812,0.0548484586179256,0.0556927323341369,293.2138977050781,297.1499938964844,293.1499938964844,0.3109669089317322,-4398.076171875,304.1581420898437,0.9320966005325316,0.39886274933815,0.2801457643508911,293.2298889160156,297.1499938964844,293.1499938964844,0.3679088056087494,-6796.15673828125,304.1601257324219,0.9768147468566896,0.4557543694972992,0.4328313767910003,293.2748107910156,297.1499938964844,293.1499938964844,0.0105783529579639,-3182.345458984375,302.3262634277344,0.4453712105751037,0.050000000745058,0.2361243069171905,291.1704406738281,291.1499938964844,262.4947204589844,261.534423828125,279.2121887207031,293.3167724609375,291.17108154296875,1.0,0.3405233919620514,0.7193008065223694,0.7193008065223694,1.0,1.0,-1.658092975616455,0.7589908242225647,0.8991021513938904,0.1129149422049522,0.0,0.0,0.7110111713409424,71.91209411621094,40.0,-11.059771537780762,-19972.642578125,461.7194519042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6645812988281,310.1053466796875,278.1499938964844,0.0,18000.0,313.1499938964844,25706.662109375,25560.0,0.0,0.0,0.4579174816608429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0470420122146606,1.0470545291900637,-1.2470803085307123e-05,0.0,0.0004647280147764,0.0,0.0,160.05792236328125,0.0,0.0,0.0,0.6192066669464111,4.0,0.0,1.0
383280,293.2127685546875,297.1499938964844,293.1499938964844,0.0605224147439003,-1569.7513427734375,304.15594482421875,0.616899847984314,0.1087362095713615,0.100056268274784,293.4056701660156,297.1499938964844,293.1499938964844,0.0165133979171514,-831.0765991210938,304.1725158691406,0.4723222553730011,0.0521269105374813,0.0529070198535919,293.21337890625,297.1499938964844,293.1499938964844,0.3099018037319183,-4385.99072265625,304.1585998535156,0.94778573513031,0.3981594443321228,0.279506504535675,293.2291564941406,297.1499938964844,293.1499938964844,0.3666131794452667,-6777.025390625,304.16064453125,0.9891715049743652,0.454887717962265,0.431812584400177,293.274169921875,297.1499938964844,293.1499938964844,0.0104735475033521,-3161.947265625,302.307373046875,0.4559930562973022,0.050000000745058,0.2351437956094741,291.1768493652344,291.1499938964844,262.53369140625,261.56756591796875,279.2137756347656,293.314208984375,291.1776733398437,1.0,0.3339631557464599,0.7226081490516663,0.7226081490516663,1.0,1.0,-1.6490765810012815,0.7556599378585815,0.8934165835380554,0.1130217984318733,0.0,0.0,0.7085873484611511,66.56678771972656,28.0,1.7930796146392822,-19880.583984375,441.4085998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.66229248046875,310.10260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,25684.5078125,25560.0,0.0,0.0,0.4549120664596557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0420565605163574,1.0420689582824707,-1.240254732692847e-05,0.0,0.0004616779042407,0.0,0.0,158.25680541992188,0.0,0.0,0.0,0.6168480515480042,4.0,0.0,1.0
383340,293.2109069824219,297.1499938964844,293.1499938964844,0.0599625557661056,-1560.052001953125,304.1558837890625,0.6253782510757446,0.1083103120326995,0.099474973976612,293.4029235839844,297.1499938964844,293.1499938964844,0.0152373686432838,-793.6015014648438,304.16290283203125,0.4714693427085876,0.050000000745058,0.0502034611999988,293.2128601074219,297.1499938964844,293.1499938964844,0.3088864684104919,-4374.525390625,304.15887451171875,0.9635921716690063,0.3974592387676239,0.2788717150688171,293.228271484375,297.1499938964844,293.1499938964844,0.3639497756958008,-6736.58740234375,304.1637268066406,0.9990000128746032,0.4540593922138214,0.4292725324630737,293.2734680175781,297.1499938964844,293.1499938964844,0.0103741772472858,-3142.613525390625,302.2884521484375,0.467625230550766,0.050000000745058,0.2342022359371185,291.1816711425781,291.1499938964844,262.5726318359375,261.6007080078125,279.216064453125,293.31170654296875,291.1822509765625,1.0,0.3271945118904114,0.7260705828666687,0.7260705828666687,1.0,1.0,-1.6379884481430054,0.7513176798820496,0.8866707682609558,0.1130345165729522,0.0,0.0,0.7059824466705322,61.40753555297852,28.0,6.772964477539063,-19762.140625,420.6638793945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.65478515625,310.09295654296875,278.1499938964844,0.0,18000.0,313.1499938964844,25695.2421875,25560.0,0.0,0.0,0.4519698321819305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.035504937171936,1.035517334938049,-1.232231988979038e-05,0.0,0.0004586919094435,0.0,0.0,155.9967498779297,0.0,0.0,0.0,0.61398845911026,4.0,0.0,1.0
383400,293.20928955078125,297.1499938964844,293.1499938964844,0.0593806244432926,-1549.8175048828125,304.1558837890625,0.6316677331924438,0.1078542023897171,0.098958320915699,293.4007263183594,297.1499938964844,293.1499938964844,0.0142764281481504,-768.859619140625,304.123046875,0.4753723442554474,0.050000000745058,0.0492714866995811,293.2122802734375,297.1499938964844,293.1499938964844,0.3075966536998749,-4359.68408203125,304.1596374511719,0.9747164249420166,0.3967770338058471,0.278291791677475,293.219482421875,297.1499938964844,293.1499938964844,0.3485412299633026,-6499.66796875,304.1893005371094,0.9990000128746032,0.4547790586948395,0.4139159619808197,293.2726135253906,297.1499938964844,293.1499938964844,0.0102865640074014,-3124.315673828125,302.271728515625,0.4752137064933777,0.050000000745058,0.2335408627986908,291.19775390625,291.1499938964844,262.611572265625,261.63385009765625,279.220703125,293.3059997558594,291.2022705078125,1.0,0.3197209537029266,0.7299607396125793,0.7299607396125793,1.0,1.0,-1.6109559535980225,0.7394411563873291,0.8715148568153381,0.1115606874227523,0.0,0.0,0.7013423442840576,57.55191421508789,31.0,36.98611068725586,-19529.36328125,395.10302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6570739746094,310.114013671875,278.1499938964844,0.0,18000.0,313.1499938964844,25732.4375,24480.0,0.0,0.0,0.4489385783672333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274977684020996,1.0275100469589231,-1.2230420907144436e-05,0.0,0.0004556155763566,0.0,0.0,153.31796264648438,0.0,0.0,0.0,0.5954135060310364,4.0,0.0,1.0
383460,293.208740234375,297.1499938964844,293.1499938964844,0.0587737224996089,-1539.2730712890625,304.1559143066406,0.6366026401519775,0.1072154566645622,0.0983678996562957,293.4006042480469,297.1499938964844,293.1499938964844,0.0140586672350764,-763.1450805664062,304.07720947265625,0.4807664453983307,0.050000000745058,0.0491268187761306,293.2118835449219,297.1499938964844,293.1499938964844,0.306498646736145,-4347.24267578125,304.15985107421875,0.9831523895263672,0.3960653245449066,0.2777284979820251,293.20074462890625,297.1499938964844,293.1499938964844,0.3357895016670227,-6305.2099609375,304.20513916015625,0.9990000128746032,0.4575705528259277,0.4013969898223877,293.2717590332031,297.1499938964844,293.1499938964844,0.0102117033675313,-3109.248779296875,302.2546691894531,0.4807617962360382,0.050000000745058,0.2330306321382522,291.21063232421875,291.1499938964844,262.6504821777344,261.6669921875,279.2232360839844,293.2982177734375,291.2108764648437,1.0,0.3141725063323974,0.7338159084320068,0.7338159084320068,1.0,1.0,-1.5894638299942017,0.7301585078239441,0.8593053221702576,0.1105816587805748,0.0,0.0,0.695772647857666,54.573829650878906,31.0,24.89462852478028,-19226.779296875,375.5650634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6929016113281,310.081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,24949.826171875,24480.0,0.0,0.0,0.4455351233482361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9962572455406188,0.9962689280509948,-1.1669511877698824e-05,0.0,0.0004521615046542,0.0,0.0,141.30288696289062,0.0,0.0,0.0,0.5939158797264099,4.0,0.0,1.0
383520,293.2083740234375,297.1499938964844,293.1499938964844,0.0580787435173988,-1527.2391357421875,304.1560974121094,0.6403876543045044,0.1065435484051704,0.0976769179105758,293.4023132324219,297.1499938964844,293.1499938964844,0.0138645684346556,-758.1371459960938,304.02703857421875,0.4851207733154297,0.050000000745058,0.0490406639873981,293.2116394042969,297.1499938964844,293.1499938964844,0.3054149746894836,-4334.935546875,304.1600341796875,0.989631712436676,0.3953312933444977,0.2771635055541992,293.17822265625,297.1499938964844,293.1499938964844,0.3252230584621429,-6144.6640625,304.2142639160156,0.9990000128746032,0.461349606513977,0.3912248909473419,293.27081298828125,297.1499938964844,293.1499938964844,0.0101480884477496,-3096.314208984375,302.237548828125,0.4851206243038177,0.050000000745058,0.2326276004314422,291.2202453613281,291.1499938964844,262.6893615722656,261.7001342773437,279.2253112792969,293.2909240722656,291.22247314453125,1.0,0.3094781637191772,0.7377386093139648,0.7377386093139648,1.0,1.0,-1.571591019630432,0.7225580215454102,0.849032998085022,0.110001228749752,0.0,0.0,0.6902064085006714,52.21582794189453,49.0,31.381879806518555,-19043.025390625,359.9903259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7432556152344,310.10430908203125,278.1499938964844,0.0,18000.0,313.1499938964844,24840.15234375,24480.0,0.0,0.0,0.4418964982032776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9809094667434692,0.980920910835266,-1.1460438145149965e-05,0.0,0.0004484687524382,0.0,0.0,136.18576049804688,0.0,0.0,0.0,0.5870381593704224,4.0,0.0,1.0
383580,293.2074584960937,297.1499938964844,293.1499938964844,0.0574833750724792,-1516.961669921875,304.15606689453125,0.6412560939788818,0.1059833317995071,0.0970999896526336,293.4054870605469,297.1499938964844,293.1499938964844,0.013690996915102,-753.7472534179688,303.9731750488281,0.4868050217628479,0.050000000745058,0.0490082427859306,293.2114562988281,297.1499938964844,293.1499938964844,0.3043617010116577,-4323.0087890625,304.1601257324219,0.9917812943458556,0.3945837914943695,0.2766267955303192,293.1570739746094,297.1499938964844,293.1499938964844,0.3205053806304931,-6075.81689453125,304.2109680175781,0.9990000128746032,0.4651486575603485,0.3872747719287872,293.26983642578125,297.1499938964844,293.1499938964844,0.010099446401,-3086.4873046875,302.22100830078125,0.4868050217628479,0.050000000745058,0.2324739843606948,291.2317199707031,291.1499938964844,262.7281799316406,261.7332458496094,279.2256164550781,293.2855834960937,291.2319030761719,1.0,0.3079618513584137,0.7415476441383362,0.7415476441383362,1.0,1.0,-1.5637048482894895,0.7196990251541138,0.8440057635307312,0.1102178320288658,0.0,0.0,0.6835362315177917,51.30469131469727,49.0,23.62384605407715,-18919.63671875,353.564697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7943725585937,310.1056213378906,278.1499938964844,0.0,18000.0,313.1499938964844,24836.345703125,24480.0,0.0,0.0,0.4381466209888458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9640026688575744,0.964013934135437,-1.1259900929871948e-05,0.0,0.0004446631355676,0.0,0.0,130.93460083007812,0.0,0.0,0.0,0.5796937942504883,4.0,0.0,1.0
383640,293.2063293457031,297.1499938964844,293.1499938964844,0.0571046136319637,-1510.6776123046875,304.1556396484375,0.6397385001182556,0.1054741069674491,0.0966286063194274,293.4097900390625,297.1499938964844,293.1499938964844,0.0135583123192191,-750.9769897460938,303.915771484375,0.4863869845867157,0.050000000745058,0.0490162707865238,293.2113647460937,297.1499938964844,293.1499938964844,0.303863376379013,-4317.8134765625,304.1591796875,0.990634560585022,0.3938216865062713,0.2761078774929046,293.1422119140625,297.1499938964844,293.1499938964844,0.3210940361022949,-6089.8642578125,304.1986999511719,0.9990000128746032,0.4679846465587616,0.3882546424865722,293.26885986328125,297.1499938964844,293.1499938964844,0.0100775519385933,-3083.9814453125,302.2015686035156,0.4863869845867157,0.050000000745058,0.2325120866298675,291.2234191894531,291.1499938964844,262.7669982910156,261.7663879394531,279.2253723144531,293.2834167480469,291.2206420898437,1.0,0.3084423542022705,0.7453002333641052,0.7453002333641052,1.0,1.0,-1.5637505054473877,0.7205984592437744,0.8431521058082581,0.1111234501004219,0.0,0.0,0.6793619394302368,51.50881576538086,67.0,-6.199704170227051,-18851.0859375,354.1314392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8335876464844,310.08551025390625,278.1499938964844,0.0,18000.0,313.1499938964844,24792.529296875,24480.0,0.0,0.0,0.4344234764575958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9485412836074828,0.9485523700714112,-1.107042498915689e-05,0.0,0.0004408846143633,0.0,0.0,126.18649291992188,0.0,0.0,0.0,0.5731852650642395,4.0,0.0,1.0
383700,293.2052001953125,297.1499938964844,293.1499938964844,0.0568665638566017,-1506.982421875,304.1550598144531,0.6362562775611877,0.1049829497933387,0.0962196066975593,293.4149780273437,297.1499938964844,293.1499938964844,0.0134547362104058,-749.3758544921875,303.8551330566406,0.4842330515384674,0.050000000745058,0.0490579046308994,293.2113342285156,297.1499938964844,293.1499938964844,0.3037651479244232,-4317.40966796875,304.1576843261719,0.9866859912872314,0.3930521309375763,0.2756066918373108,293.1353759765625,297.1499938964844,293.1499938964844,0.3260635733604431,-6171.8125,304.1807556152344,0.9990000128746032,0.46943399310112,0.3933065235614776,293.26806640625,297.1499938964844,293.1499938964844,0.010075993835926,-3086.943359375,302.1796264648437,0.4842330515384674,0.050000000745058,0.2327095717191696,291.20037841796875,291.1499938964844,262.8057556152344,261.79949951171875,279.2249755859375,293.284423828125,291.196044921875,1.0,0.3107307553291321,0.7490175366401672,0.7490175366401672,1.0,1.0,-1.5703121423721311,0.7246013879776001,0.8457107543945312,0.1125775277614593,0.0,0.0,0.6782556176185608,52.63860321044922,67.0,-37.35527801513672,-18850.20703125,360.4715881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8492431640625,310.054931640625,278.1499938964844,0.0,18000.0,313.1499938964844,24681.22265625,23400.0,0.0,0.0,0.4308796226978302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9394739866256714,0.93948495388031,-1.0941296750388574e-05,0.0,0.0004372880503069,0.0,0.0,123.29635620117188,0.0,0.0,0.0,0.5543173551559448,4.0,0.0,1.0
383760,293.2041320800781,297.1499938964844,293.1499938964844,0.0568405650556087,-1507.294921875,304.1541748046875,0.6311504244804382,0.1044920161366462,0.0958479270339012,293.4208068847656,297.1499938964844,293.1499938964844,0.0133971758186817,-749.7980346679688,303.7909851074219,0.480519950389862,0.050000000745058,0.0491304211318492,293.2113342285156,297.1499938964844,293.1499938964844,0.3044810593128204,-4326.82861328125,304.1549377441406,0.9800440669059752,0.3922779858112335,0.2751234769821167,293.13720703125,297.1499938964844,293.1499938964844,0.3355028629302978,-6322.54638671875,304.1579284667969,0.9990000128746032,0.4692682027816772,0.4019559919834137,293.2675170898437,297.1499938964844,293.1499938964844,0.0101025318726897,-3098.505615234375,302.1526184082031,0.480519950389862,0.050000000745058,0.2330535650253296,291.14892578125,291.1499938964844,262.844482421875,261.8326110839844,279.22467041015625,293.2885437011719,291.1396789550781,1.0,0.3146237730979919,0.752727746963501,0.752727746963501,1.0,1.0,-1.582617163658142,0.7313483953475952,0.8512688279151917,0.1145430728793144,0.0,0.0,0.6832020878791809,54.61757659912109,70.0,-97.2053451538086,-18827.755859375,372.1150207519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.844482421875,309.9671325683594,278.1499938964844,0.0,18000.0,313.1499938964844,23623.62890625,23400.0,0.0,0.0,0.4275290369987488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9225695133209229,0.9225800037384032,-1.0510979336686432e-05,0.0,0.000433887616964,0.0,0.0,116.4242706298828,0.0,0.0,0.0,0.5588815212249756,4.0,0.0,1.0
383820,293.203125,297.1499938964844,293.1499938964844,0.056734450161457,-1506.051513671875,304.15362548828125,0.6268007159233093,0.104006603360176,0.0954682752490043,293.4271240234375,297.1499938964844,293.1499938964844,0.0133164310827851,-749.2598266601562,303.7246398925781,0.4772898852825165,0.050000000745058,0.0491933412849903,293.2112731933594,297.1499938964844,293.1499938964844,0.3048971891403198,-4332.390625,304.1533203125,0.9740910530090332,0.3915117979049682,0.2746349573135376,293.1460876464844,297.1499938964844,293.1499938964844,0.3436885178089142,-6450.99658203125,304.1417236328125,0.9990000128746032,0.4676946401596069,0.4093142449855804,293.2673034667969,297.1499938964844,293.1499938964844,0.0101202530786395,-3107.036376953125,302.1259155273437,0.4772898852825165,0.050000000745058,0.2333520352840423,291.1050720214844,291.1499938964844,262.8831481933594,261.8656921386719,279.226318359375,293.2950439453125,291.1011657714844,1.0,0.3175557851791382,0.7566629648208618,0.7566629648208618,1.0,1.0,-1.5928949117660522,0.7371265292167664,0.8557683229446411,0.1164330914616584,0.0,0.0,0.6907818913459778,56.333343505859375,70.0,-93.1082000732422,-18938.185546875,382.1339721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7972717285156,309.9483642578125,278.1499938964844,0.0,18000.0,313.1499938964844,23277.216796875,23400.0,0.0,0.0,0.4246515035629272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9337767362594604,0.9337872862815856,-1.055897337209899e-05,0.0,0.0004309672804083,0.0,0.0,118.95054626464844,0.0,0.0,0.0,0.5630598068237305,4.0,0.0,1.0
383880,293.2021789550781,297.1499938964844,293.1499938964844,0.0564941465854644,-1502.223388671875,304.1534118652344,0.622748613357544,0.1035214439034462,0.095089703798294,293.4337463378906,297.1499938964844,293.1499938964844,0.0132024399936199,-747.2430419921875,303.65704345703125,0.4741674065589905,0.050000000745058,0.0492531768977642,293.2112731933594,297.1499938964844,293.1499938964844,0.3047304153442383,-4330.8076171875,304.1530456542969,0.9683229327201844,0.3907372951507568,0.2741443812847137,293.1585388183594,297.1499938964844,293.1499938964844,0.3509343564510345,-6563.05224609375,304.1300964355469,0.9990000128746032,0.4653017818927765,0.4161902964115143,293.2674865722656,297.1499938964844,293.1499938964844,0.0101173697039484,-3109.432373046875,302.1019592285156,0.4741674065589905,0.050000000745058,0.2336358577013015,291.0855712890625,291.1499938964844,262.9217834472656,261.8987731933594,279.2289428710937,293.3031311035156,291.0830383300781,1.0,0.3204761445522308,0.7608019709587097,0.7608019709587097,1.0,1.0,-1.602415919303894,0.7425687909126282,0.8598471879959106,0.1182630807161331,0.0,0.0,0.6970797777175903,57.9624137878418,73.0,-73.400390625,-19038.876953125,391.6293640136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7052001953125,309.9053649902344,278.1499938964844,0.0,18000.0,313.1499938964844,23149.720703125,23400.0,0.0,0.0,0.4223629832267761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9483823776245116,0.9483930468559264,-1.0697073776100297e-05,0.0,0.0004286447365302,0.0,0.0,122.94540405273438,0.0,0.0,0.0,0.5689773559570312,4.0,0.0,1.0
383940,293.2012939453125,297.1499938964844,293.1499938964844,0.0562452226877212,-1498.237548828125,304.1532287597656,0.6187443733215332,0.1030317395925521,0.0947088822722435,293.44061279296875,297.1499938964844,293.1499938964844,0.0130843603983521,-745.052734375,303.5876770019531,0.4709455072879791,0.050000000745058,0.049313198775053,293.2113037109375,297.1499938964844,293.1499938964844,0.3045291602611542,-4328.80126953125,304.15283203125,0.9624770879745485,0.3899517059326172,0.273646593093872,293.1734313964844,297.1499938964844,293.1499938964844,0.3582135438919067,-6674.33984375,304.1205139160156,0.9990000128746032,0.4622697532176971,0.4229756593704223,293.2679748535156,297.1499938964844,293.1499938964844,0.0101114688441157,-3111.203369140625,302.0773010253906,0.4709455072879791,0.050000000745058,0.2339205890893936,291.0678100585937,291.1499938964844,262.9603271484375,261.9318542480469,279.2322998046875,293.312744140625,291.0650634765625,1.0,0.323363333940506,0.7651655077934265,0.7651655077934265,1.0,1.0,-1.6117883920669556,0.747959554195404,0.8638287782669067,0.1201165243983268,0.0,0.0,0.7043341398239136,59.59555816650391,73.0,-63.39764022827149,-19124.095703125,401.1574401855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5766906738281,309.8340759277344,278.1499938964844,0.0,18000.0,313.1499938964844,23086.630859375,23400.0,0.0,0.0,0.4206625521183014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9641940593719482,0.9642049074172974,-1.086644442693796e-05,0.0,0.0004269190249033,0.0,0.0,127.53473663330078,0.0,0.0,0.0,0.5757420659065247,4.0,0.0,1.0
384000,293.2001953125,297.1499938964844,293.1499938964844,0.0560079477727413,-1494.4552001953125,304.153076171875,0.6147658824920654,0.1025996953248977,0.0943405851721763,293.4476013183594,297.1499938964844,293.1499938964844,0.0129643511027097,-742.769287109375,303.51666259765625,0.4675906002521515,0.050000000745058,0.0493733175098896,293.2113952636719,297.1499938964844,293.1499938964844,0.3043252825736999,-4326.75439453125,304.1527099609375,0.956588089466095,0.3891589343547821,0.273142546415329,293.190185546875,297.1499938964844,293.1499938964844,0.3655390739440918,-6785.19091796875,304.1125793457031,0.9990000128746032,0.4586829543113708,0.4296644032001495,293.2687683105469,297.1499938964844,293.1499938964844,0.0101043479517102,-3112.78466796875,302.0516662597656,0.4675906002521515,0.050000000745058,0.2342057675123214,291.0496826171875,291.1499938964844,262.99884033203125,261.96490478515625,279.2362670898437,293.3237609863281,291.047119140625,1.0,0.3262174427509308,0.7697755098342896,0.7697755098342896,1.0,1.0,-1.621025800704956,0.7533063292503357,0.8677194118499756,0.121994137763977,0.0,0.0,0.7128381729125977,61.23054885864258,76.0,-56.91577911376953,-19206.81640625,410.7165832519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4190673828125,309.7461853027344,278.1499938964844,0.0,18000.0,313.1499938964844,23021.828125,22320.0,0.0,0.0,0.4195388257503509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9829041957855223,0.9829152822494508,-1.1073012501583436e-05,0.0,0.0004257785913068,0.0,0.0,133.15078735351562,0.0,0.0,0.0,0.568841814994812,4.0,0.0,1.0
384060,293.1980285644531,297.1499938964844,293.1499938964844,0.0560252852737903,-1495.280029296875,304.1524658203125,0.61001056432724,0.1023841276764869,0.0941243171691894,293.45465087890625,297.1499938964844,293.1499938964844,0.0128735601902008,-741.8048095703125,303.443115234375,0.4628613889217376,0.050000000745058,0.0494534000754356,293.2114562988281,297.1499938964844,293.1499938964844,0.3046490848064422,-4331.12744140625,304.151611328125,0.948982834815979,0.3883712589740753,0.2726507484912872,293.20819091796875,297.1499938964844,293.1499938964844,0.3703336119651794,-6856.42333984375,304.1109924316406,0.9970402717590332,0.454639732837677,0.4329825341701507,293.26971435546875,297.1499938964844,293.1499938964844,0.0101151689887046,-3119.972412109375,302.0223693847656,0.4628613889217376,0.050000000745058,0.2345856428146362,291.0131225585937,291.1499938964844,263.0372619628906,261.9979248046875,279.24188232421875,293.3355407714844,291.007568359375,1.0,0.3289074599742889,0.7747705578804016,0.7747705578804016,1.0,1.0,-1.6255258321762085,0.7563775181770325,0.8691482543945312,0.1235454082489013,0.0,0.0,0.7254056930541992,63.31731033325195,76.0,-81.63067626953125,-19168.486328125,419.0036315917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25323486328125,309.6093444824219,278.1499938964844,0.0,18000.0,313.1499938964844,22067.20703125,22320.0,0.0,0.0,0.4188238084316253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9873152375221252,0.9873261451721193,-1.090990008378867e-05,0.0,0.0004250529163982,0.0,0.0,132.6002655029297,0.0,0.0,0.0,0.5827187895774841,4.0,0.0,1.0
384120,293.19580078125,297.1499938964844,293.1499938964844,0.0560078471899032,-1495.0904541015625,304.1520690917969,0.6042299866676331,0.1022173464298248,0.0940692126750946,293.4618530273437,297.1499938964844,293.1499938964844,0.0127584915608167,-739.4132690429688,303.3693542480469,0.4565487205982208,0.050000000745058,0.049561284482479,293.2115173339844,297.1499938964844,293.1499938964844,0.3042070865631103,-4326.05517578125,304.15216064453125,0.93914395570755,0.3875806927680969,0.2721862196922302,293.2207336425781,297.1499938964844,293.1499938964844,0.3681199550628662,-6815.9599609375,304.1220703125,0.9884348511695862,0.4514342844486236,0.4296269118785858,293.270751953125,297.1499938964844,293.1499938964844,0.0101156160235404,-3122.077392578125,301.9970092773437,0.4565487205982208,0.050000000745058,0.2350973933935165,291.0033874511719,291.1499938964844,263.0756225585937,262.0309143066406,279.2479553222656,293.3446044921875,291.0051574707031,1.0,0.3311920166015625,0.7801361083984375,0.7801361083984375,1.0,1.0,-1.6212623119354248,0.7552777528762817,0.8659845590591431,0.1241482123732566,0.0,0.0,0.7364440560340881,65.99917602539062,79.0,-36.64044189453125,-19189.9765625,423.8645324707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08026123046875,309.5532531738281,278.1499938964844,0.0,18000.0,313.1499938964844,21846.107421875,22320.0,0.0,0.0,0.418518990278244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0138874053955078,1.0138986110687256,-1.1182811249454971e-05,0.0,0.0004247435717843,0.0,0.0,140.6357879638672,0.0,0.0,0.0,0.5939098596572876,4.0,0.0,1.0
384180,293.1941223144531,297.1499938964844,293.1499938964844,0.0558336041867733,-1491.95654296875,304.1520080566406,0.5989170670509338,0.1019633114337921,0.0939766690135002,293.46923828125,297.1499938964844,293.1499938964844,0.0126128233969211,-735.5611572265625,303.2953186035156,0.4511319994926452,0.050000000745058,0.0496617369353771,293.2117004394531,297.1499938964844,293.1499938964844,0.3031850457191467,-4314.01318359375,304.15362548828125,0.930188238620758,0.3867605924606323,0.2717006206512451,293.2279968261719,297.1499938964844,293.1499938964844,0.3652027249336242,-6771.328125,304.1323547363281,0.9803929328918456,0.4491055011749267,0.4271483719348907,293.2718505859375,297.1499938964844,293.1499938964844,0.0100950580090284,-3118.0595703125,301.9752502441406,0.4511319994926452,0.050000000745058,0.2355739027261734,291.0178527832031,291.1499938964844,263.1139221191406,262.0639038085937,279.2532653808594,293.3512878417969,291.0198059082031,1.0,0.3332555294036865,0.7857074737548828,0.7857074737548828,1.0,1.0,-1.6170127391815186,0.7541601657867432,0.8628525733947754,0.1247507408261299,0.0,0.0,0.7438135147094727,68.49344635009766,79.0,-2.4003143310546875,-19180.1640625,428.4886169433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9049072265625,309.477294921875,278.1499938964844,0.0,18000.0,313.1499938964844,21863.064453125,22320.0,0.0,0.0,0.418588250875473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.036002278327942,1.0360137224197388,-1.1461930625955574e-05,0.0,0.0004248138575349,0.0,0.0,148.03065490722656,0.0,0.0,0.0,0.6035548448562622,4.0,0.0,1.0
384240,293.19305419921875,297.1499938964844,293.1499938964844,0.0556009225547313,-1487.88525390625,304.1520690917969,0.5940824151039124,0.1016194224357605,0.0937922000885009,293.476806640625,297.1499938964844,293.1499938964844,0.0124657526612281,-731.6751708984375,303.21942138671875,0.4466658234596252,0.050000000745058,0.0497509613633155,293.2120056152344,297.1499938964844,293.1499938964844,0.3022340536117553,-4302.92919921875,304.1546936035156,0.9224545359611512,0.3859243094921112,0.2711904942989349,293.23223876953125,297.1499938964844,293.1499938964844,0.3632752299308777,-6740.10205078125,304.1390380859375,0.9732330441474916,0.4472818672657013,0.4252941012382507,293.2729797363281,297.1499938964844,293.1499938964844,0.0100734755396842,-3114.22509765625,301.95263671875,0.4466658234596252,0.050000000745058,0.2359971553087234,291.0283508300781,291.1499938964844,263.1521301269531,262.09686279296875,279.2576904296875,293.3565979003906,291.02960205078125,1.0,0.3351836204528808,0.7914268970489502,0.7914268970489502,1.0,1.0,-1.6139483451843262,0.7535961866378784,0.860352098941803,0.1254563629627227,0.0,0.0,0.7508431673049927,70.71782684326172,82.0,10.47513484954834,-19159.142578125,432.8782653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7348937988281,309.3904724121094,278.1499938964844,0.0,18000.0,313.1499938964844,21908.134765625,22320.0,0.0,0.0,0.4189497828483581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0546141862869265,1.0546258687973022,-1.1708406418620145e-05,0.0,0.0004251807695254,0.0,0.0,154.53697204589844,0.0,0.0,0.0,0.6119408011436462,4.0,0.0,1.0
384300,293.1923522949219,297.1499938964844,293.1499938964844,0.0553126409649848,-1482.900634765625,304.1522216796875,0.5894736647605896,0.1012109518051147,0.0935324057936668,293.4845275878906,297.1499938964844,293.1499938964844,0.0123176621273159,-727.7236328125,303.1418151855469,0.4427816569805145,0.050000000745058,0.0498339794576168,293.2122802734375,297.1499938964844,293.1499938964844,0.3013219833374023,-4292.3740234375,304.1554870605469,0.9155627489089966,0.3850843906402588,0.2706695795059204,293.2347106933594,297.1499938964844,293.1499938964844,0.3617085516452789,-6714.990234375,304.1438293457031,0.966595470905304,0.445754736661911,0.4238075613975525,293.27410888671875,297.1499938964844,293.1499938964844,0.0100517543032765,-3110.543701171875,301.9294128417969,0.4427816569805145,0.050000000745058,0.2363909482955932,291.0362243652344,291.1499938964844,263.1902770996094,262.1297912597656,279.2618713378906,293.36114501953125,291.0373840332031,1.0,0.3369909822940826,0.7973363399505615,0.7973363399505615,1.0,1.0,-1.6112537384033203,0.7531930804252625,0.8580607175827026,0.126186117529869,0.0,0.0,0.7576317191123962,72.78964233398438,82.0,15.924114227294922,-19137.154296875,437.0408630371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5741271972656,309.3058166503906,278.1499938964844,0.0,18000.0,313.1499938964844,21934.79296875,21240.0,0.0,0.0,0.4195531010627746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0721430778503418,1.0721549987792969,-1.194081505673239e-05,0.0,0.0004257930559106,0.0,0.0,160.8162078857422,0.0,0.0,0.0,0.6048561334609985,4.0,0.0,1.0
384360,293.19189453125,297.1499938964844,293.1499938964844,0.055100031197071,-1479.48193359375,304.1521911621094,0.5850421786308289,0.1007614806294441,0.0932212248444557,293.4923095703125,297.1499938964844,293.1499938964844,0.0121874492615461,-724.7449340820312,303.06109619140625,0.4393328130245209,0.050000000745058,0.0499124974012374,293.2125244140625,297.1499938964844,293.1499938964844,0.3009398579597473,-4288.337890625,304.1551513671875,0.9094071984291076,0.3842483460903168,0.2701449394226074,293.2361145019531,297.1499938964844,293.1499938964844,0.3609462976455688,-6702.96044921875,304.14630126953125,0.9603360295295716,0.4444062113761902,0.4225365221500397,293.2751770019531,297.1499938964844,293.1499938964844,0.0100417239591479,-3111.26708984375,301.9027709960937,0.4393328130245209,0.050000000745058,0.2367634028196334,291.0245666503906,291.1499938964844,263.22833251953125,262.1626892089844,279.2660217285156,293.3651733398437,291.0219421386719,1.0,0.3387010991573334,0.8034482002258301,0.8034482002258301,1.0,1.0,-1.6087616682052612,0.7528700232505798,0.8558916449546814,0.1269224733114242,0.0,0.0,0.7669366002082825,74.75007629394531,85.0,-13.90989589691162,-19028.251953125,440.9984436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4384765625,309.1833190917969,278.1499938964844,0.0,18000.0,313.1499938964844,21093.806640625,21240.0,0.0,0.0,0.4202010333538055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0692750215530396,1.0692867040634155,-1.1713331332430243e-05,0.0,0.0004264506278559,0.0,0.0,157.9425506591797,0.0,0.0,0.0,0.6157902479171753,4.0,0.0,1.0
384420,293.1916198730469,297.1499938964844,293.1499938964844,0.0547901801764965,-1474.259765625,304.1523742675781,0.5807705521583557,0.1002872735261917,0.0928773283958435,293.5001220703125,297.1499938964844,293.1499938964844,0.0120451087132096,-721.0299072265625,302.9795227050781,0.4362282156944275,0.050000000745058,0.0499875247478485,293.21270751953125,297.1499938964844,293.1499938964844,0.3002733886241913,-4280.771484375,304.15545654296875,0.9039403200149536,0.3834190368652344,0.2696226239204407,293.2368469238281,297.1499938964844,293.1499938964844,0.3599418699741363,-6687.17626953125,304.1488037109375,0.9543762803077698,0.4431692957878113,0.4213995039463043,293.2762145996094,297.1499938964844,293.1499938964844,0.0100258672609925,-3109.59228515625,301.8774108886719,0.4362282156944275,0.050000000745058,0.2371192872524261,291.0209350585937,291.1499938964844,263.26629638671875,262.195556640625,279.270263671875,293.3689270019531,291.02203369140625,1.0,0.3403309881687164,0.8097776770591736,0.8097776770591736,1.0,1.0,-1.6063953638076782,0.7525900602340698,0.8538053631782532,0.1276575624942779,0.0,0.0,0.7760388851165771,76.62371826171875,85.0,-1.876420021057129,-19029.693359375,444.7772216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31500244140625,309.130615234375,278.1499938964844,0.0,18000.0,313.1499938964844,20907.037109375,21240.0,0.0,0.0,0.4209838807582855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0874906778335571,1.0875025987625122,-1.1909662134712562e-05,0.0,0.0004272451042197,0.0,0.0,164.12062072753906,0.0,0.0,0.0,0.6237177848815918,4.0,0.0,1.0
384480,293.19140625,297.1499938964844,293.1499938964844,0.0543883629143238,-1467.3336181640625,304.1526794433594,0.5766416788101196,0.0997988805174827,0.0925134420394897,293.50799560546875,297.1499938964844,293.1499938964844,0.0118884360417723,-716.4794311523438,302.8977966308594,0.4333988130092621,0.050000000745058,0.050059899687767,293.212890625,297.1499938964844,293.1499938964844,0.2992830872535705,-4269.287109375,304.15625,0.8990158438682556,0.3825880885124206,0.2690995335578918,293.2372436523437,297.1499938964844,293.1499938964844,0.3586035072803497,-6666.30908203125,304.1514587402344,0.94865083694458,0.4419931471347809,0.4203393161296844,293.2772521972656,297.1499938964844,293.1499938964844,0.0099990032613277,-3104.515380859375,301.8543395996094,0.4333988130092621,0.050000000745058,0.2374626100063324,291.0312194824219,291.1499938964844,263.3041687011719,262.2283935546875,279.274658203125,293.3725280761719,291.0329895019531,1.0,0.3418945074081421,0.8163411021232605,0.8163411021232605,1.0,1.0,-1.6040908098220823,0.7523220181465149,0.8517687320709229,0.1283849328756332,0.0,0.0,0.7829567790031433,78.4310531616211,88.0,13.50342845916748,-19029.080078125,448.398193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1988830566406,309.0809020996094,278.1499938964844,0.0,18000.0,313.1499938964844,20879.685546875,21240.0,0.0,0.0,0.4219325184822082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.104923129081726,1.1049352884292605,-1.2135563338233624e-05,0.0,0.0004282078589312,0.0,0.0,170.54812622070312,0.0,0.0,0.0,0.6314902305603027,4.0,0.0,1.0
384540,293.1912841796875,297.1499938964844,293.1499938964844,0.053968358784914,-1460.1007080078125,304.1529541015625,0.5726450681686401,0.0993035659193992,0.092138186097145,293.515869140625,297.1499938964844,293.1499938964844,0.0117294872179627,-711.7293701171875,302.8149719238281,0.4307966232299804,0.050000000745058,0.0501301847398281,293.21307373046875,297.1499938964844,293.1499938964844,0.2982531487941742,-4257.35986328125,304.156982421875,0.8943573236465454,0.3817559480667114,0.2685737907886505,293.2373962402344,297.1499938964844,293.1499938964844,0.3572449386119842,-6645.3251953125,304.1536560058594,0.9431228637695312,0.4408546388149261,0.4193227887153625,293.2782592773437,297.1499938964844,293.1499938964844,0.0099701238796114,-3098.8994140625,301.8314514160156,0.4307966232299804,0.050000000745058,0.2377960085868835,291.0429992675781,291.1499938964844,263.3419494628906,262.2611694335937,279.279296875,293.37603759765625,291.0447998046875,1.0,0.3434022068977356,0.8231551647186279,0.8231551647186279,1.0,1.0,-1.6018128395080566,0.7520487904548645,0.8497640490531921,0.1291007250547409,0.0,0.0,0.7889078855514526,80.18594360351562,88.0,22.489294052124023,-19021.76171875,451.8802795410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0928039550781,309.03271484375,278.1499938964844,0.0,18000.0,313.1499938964844,20903.322265625,21240.0,0.0,0.0,0.4230047762393951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1201870441436768,1.12019944190979,-1.2347153642622288e-05,0.0,0.000429296051152,0.0,0.0,176.43475341796875,0.0,0.0,0.0,0.6384488940238953,4.0,0.0,1.0
384600,293.1911315917969,297.1499938964844,293.1499938964844,0.0535378381609916,-1452.6959228515625,304.1531982421875,0.5687722563743591,0.0988053455948829,0.091756984591484,293.5237731933594,297.1499938964844,293.1499938964844,0.0115697067230939,-706.8302001953125,302.7309875488281,0.4283862113952636,0.050000000745058,0.0501987859606742,293.2132263183594,297.1499938964844,293.1499938964844,0.2971976697444916,-4245.14892578125,304.1576232910156,0.8899211287498474,0.3809243738651275,0.2680465877056122,293.2374267578125,297.1499938964844,293.1499938964844,0.3558700680732727,-6624.23779296875,304.1554870605469,0.937776505947113,0.4397420883178711,0.4183341860771179,293.2792663574219,297.1499938964844,293.1499938964844,0.0099402740597724,-3092.978271484375,301.8085632324219,0.4283862113952636,0.050000000745058,0.2381214350461959,291.05535888671875,291.1499938964844,263.3796081542969,262.2939453125,279.29412841796875,293.3794860839844,291.0576171875,1.0,0.3448636829853058,0.8247182965278625,0.8247182965278625,1.0,1.0,-1.5995514392852783,0.7511720657348633,0.848379373550415,0.1292119175195694,0.0,0.0,0.793992280960083,81.89842224121094,91.0,30.113996505737305,-19005.02734375,455.2463989257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.998779296875,308.9906005859375,278.1499938964844,0.0,18000.0,313.1499938964844,20938.162109375,20160.0,0.0,0.0,0.4241556227207184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1336517333984375,1.1336642503738403,-1.253931532119168e-05,0.0,0.0004304640460759,0.0,0.0,181.77993774414065,0.0,0.0,0.0,0.6296287178993225,4.0,0.0,1.0
384660,293.1910400390625,297.1499938964844,293.1499938964844,0.0531929582357406,-1446.9501953125,304.1532287597656,0.565015435218811,0.0983066782355308,0.0913729146122932,293.5316162109375,297.1499938964844,293.1499938964844,0.0114225950092077,-702.6202392578125,302.64422607421875,0.4261405766010284,0.050000000745058,0.0502659939229488,293.21337890625,297.1499938964844,293.1499938964844,0.29652801156044,-4237.70263671875,304.1574401855469,0.8856823444366455,0.3800962567329407,0.2675194144248962,293.23736572265625,297.1499938964844,293.1499938964844,0.3549612760543823,-6610.72119140625,304.1560974121094,0.932607889175415,0.4386510252952575,0.4173658490180969,293.2802429199219,297.1499938964844,293.1499938964844,0.0099188452586531,-3090.28466796875,301.7830810546875,0.4261405766010284,0.050000000745058,0.2384402453899383,291.05389404296875,291.1499938964844,263.41717529296875,262.32666015625,279.3159484863281,293.3828430175781,291.05291748046875,1.0,0.3462862968444824,0.8241930603981018,0.8241930603981018,1.0,1.0,-1.5973042249679563,0.7499890923500061,0.8473150730133057,0.1290158331394195,0.0,0.0,0.800345242023468,83.57588195800781,91.0,7.523218631744385,-18895.359375,458.51556396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9330749511719,308.9129333496094,278.1499938964844,0.0,18000.0,313.1499938964844,20149.697265625,20160.0,0.0,0.0,0.4251854419708252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1236281394958496,1.1236402988433838,-1.2223607882333454e-05,0.0,0.0004315091646276,0.0,0.0,176.0335693359375,0.0,0.0,0.0,0.6373437643051147,4.0,0.0,1.0
