time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
384720,293.19091796875,297.1499938964844,293.1499938964844,0.0527872592210769,-1440.049072265625,304.15338134765625,0.5613685846328735,0.0978088080883026,0.0909880250692367,293.5394592285156,297.1499938964844,293.1499938964844,0.0112688411027193,-697.8324584960938,302.5570983886719,0.4240386188030243,0.050000000745058,0.0503320284187793,293.2134704589844,297.1499938964844,293.1499938964844,0.2956045866012573,-4227.0966796875,304.15777587890625,0.8816241025924683,0.3792733252048492,0.2669952511787414,293.2371826171875,297.1499938964844,293.1499938964844,0.3537564277648926,-6592.4736328125,304.1571960449219,0.927623450756073,0.4375789761543274,0.4164166748523712,293.2811889648437,297.1499938964844,293.1499938964844,0.0098929172381758,-3085.5546875,301.75885009765625,0.4240386188030243,0.050000000745058,0.238753467798233,291.0598449707031,291.1499938964844,263.45465087890625,262.3593444824219,279.3376770019531,293.3861389160156,291.062255859375,1.0,0.347676545381546,0.8236678242683411,0.8236678242683411,1.0,1.0,-1.5950790643692017,0.7488162517547607,0.8462628722190857,0.1288251429796219,0.0,0.0,0.8058890700340271,85.22386932373047,94.0,20.93339157104492,-18883.943359375,461.7073974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8836669921875,308.90069580078125,278.1499938964844,0.0,18000.0,313.1499938964844,19996.75,20160.0,0.0,0.0,0.4261645078659057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1334632635116575,1.1334755420684814,-1.2323820556048304e-05,0.0,0.0004325027985032,0.0,0.0,179.51806640625,0.0,0.0,0.0,0.6415944695472717,4.0,0.0,1.0
384780,293.1907958984375,297.1499938964844,293.1499938964844,0.0523150563240051,-1431.9014892578125,304.15362548828125,0.5578218102455139,0.097312219440937,0.0906030982732772,293.5472717285156,297.1499938964844,293.1499938964844,0.0111032575368881,-692.2676391601562,302.47039794921875,0.4220604598522186,0.050000000745058,0.0503971315920352,293.2135925292969,297.1499938964844,293.1499938964844,0.2943882346153259,-4212.93115234375,304.1585693359375,0.8777222037315369,0.3784482777118683,0.2664709985256195,293.2369689941406,297.1499938964844,293.1499938964844,0.352205753326416,-6568.82861328125,304.1587219238281,0.9228205680847168,0.4365145862102508,0.4154784083366394,293.2821350097656,297.1499938964844,293.1499938964844,0.0098573863506317,-3077.7646484375,301.73687744140625,0.4220604598522186,0.050000000745058,0.2390622943639755,291.0785217285156,291.1499938964844,263.49200439453125,262.3919982910156,279.359375,293.389404296875,291.0816650390625,1.0,0.3490391671657562,0.8231425881385803,0.8231425881385803,1.0,1.0,-1.5928623676300049,0.7476465106010437,0.8452158570289612,0.1286384314298629,0.0,0.0,0.8088071942329407,86.8486328125,94.0,36.86687469482422,-18872.111328125,464.831298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.844970703125,308.8944702148437,278.1499938964844,0.0,18000.0,313.1499938964844,19987.166015625,20160.0,0.0,0.0,0.4271249175071716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1419912576675415,1.1420037746429443,-1.2439491001714488e-05,0.0,0.0004334774857852,0.0,0.0,182.8711853027344,0.0,0.0,0.0,0.645378589630127,4.0,0.0,1.0
384840,293.1907043457031,297.1499938964844,293.1499938964844,0.0518325641751289,-1423.5762939453125,304.1538391113281,0.5543684363365173,0.0968174859881401,0.0902189239859581,293.5550537109375,297.1499938964844,293.1499938964844,0.0109378648921847,-686.545654296875,302.3829650878906,0.4201901257038116,0.050000000745058,0.0504615120589733,293.21368408203125,297.1499938964844,293.1499938964844,0.2931180298328399,-4198.13916015625,304.1593322753906,0.87395840883255,0.3776215016841888,0.2659447491168976,293.2367553710937,297.1499938964844,293.1499938964844,0.350592166185379,-6544.2900390625,304.1600646972656,0.9182032346725464,0.435456246137619,0.4145455956459045,293.2830810546875,297.1499938964844,293.1499938964844,0.0098201166838407,-3069.408447265625,301.7151794433594,0.4201901257038116,0.050000000745058,0.2393676787614822,291.099365234375,291.1499938964844,263.5292358398437,262.4245910644531,279.3810119628906,293.39263916015625,291.10260009765625,1.0,0.3503782451152801,0.8226173520088196,0.8226173520088196,1.0,1.0,-1.590645670890808,0.7464758157730103,0.8441697955131531,0.12845478951931,0.0,0.0,0.8101009726524353,88.455078125,97.0,46.83818054199219,-18853.80078125,467.8960266113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8175354003906,308.89068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,20030.37109375,20160.0,0.0,0.0,0.4280388355255127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1476898193359375,1.1477023363113403,-1.2528495062724687e-05,0.0,0.0004344050248619,0.0,0.0,185.253646850586,0.0,0.0,0.0,0.6479846239089966,4.0,0.0,1.0
384900,293.1905822753906,297.1499938964844,293.1499938964844,0.0513515919446945,-1415.29541015625,304.1540222167969,0.5510045886039734,0.0963247418403625,0.0898358970880508,293.5627746582031,297.1499938964844,293.1499938964844,0.010772637091577,-680.71435546875,302.2945251464844,0.4184156358242035,0.050000000745058,0.0505252704024314,293.2138061523437,297.1499938964844,293.1499938964844,0.2918458878993988,-4183.34912109375,304.1599426269531,0.870323121547699,0.3767949342727661,0.2654175758361816,293.23651123046875,297.1499938964844,293.1499938964844,0.3489771485328674,-6519.81494140625,304.1611633300781,0.9137865900993348,0.4344049394130707,0.4136183261871338,293.2840270996094,297.1499938964844,293.1499938964844,0.0097823552787303,-3060.93212890625,301.69342041015625,0.4184156358242035,0.050000000745058,0.2396701276302337,291.12017822265625,291.1499938964844,263.5663452148437,262.4571533203125,279.4025573730469,293.3958435058594,291.12335205078125,1.0,0.3516970872879028,0.8220920562744141,0.8220920562744141,1.0,1.0,-1.5884323120117188,0.7453058362007141,0.8431264758110046,0.1282745748758316,0.0,0.0,0.8100022077560425,90.04601287841797,97.0,51.99038314819336,-18830.029296875,470.9113464355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8020935058594,308.8903503417969,278.1499938964844,0.0,18000.0,313.1499938964844,20086.330078125,19080.0,0.0,0.0,0.4288752675056457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.150597333908081,1.1506099700927734,-1.2581728697114158e-05,0.0,0.0004352538962848,0.0,0.0,186.55747985839844,0.0,0.0,0.0,0.6343309879302979,4.0,0.0,1.0
384960,293.1904602050781,297.1499938964844,293.1499938964844,0.0509890429675579,-1409.2752685546875,304.1539306640625,0.5477268099784851,0.0958340615034103,0.0894541442394256,293.57049560546875,297.1499938964844,293.1499938964844,0.0106235183775424,-675.83544921875,302.20233154296875,0.4167267978191376,0.050000000745058,0.0505884997546672,293.2138671875,297.1499938964844,293.1499938964844,0.2910877168178558,-4174.9091796875,304.15948486328125,0.8668090105056763,0.3759726285934448,0.2648909986019134,293.2362365722656,297.1499938964844,293.1499938964844,0.3479739427566528,-6505.19873046875,304.1609191894531,0.9095890522003174,0.4333646595478058,0.4126981496810913,293.28497314453125,297.1499938964844,293.1499938964844,0.0097564477473497,-3056.92431640625,301.66796875,0.4167267978191376,0.050000000745058,0.2399700582027435,291.1220397949219,291.1499938964844,263.60333251953125,262.4896545410156,279.42401123046875,293.3989562988281,291.1211853027344,1.0,0.3529986441135406,0.8215931057929993,0.8215931057929993,1.0,1.0,-1.5862280130386353,0.7441423535346985,0.8420856595039368,0.1281012892723083,0.0,0.0,0.8114516735076904,91.62370300292967,100.0,21.51290702819824,-18713.544921875,473.8868103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8125,308.8503112792969,278.1499938964844,0.0,18000.0,313.1499938964844,19318.619140625,19080.0,0.0,0.0,0.4294607937335968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1287858486175537,1.128798007965088,-1.2106206668249795e-05,0.0,0.0004358481091912,0.0,0.0,176.11676025390625,0.0,0.0,0.0,0.6366084814071655,4.0,0.0,1.0
385020,293.1903381347656,297.1499938964844,293.1499938964844,0.0505866631865501,-1402.49609375,304.1539611816406,0.5445338487625122,0.0953454747796058,0.0890738740563392,293.5781555175781,297.1499938964844,293.1499938964844,0.0104721458628773,-670.5851440429688,302.1095886230469,0.4151155054569244,0.050000000745058,0.050651229918003,293.2138977050781,297.1499938964844,293.1499938964844,0.2901613712310791,-4164.32958984375,304.1594543457031,0.86341392993927,0.3751571178436279,0.2643689811229706,293.23590087890625,297.1499938964844,293.1499938964844,0.3467747569084167,-6487.35009765625,304.1611328125,0.9056353569030762,0.4323381781578064,0.4117908179759979,293.285888671875,297.1499938964844,293.1499938964844,0.0097288535907864,-3051.737060546875,301.6431884765625,0.4151155054569244,0.050000000745058,0.2402676343917846,291.1279602050781,291.1499938964844,263.64019775390625,262.5220947265625,279.4453430175781,293.4020080566406,291.1302795410156,1.0,0.354285717010498,0.8210941553115845,0.8210941553115845,1.0,1.0,-1.584047794342041,0.7429898977279663,0.8410579562187195,0.1279336214065551,0.0,0.0,0.8124436736106873,93.18923950195312,100.0,27.84501075744629,-18695.296875,476.8343811035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83624267578125,308.87420654296875,278.1499938964844,0.0,18000.0,313.1499938964844,19155.9296875,19080.0,0.0,0.0,0.4298757314682007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.127788543701172,1.1278005838394165,-1.2055746992700732e-05,0.0,0.0004362692125141,0.0,0.0,175.3531036376953,0.0,0.0,0.0,0.6358788013458252,4.0,0.0,1.0
385080,293.1902160644531,297.1499938964844,293.1499938964844,0.0501242764294147,-1394.593505859375,304.1540832519531,0.5414201617240906,0.0948585867881774,0.0886948928236961,293.58575439453125,297.1499938964844,293.1499938964844,0.0103126037865877,-664.6676025390625,302.0176696777344,0.4135717451572418,0.050000000745058,0.0507136024534702,293.21392822265625,297.1499938964844,293.1499938964844,0.2889685332775116,-4150.47607421875,304.159912109375,0.8601238131523132,0.3743407428264618,0.2638482749462127,293.2355651855469,297.1499938964844,293.1499938964844,0.3452617228031158,-6464.51025390625,304.161865234375,0.9019321203231812,0.4313161671161651,0.4108909964561462,293.28680419921875,297.1499938964844,293.1499938964844,0.009692701511085,-3043.7353515625,301.6206359863281,0.4135717451572418,0.050000000745058,0.2405634969472885,291.14581298828125,291.1499938964844,263.67694091796875,262.55450439453125,279.46661376953125,293.405029296875,291.1488342285156,1.0,0.355560153722763,0.8205952048301697,0.8205952048301697,1.0,1.0,-1.581879734992981,0.7418423295021057,0.8400374054908752,0.1277703493833542,0.0,0.0,0.8109637498855591,94.74591064453124,103.0,39.366024017333984,-18678.82421875,479.7561340332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8662414550781,308.9029235839844,278.1499938964844,0.0,18000.0,313.1499938964844,19131.21875,19080.0,0.0,0.0,0.4301741123199463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1263800859451294,1.1263920068740845,-1.2030879588564858e-05,0.0,0.00043657203787,0.0,0.0,174.7502899169922,0.0,0.0,0.0,0.6350612044334412,4.0,0.0,1.0
385140,293.1900939941406,297.1499938964844,293.1499938964844,0.0496557503938674,-1386.5867919921875,304.1542053222656,0.5383828282356262,0.0943738296627998,0.08831737190485,293.59332275390625,297.1499938964844,293.1499938964844,0.0101525587961077,-658.5789794921875,301.92510986328125,0.4120874106884002,0.050000000745058,0.0507757067680358,293.2139892578125,297.1499938964844,293.1499938964844,0.2877399623394012,-4136.19677734375,304.16033935546875,0.8569281101226807,0.3735232055187225,0.2633265554904938,293.2352294921875,297.1499938964844,293.1499938964844,0.343708336353302,-6441.06640625,304.1625366210937,0.8983625769615173,0.4302976727485657,0.4099944531917572,293.2877197265625,297.1499938964844,293.1499938964844,0.0096550267189741,-3035.265380859375,301.5982971191406,0.4120874106884002,0.050000000745058,0.2408580929040908,291.16534423828125,291.1499938964844,263.7135314941406,262.5868530273437,279.4878234863281,293.4079895019531,291.1683349609375,1.0,0.3568231761455536,0.8200961947441101,0.8200961947441101,1.0,1.0,-1.5797150135040283,0.7406954765319824,0.8390195369720459,0.1276106089353561,0.0,0.0,0.8079836964607239,96.2959442138672,103.0,46.09796524047852,-18655.556640625,482.6530456542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9022521972656,308.93096923828125,278.1499938964844,0.0,18000.0,313.1499938964844,19161.359375,19080.0,0.0,0.0,0.4303464591503143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1226707696914673,1.122682809829712,-1.1987037396465894e-05,0.0,0.0004367469518911,0.0,0.0,173.38844299316406,0.0,0.0,0.0,0.6333019733428955,4.0,0.0,1.0
385200,293.1899719238281,297.1499938964844,293.1499938964844,0.0491937212646007,-1378.71240234375,304.1542663574219,0.5354208946228027,0.0938910916447639,0.0879415348172187,293.6008605957031,297.1499938964844,293.1499938964844,0.0099944155663251,-652.458740234375,301.8314819335937,0.4106561243534088,0.050000000745058,0.0508375838398933,293.2140197753906,297.1499938964844,293.1499938964844,0.2865313589572906,-4122.171875,304.16064453125,0.8538219332695007,0.3727060556411743,0.2628043591976166,293.2348937988281,297.1499938964844,293.1499938964844,0.342180848121643,-6418.0654296875,304.1630249023437,0.8948718905448914,0.4292841553688049,0.4091016054153442,293.28863525390625,297.1499938964844,293.1499938964844,0.0096177086234092,-3026.9189453125,301.57574462890625,0.4106561243534088,0.050000000745058,0.2411516159772873,291.18408203125,291.1499938964844,263.75,262.6191711425781,279.50897216796875,293.41094970703125,291.1868896484375,1.0,0.3580761253833771,0.8195972442626953,0.8195972442626953,1.0,1.0,-1.5775556564331057,0.7395502328872681,0.8380054235458374,0.1274546384811401,0.0,0.0,0.8038301467895508,97.8403778076172,106.0,48.3471908569336,-18625.353515625,485.5292053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9444274902344,308.95831298828125,278.1499938964844,0.0,18000.0,313.1499938964844,19207.1796875,18000.0,0.0,0.0,0.4303788542747497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1166247129440308,1.1166366338729858,-1.1915184586541727e-05,0.0,0.0004367798101156,0.0,0.0,171.17820739746094,0.0,0.0,0.0,0.6155038475990295,4.0,0.0,1.0
385260,293.1898193359375,297.1499938964844,293.1499938964844,0.048859853297472,-1373.266357421875,304.1540832519531,0.532533586025238,0.0934106558561325,0.0875673219561576,293.6083374023437,297.1499938964844,293.1499938964844,0.0098513681441545,-647.3351440429688,301.73309326171875,0.4092725813388824,0.050000000745058,0.0508992448449134,293.2140197753906,297.1499938964844,293.1499938964844,0.2858816683292389,-4115.06298828125,304.1598815917969,0.8508025407791138,0.3718933761119842,0.2622832357883453,293.2345275878906,297.1499938964844,293.1499938964844,0.3413190543651581,-6405.78125,304.1622009277344,0.8914602398872375,0.4282800853252411,0.4082145988941192,293.2895202636719,297.1499938964844,293.1499938964844,0.0095930844545364,-3023.453857421875,301.5489501953125,0.4092725813388824,0.050000000745058,0.2414441108703613,291.1820373535156,291.1499938964844,263.78619384765625,262.6512756347656,279.5299987792969,293.413818359375,291.18035888671875,1.0,0.3593200743198395,0.8191069960594177,0.8191069960594177,1.0,1.0,-1.5754072666168213,0.7384088039398193,0.836998462677002,0.1273097693920135,0.0,0.0,0.8016546368598938,99.37969970703124,106.0,13.168662071228027,-18495.82421875,488.3893127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0071716308594,308.9385070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18429.9296875,18000.0,0.0,0.0,0.4301033318042755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0862348079681396,1.086246132850647,-1.1332887879689224e-05,0.0,0.0004365001805126,0.0,0.0,158.1443328857422,0.0,0.0,0.0,0.6137702465057373,4.0,0.0,1.0
385320,293.18963623046875,297.1499938964844,293.1499938964844,0.048495378345251,-1367.22900390625,304.1540222167969,0.52972811460495,0.0929452404379844,0.0871974602341651,293.6157531738281,297.1499938964844,293.1499938964844,0.0097081437706947,-641.939697265625,301.6340637207031,0.4079324901103973,0.050000000745058,0.0509606599807739,293.21405029296875,297.1499938964844,293.1499938964844,0.2850926220417022,-4106.14453125,304.1595153808594,0.8478692173957825,0.3710757791996002,0.2617653012275696,293.234130859375,297.1499938964844,293.1499938964844,0.3402994573116302,-6390.8134765625,304.1618347167969,0.8881320953369141,0.4272888600826263,0.4073393642902374,293.2904052734375,297.1499938964844,293.1499938964844,0.0095679238438606,-3019.14501953125,301.5226135253906,0.4079324901103973,0.050000000745058,0.241735428571701,291.1827392578125,291.1499938964844,263.8220520019531,262.6830139160156,279.5508728027344,293.4166259765625,291.1842956542969,1.0,0.3605564534664154,0.8186166882514954,0.8186166882514954,1.0,1.0,-1.5732858180999756,0.7372761964797974,0.8360096216201782,0.1271836757659912,0.0,0.0,0.7995195984840393,100.91354370117188,94.0,16.783109664916992,-18468.923828125,491.2419128417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0776062011719,308.98248291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18246.93359375,18000.0,0.0,0.0,0.429614394903183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0777275562286377,1.077738642692566,-1.1179712601006033e-05,0.0,0.0004360039893072,0.0,0.0,154.68862915039062,0.0,0.0,0.0,0.6095506548881531,4.0,0.0,1.0
385380,293.1891174316406,297.1499938964844,293.1499938964844,0.0480405017733573,-1359.560546875,304.15411376953125,0.5290261507034302,0.092541828751564,0.0867974311113357,293.62310791015625,297.1499938964844,293.1499938964844,0.0095389802008867,-634.9931030273438,301.5365295410156,0.4081338942050934,0.050000000745058,0.0509513393044471,293.2142944335937,297.1499938964844,293.1499938964844,0.2839395999908447,-4092.760498046875,304.159912109375,0.8476143479347229,0.3702158033847809,0.2611744403839111,293.23370361328125,297.1499938964844,293.1499938964844,0.3388979732990265,-6369.72509765625,304.1622314453125,0.8878337740898132,0.4263078570365906,0.4064026176929474,293.2912292480469,297.1499938964844,293.1499938964844,0.0095160193741321,-3007.826416015625,301.498779296875,0.4081338942050934,0.050000000745058,0.2416912317276001,291.19580078125,291.1499938964844,263.8575134277344,262.71441650390625,279.57196044921875,293.4193725585937,291.1981811523437,1.0,0.3596608638763428,0.8181264400482178,0.8181264400482178,1.0,1.0,-1.570315718650818,0.7357226610183716,0.8345930576324463,0.1270024180412292,0.0,0.0,0.7951931953430176,100.64725494384766,94.0,27.64077377319336,-18437.58203125,488.7692565917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1484375,309.029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18203.69921875,18000.0,0.0,0.0,0.428980141878128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0696051120758057,1.069616198539734,-1.106402214645641e-05,0.0,0.0004353602998889,0.0,0.0,151.72341918945312,0.0,0.0,0.0,0.6056235432624817,4.0,0.0,1.0
385440,293.1883850097656,297.1499938964844,293.1499938964844,0.0475821010768413,-1351.81787109375,304.1542053222656,0.5297426581382751,0.0921927839517593,0.0864078775048255,293.6303405761719,297.1499938964844,293.1499938964844,0.0093588642776012,-627.3143920898438,301.4388122558594,0.4093345403671264,0.050000000745058,0.0508964881300926,293.214599609375,297.1499938964844,293.1499938964844,0.2826613187789917,-4077.873046875,304.1604309082031,0.8490778803825378,0.3693424463272095,0.2605311274528503,293.2331848144531,297.1499938964844,293.1499938964844,0.3373957872390747,-6347.0546875,304.1627502441406,0.8894955515861511,0.425344705581665,0.405434101819992,293.2919921875,297.1499938964844,293.1499938964844,0.0094509972259402,-2993.255126953125,301.4756774902344,0.4093345403671264,0.050000000745058,0.2414310276508331,291.2115478515625,291.1499938964844,263.8926086425781,262.7454833984375,279.5931091308594,293.4219970703125,291.2139892578125,1.0,0.3578105270862579,0.8176361322402954,0.8176361322402954,1.0,1.0,-1.5668466091156006,0.7339211702346802,0.8329254388809204,0.1267906874418258,0.0,0.0,0.7895159721374512,99.22271728515624,82.0,35.0560302734375,-18394.556640625,482.9214172363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22039794921875,309.0726928710937,278.1499938964844,0.0,18000.0,313.1499938964844,18220.9609375,18000.0,0.0,0.0,0.4281917512416839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0597116947174072,1.0597225427627563,-1.0940000720438547e-05,0.0,0.000434560177382,0.0,0.0,148.3177032470703,0.0,0.0,0.0,0.6010184288024902,4.0,0.0,1.0
385500,293.1874694824219,297.1499938964844,293.1499938964844,0.0471379868686199,-1344.3306884765625,304.1542358398437,0.5315349698066711,0.0918838456273078,0.0860295370221138,293.6374206542969,297.1499938964844,293.1499938964844,0.0091741727665066,-619.2421264648438,301.34033203125,0.4113039970397949,0.050000000745058,0.050809409469366,293.2148742675781,297.1499938964844,293.1499938964844,0.2813636660575866,-4062.775146484375,304.160888671875,0.8518561720848083,0.3684719204902649,0.2598607242107391,293.2326354980469,297.1499938964844,293.1499938964844,0.3358975350856781,-6324.47314453125,304.16314697265625,0.8926383256912231,0.4244017004966736,0.4044512808322906,293.29266357421875,297.1499938964844,293.1499938964844,0.0093788094818592,-2976.999267578125,301.4526062011719,0.4113039970397949,0.050000000745058,0.2410179674625396,291.2267761230469,291.1499938964844,263.9273681640625,262.7762145996094,279.6142578125,293.42449951171875,291.2290344238281,1.0,0.355147510766983,0.8171458840370178,0.8171458840370178,1.0,1.0,-1.5630576610565186,0.7319573760032654,0.831100344657898,0.1265725493431091,0.0,0.0,0.782866895198822,96.97919464111328,82.0,37.76964569091797,-18340.162109375,474.7316284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2945251464844,309.1122741699219,278.1499938964844,0.0,18000.0,313.1499938964844,18256.984375,18000.0,0.0,0.0,0.4272359609603882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0478068590164185,1.0478177070617676,-1.0795792150020134e-05,0.0,0.0004335902049206,0.0,0.0,144.32681274414062,0.0,0.0,0.0,0.5955522060394287,4.0,0.0,1.0
385560,293.1864624023437,297.1499938964844,293.1499938964844,0.0467116348445415,-1337.1688232421875,304.1542358398437,0.5342928171157837,0.0916079133749008,0.0856592953205108,293.6443786621094,297.1499938964844,293.1499938964844,0.0089878039434552,-610.9266357421875,301.2408447265625,0.4139955639839172,0.050000000745058,0.0506963692605495,293.2150573730469,297.1499938964844,293.1499938964844,0.2800910472869873,-4048.004638671875,304.1612243652344,0.8558389544487,0.3676117062568664,0.2591757476329803,293.23199462890625,297.1499938964844,293.1499938964844,0.334444910287857,-6302.6376953125,304.16339111328125,0.8971087336540222,0.4234798848628998,0.4034618735313415,293.2932434082031,297.1499938964844,293.1499938964844,0.0093021057546138,-2959.73486328125,301.42938232421875,0.4139955639839172,0.050000000745058,0.240481749176979,291.240234375,291.1499938964844,263.9617614746094,262.8066101074219,279.6354064941406,293.42694091796875,291.2421569824219,1.0,0.3518126010894775,0.8166731595993042,0.8166731595993042,1.0,1.0,-1.5590280294418335,0.7298710346221924,0.8291569352149963,0.1263606399297714,0.0,0.0,0.7754925489425659,94.0762939453125,70.0,36.64876937866211,-18275.4375,464.6902465820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3714904785156,309.14849853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18295.931640625,18000.0,0.0,0.0,0.4261005222797394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.033993363380432,1.034003973007202,-1.0629973075992892e-05,0.0,0.0004324378387536,0.0,0.0,139.7897491455078,0.0,0.0,0.0,0.5892480611801147,4.0,0.0,1.0
385620,293.18536376953125,297.1499938964844,293.1499938964844,0.0463065095245838,-1330.39501953125,304.1542053222656,0.5379622578620911,0.0913614630699157,0.0852972716093063,293.65118408203125,297.1499938964844,293.1499938964844,0.0088017033413052,-602.4700317382812,301.14019775390625,0.4174173772335052,0.050000000745058,0.050562497228384,293.2151794433594,297.1499938964844,293.1499938964844,0.278868705034256,-4033.8623046875,304.1614074707031,0.8609757423400879,0.3667649626731872,0.258483737707138,293.2312927246094,297.1499938964844,293.1499938964844,0.3330622911453247,-6281.9267578125,304.1634826660156,0.9028124809265136,0.4225792586803436,0.402471661567688,293.293701171875,297.1499938964844,293.1499938964844,0.0092227505519986,-2941.925048828125,301.4058837890625,0.4174173772335052,0.050000000745058,0.239846721291542,291.25128173828125,291.1499938964844,263.99578857421875,262.836669921875,279.6565856933594,293.4293212890625,291.2527770996094,1.0,0.3479176163673401,0.8162004351615906,0.8162004351615906,1.0,1.0,-1.554821252822876,0.7276905179023743,0.8271306753158569,0.1261620819568634,0.0,0.0,0.7676203846931458,90.64464569091795,70.0,32.758689880371094,-18201.814453125,453.1977844238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4516906738281,309.1820678710937,278.1499938964844,0.0,18000.0,313.1499938964844,18330.849609375,18000.0,0.0,0.0,0.4247753322124481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.01853346824646,1.0185439586639404,-1.0445178304507864e-05,0.0,0.0004310929507482,0.0,0.0,134.81944274902344,0.0,0.0,0.0,0.5822228789329529,4.0,0.0,1.0
385680,293.1842041015625,297.1499938964844,293.1499938964844,0.0459251850843429,-1324.052734375,304.1541442871094,0.5425256490707397,0.0911420732736587,0.0849448814988136,293.6578674316406,297.1499938964844,293.1499938964844,0.0086170686408877,-593.936279296875,301.0382385253906,0.4216264188289642,0.050000000745058,0.0504120290279388,293.2152099609375,297.1499938964844,293.1499938964844,0.2777087092399597,-4020.489501953125,304.16143798828125,0.867259681224823,0.3659328520298004,0.2577891945838928,293.23052978515625,297.1499938964844,293.1499938964844,0.3317611217498779,-6262.51171875,304.16339111328125,0.9099867939949036,0.4216991662979126,0.4014843702316284,293.2940673828125,297.1499938964844,293.1499938964844,0.0091420169919729,-2923.8740234375,301.38201904296875,0.4216264188289642,0.050000000745058,0.2391329705715179,291.2596740722656,291.1499938964844,264.0294494628906,262.86639404296875,279.67779541015625,293.4316711425781,291.2607421875,1.0,0.3435530066490173,0.8157277703285217,0.8157277703285217,1.0,1.0,-1.5504881143569946,0.7254395484924316,0.825048565864563,0.1259849518537521,0.0,0.0,0.759458065032959,86.79227447509766,58.0,27.14068984985352,-18120.97265625,440.5830993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5351257324219,309.2135925292969,278.1499938964844,0.0,18000.0,313.1499938964844,18358.462890625,18000.0,0.0,0.0,0.4232546687126159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0017939805984497,1.001804232597351,-1.0246056262985803e-05,0.0,0.0004295496619306,0.0,0.0,129.56472778320312,0.0,0.0,0.0,0.57464599609375,4.0,0.0,1.0
385740,293.1829833984375,297.1499938964844,293.1499938964844,0.0455690175294876,-1318.16259765625,304.1540222167969,0.547998309135437,0.0909484177827835,0.0846036374568939,293.6643981933594,297.1499938964844,293.1499938964844,0.008434765972197,-585.3709106445312,300.9349670410156,0.426731526851654,0.050000000745058,0.0502482429146766,293.2151794433594,297.1499938964844,293.1499938964844,0.2766156494617462,-4007.935302734375,304.1613464355469,0.8747304081916809,0.3651158213615417,0.2570952475070953,293.2297058105469,297.1499938964844,293.1499938964844,0.3305450975894928,-6244.43994140625,304.1631774902344,0.9189082980155944,0.4208387732505798,0.4005028009414673,293.2943420410156,297.1499938964844,293.1499938964844,0.0090607963502407,-2905.781494140625,301.3578186035156,0.426731526851654,0.050000000745058,0.2383560240268707,291.2653503417969,291.1499938964844,264.0627746582031,262.8957824707031,279.6990966796875,293.4339904785156,291.2659912109375,1.0,0.3387867212295532,0.8152550458908081,0.8152550458908081,1.0,1.0,-1.546067714691162,0.7231362462043762,0.8229314088821411,0.1258361041545868,0.0,0.0,0.7511854767799377,82.60264587402344,58.0,20.697973251342773,-18034.572265625,427.0999450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62139892578125,309.2436218261719,278.1499938964844,0.0,18000.0,313.1499938964844,18377.4296875,18000.0,0.0,0.0,0.4215342700481415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9841736555099488,0.984183669090271,-1.0037848369393032e-05,0.0,0.0004278037231415,0.0,0.0,124.1772918701172,0.0,0.0,0.0,0.5667015910148621,4.0,0.0,1.0
385800,293.1817321777344,297.1499938964844,293.1499938964844,0.0452377088367939,-1312.715087890625,304.1539001464844,0.554402768611908,0.0907786190509796,0.0842746794223785,293.6708068847656,297.1499938964844,293.1499938964844,0.0082552628591656,-576.7974243164062,300.83038330078125,0.4328741431236267,0.050000000745058,0.0500740781426429,293.2150573730469,297.1499938964844,293.1499938964844,0.2755865156650543,-3996.1572265625,304.1611633300781,0.8834419846534729,0.364313393831253,0.2564038634300232,293.2288513183594,297.1499938964844,293.1499938964844,0.3294093310832977,-6227.625,304.162841796875,0.9294739961624146,0.4199965894222259,0.3995285034179687,293.2945251464844,297.1499938964844,293.1499938964844,0.0089796520769596,-2887.756591796875,301.3332824707031,0.4328741431236267,0.050000000745058,0.2375298738479614,291.2685546875,291.1499938964844,264.09576416015625,262.92486572265625,279.7204284667969,293.43634033203125,291.26885986328125,1.0,0.3336800336837768,0.8147823214530945,0.8147823214530945,1.0,1.0,-1.5415918827056885,0.7207955121994019,0.8207963705062866,0.1257209926843643,0.0,0.0,0.7429505586624146,78.15067291259766,46.0,14.11505126953125,-17944.158203125,412.9720458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7098083496094,309.2724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18387.931640625,18000.0,0.0,0.0,0.4196194410324096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9660722613334656,0.9660820960998536,-9.825850611377971e-06,0.0,0.0004258603730704,0.0,0.0,118.79796600341795,0.0,0.0,0.0,0.5585739612579346,4.0,0.0,1.0
385860,293.180419921875,297.1499938964844,293.1499938964844,0.0449308268725872,-1307.698486328125,304.1537475585937,0.5617978572845459,0.0906320288777351,0.0839590430259704,293.67706298828125,297.1499938964844,293.1499938964844,0.0080786049365997,-568.2196655273438,300.7244873046875,0.4402523934841156,0.050000000745058,0.0498914457857608,293.2148742675781,297.1499938964844,293.1499938964844,0.2746175825595855,-3985.10400390625,304.160888671875,0.893500566482544,0.3635254204273224,0.2557164430618286,293.2279663085937,297.1499938964844,293.1499938964844,0.3283484280109405,-6211.9736328125,304.1624450683594,0.9415082931518556,0.4191716611385345,0.3985626399517059,293.29461669921875,297.1499938964844,293.1499938964844,0.0088988645002245,-2869.84423828125,301.3084411621094,0.4402523934841156,0.050000000745058,0.2366635352373123,291.2695617675781,291.1499938964844,264.1283874511719,262.95361328125,279.7418212890625,293.4386901855469,291.26953125,1.0,0.3282695412635803,0.8143417239189148,0.8143417239189148,1.0,1.0,-1.5370824337005615,0.7184311151504517,0.8186512589454651,0.1256472021341323,0.0,0.0,0.7348691821098328,73.48495483398438,46.0,7.8713226318359375,-17851.021484375,398.345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7993469238281,309.3001403808594,278.1499938964844,0.0,18000.0,313.1499938964844,18390.458984375,18000.0,0.0,0.0,0.4175124764442444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9478315711021424,0.9478411674499512,-9.614426744519731e-06,0.0,0.0004237220855429,0.0,0.0,113.5363540649414,0.0,0.0,0.0,0.5504189729690552,4.0,0.0,1.0
385920,293.1791076660156,297.1499938964844,293.1499938964844,0.0446464829146862,-1303.075927734375,304.1535949707031,0.5702272057533264,0.0905066952109336,0.0836570560932159,293.6832275390625,297.1499938964844,293.1499938964844,0.007905276492238,-559.659423828125,300.6173095703125,0.4490778148174286,0.050000000745058,0.049702413380146,293.2146301269531,297.1499938964844,293.1499938964844,0.2737004160881042,-3974.66845703125,304.1605834960937,0.9050318598747252,0.3627510368824005,0.2550338506698608,293.2270812988281,297.1499938964844,293.1499938964844,0.327351450920105,-6197.3056640625,304.1619873046875,0.9547007083892822,0.4183623492717743,0.3976055383682251,293.2946472167969,297.1499938964844,293.1499938964844,0.0088187297806143,-2852.079833984375,301.2833557128906,0.4490778148174286,0.050000000745058,0.2357668429613113,291.26873779296875,291.1499938964844,264.1606750488281,262.9820556640625,279.7632751464844,293.4410705566406,291.2684326171875,1.0,0.3225982189178467,0.8139010667800903,0.8139010667800903,1.0,1.0,-1.532559156417847,0.7160490155220032,0.8165102005004883,0.1256140917539596,0.0,0.0,0.7270298600196838,68.65812683105469,34.0,2.259469985961914,-17756.2265625,383.3743896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88885498046875,309.3266296386719,278.1499938964844,0.0,18000.0,313.1499938964844,18386.373046875,18000.0,0.0,0.0,0.4152289032936096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9297627210617064,0.929772138595581,-9.407487596035937e-06,0.0,0.0004214045475237,0.0,0.0,108.48202514648438,0.0,0.0,0.0,0.5423772931098938,4.0,0.0,1.0
385980,293.1777648925781,297.1499938964844,293.1499938964844,0.0443836748600006,-1298.8260498046875,304.1534118652344,0.5797792673110962,0.0904025584459304,0.0833694264292717,293.6893005371094,297.1499938964844,293.1499938964844,0.0077347708866,-551.0923461914062,300.5089111328125,0.459627628326416,0.050000000745058,0.0495079979300498,293.2143249511719,297.1499938964844,293.1499938964844,0.2728287875652313,-3964.77197265625,304.1602478027344,0.9193115830421448,0.3619901537895202,0.2543569207191467,293.22613525390625,297.1499938964844,293.1499938964844,0.3264104425907135,-6183.490234375,304.1615295410156,0.9687110185623168,0.4175680875778198,0.3966578245162964,293.29461669921875,297.1499938964844,293.1499938964844,0.0087392022833228,-2834.430419921875,301.2581481933594,0.459627628326416,0.050000000745058,0.2348446249961853,291.2663879394531,291.1499938964844,264.1925964355469,263.0101623535156,279.7848205566406,293.4434814453125,291.2658996582031,1.0,0.316682755947113,0.8134604096412659,0.8134604096412659,1.0,1.0,-1.5280340909957886,0.7136544585227966,0.8143796324729919,0.1256228536367416,0.0,0.0,0.71950364112854,63.69606018066406,34.0,-2.469787359237671,-17660.658203125,368.1355285644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97711181640625,309.3516845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18376.685546875,18000.0,0.0,0.0,0.4127750098705292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9121232628822328,0.9121325016021729,-9.208001756633166e-06,0.0,0.0004189141618553,0.0,0.0,103.69800567626952,0.0,0.0,0.0,0.5345627665519714,4.0,0.0,1.0
386040,293.1763916015625,297.1499938964844,293.1499938964844,0.0441396348178386,-1294.897705078125,304.1532287597656,0.5905035734176636,0.0903172269463539,0.0830956399440765,293.6952514648437,297.1499938964844,293.1499938964844,0.0075676259584724,-542.5435791015625,300.3994140625,0.4711539447307586,0.050000000745058,0.0493097715079784,293.2139892578125,297.1499938964844,293.1499938964844,0.2719926536083221,-3955.28955078125,304.1598815917969,0.9363932609558104,0.3612414300441742,0.2536858320236206,293.2252197265625,297.1499938964844,293.1499938964844,0.3255127370357513,-6170.3251953125,304.1610412597656,0.9830670356750488,0.4167869687080383,0.395719051361084,293.29449462890625,297.1499938964844,293.1499938964844,0.0086604645475745,-2816.904296875,301.2328186035156,0.4711539447307586,0.050000000745058,0.2339043170213699,291.2629699707031,291.1499938964844,264.2242126464844,263.0379638671875,279.8064880371094,293.4459533691406,291.2622985839844,1.0,0.3105570077896118,0.8130197525024414,0.8130197525024414,1.0,1.0,-1.523519515991211,0.7112535238265991,0.812265932559967,0.1256743222475052,0.0,0.0,0.7123134732246399,58.63872909545898,25.0,-6.374079704284668,-17564.798828125,352.7420654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0628967285156,309.3748474121094,278.1499938964844,0.0,18000.0,313.1499938964844,18363.08203125,18000.0,0.0,0.0,0.4101766943931579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8950668573379517,0.8950758576393127,-9.017745469463987e-06,0.0,0.0004162772092968,0.0,0.0,99.21299743652344,0.0,0.0,0.0,0.5270426869392395,4.0,0.0,1.0
386100,293.175048828125,297.1499938964844,293.1499938964844,0.0439246073365211,-1291.45654296875,304.1530456542969,0.6016796827316284,0.0902490764856338,0.0828477218747139,293.7011108398437,297.1499938964844,293.1499938964844,0.0074057062156498,-534.1282958984375,300.28875732421875,0.4809981882572174,0.050000000745058,0.049121294170618,293.213623046875,297.1499938964844,293.1499938964844,0.2711993157863617,-3946.306884765625,304.1595458984375,0.9541635513305664,0.3605029881000519,0.2530300915241241,293.2242431640625,297.1499938964844,293.1499938964844,0.324554979801178,-6157.041015625,304.1607971191406,0.996373176574707,0.4160236716270447,0.3948036432266235,293.2943420410156,297.1499938964844,293.1499938964844,0.00858542509377,-2800.203369140625,301.2073974609375,0.4809981882572174,0.050000000745058,0.2330102771520614,291.2586364746094,291.1499938964844,264.2554626464844,263.06549072265625,279.8282470703125,293.44842529296875,291.2578125,1.0,0.3046665787696838,0.8125790953636169,0.8125790953636169,1.0,1.0,-1.5190051794052124,0.7088406682014465,0.8101645112037659,0.1257694214582443,0.0,0.0,0.7055025696754456,53.82941818237305,25.0,-9.499505996704102,-17469.041015625,338.1183166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1449584960937,309.39581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18346.39453125,18000.0,0.0,0.0,0.4074468612670898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8787446022033691,0.8787534236907959,-8.838157555146609e-06,0.0,0.0004135067865718,0.0,0.0,95.04903411865234,0.0,0.0,0.0,0.5198812484741211,4.0,0.0,1.0
386160,293.1736145019531,297.1499938964844,293.1499938964844,0.0437490567564964,-1288.59716796875,304.1528015136719,0.6102444529533386,0.0902096554636955,0.0826713293790817,293.7068176269531,297.1499938964844,293.1499938964844,0.0072562065906822,-526.166015625,300.1786804199219,0.4879270792007446,0.050000000745058,0.0489870756864547,293.2132873535156,297.1499938964844,293.1499938964844,0.2703413367271423,-3936.451904296875,304.15936279296875,0.9671180248260498,0.3597636520862579,0.2524178326129913,293.2198486328125,297.1499938964844,293.1499938964844,0.3150989413261413,-6007.36767578125,304.1763610839844,0.9990000128746032,0.4159363806247711,0.3846505582332611,293.2940673828125,297.1499938964844,293.1499938964844,0.0085226250812411,-2785.8662109375,301.1832580566406,0.4879270792007446,0.050000000745058,0.2323735952377319,291.2583923339844,291.1499938964844,264.2864074707031,263.0926513671875,279.8540954589844,293.4461364746094,291.2601013183594,1.0,0.2984210550785064,0.8121622800827026,0.8121622800827026,1.0,1.0,-1.5017235279083252,0.7000698447227478,0.8016537427902222,0.1251804530620575,0.0,0.0,0.6983875036239624,50.264530181884766,28.0,4.581705093383789,-17291.3359375,320.6479797363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2273254394531,309.4399108886719,278.1499938964844,0.0,18000.0,313.1499938964844,18334.36328125,18000.0,0.0,0.0,0.4045474529266357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8630561828613281,0.8630648851394653,-8.669499948155135e-06,0.0,0.0004105642437934,0.0,0.0,91.17591857910156,0.0,0.0,0.0,0.513008177280426,4.0,0.0,1.0
386220,293.1723327636719,297.1499938964844,293.1499938964844,0.043522011488676,-1284.639404296875,304.1527099609375,0.6159807443618774,0.0901648253202438,0.0825529769062995,293.7125549316406,297.1499938964844,293.1499938964844,0.0071089286357164,-517.8436279296875,300.0740966796875,0.4926407635211944,0.050000000745058,0.0489000342786312,293.2128295898437,297.1499938964844,293.1499938964844,0.2690658867359161,-3921.34228515625,304.1600036621094,0.9753854274749756,0.3590514957904815,0.2518484592437744,293.2077331542969,297.1499938964844,293.1499938964844,0.3039935231208801,-5834.0634765625,304.1916198730469,0.9990000128746032,0.4174292683601379,0.3737618923187256,293.29376220703125,297.1499938964844,293.1499938964844,0.008460278622806,-2769.852294921875,301.1640014648437,0.4926407635211944,0.050000000745058,0.2319607138633728,291.2785949707031,291.1499938964844,264.3169860839844,263.1195373535156,279.8762512207031,293.433837890625,291.2820739746094,1.0,0.2936946153640747,0.8117454648017883,0.8117454648017883,1.0,1.0,-1.4835317134857178,0.6908552050590515,0.7926764488220215,0.1245147511363029,0.0,0.0,0.6878604888916016,47.88533401489258,28.0,30.56783103942871,-17096.765625,306.1989440917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3229675292969,309.4862060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18388.798828125,18000.0,0.0,0.0,0.4013425409793854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.844380259513855,0.8443887233734131,-8.488170351483859e-06,0.0,0.0004073116579093,0.0,0.0,86.8369140625,0.0,0.0,0.0,0.5048643350601196,4.0,0.0,1.0
386280,293.171142578125,297.1499938964844,293.1499938964844,0.043336272239685,-1281.4405517578125,304.1525573730469,0.620553731918335,0.0901134684681892,0.0824430286884307,293.7182922363281,297.1499938964844,293.1499938964844,0.006967008113861,-509.8190612792969,299.96728515625,0.4966204762458801,0.050000000745058,0.0488307923078537,293.2122802734375,297.1499938964844,293.1499938964844,0.2679735124111175,-3908.533447265625,304.16015625,0.9818592667579652,0.3583635687828064,0.2513111233711242,293.1923828125,297.1499938964844,293.1499938964844,0.2949080169200897,-5692.54833984375,304.2004699707031,0.9990000128746032,0.4197066128253937,0.364868015050888,293.2933654785156,297.1499938964844,293.1499938964844,0.0084044393151998,-2755.947265625,301.1439819335937,0.4966204762458801,0.050000000745058,0.231632262468338,291.2943115234375,291.1499938964844,264.3472595214844,263.1461486816406,279.8955993652344,293.4187927246094,291.295654296875,1.0,0.2897272706031799,0.8113285899162292,0.8113285899162292,1.0,1.0,-1.4686256647109983,0.6832440495491028,0.7853816151618958,0.1241494044661521,0.0,0.0,0.6765938401222229,45.99422836303711,31.0,30.24940299987793,-16896.4921875,294.726318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.42950439453125,309.5130310058594,278.1499938964844,0.0,18000.0,313.1499938964844,18461.7578125,18000.0,0.0,0.0,0.3978265225887298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8208150863647461,0.8208233714103699,-8.266382792498916e-06,0.0,0.0004037433536723,0.0,0.0,81.59319305419922,0.0,0.0,0.0,0.4949087500572204,4.0,0.0,1.0
386340,293.1700134277344,297.1499938964844,293.1499938964844,0.0432217605412006,-1279.547119140625,304.1522827148437,0.6243352890014648,0.0900679603219032,0.0823459550738334,293.7240600585937,297.1499938964844,293.1499938964844,0.0068350494839251,-502.43853759765625,299.8559875488281,0.5000395774841309,0.050000000745058,0.0487748235464096,293.211669921875,297.1499938964844,293.1499938964844,0.2671719789505005,-3899.342041015625,304.1597595214844,0.9869810342788696,0.3576937019824981,0.250798225402832,293.17626953125,297.1499938964844,293.1499938964844,0.2875155508518219,-5578.0498046875,304.2046813964844,0.9990000128746032,0.4223339259624481,0.3575170040130615,293.2928771972656,297.1499938964844,293.1499938964844,0.008358834311366,-2745.413818359375,301.1216735839844,0.5000395774841309,0.050000000745058,0.231366753578186,291.298583984375,291.1499938964844,264.377197265625,263.17242431640625,279.91412353515625,293.4044494628906,291.2984924316406,1.0,0.2864555418491363,0.8109117746353149,0.8109117746353149,1.0,1.0,-1.456203579902649,0.6768540143966675,0.7793495655059814,0.1239748671650886,0.0,0.0,0.6662135720252991,44.4661750793457,31.0,18.07306861877441,-16708.498046875,285.442626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.54412841796875,309.5356140136719,278.1499938964844,0.0,18000.0,313.1499938964844,18478.44140625,18000.0,0.0,0.0,0.3940064609050751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7967215776443481,0.796729564666748,-8.03349757916294e-06,0.0,0.0003998664906248,0.0,0.0,76.3883285522461,0.0,0.0,0.0,0.4847997426986694,4.0,0.0,1.0
386400,293.1689147949219,297.1499938964844,293.1499938964844,0.0431596562266349,-1278.591796875,304.1519775390625,0.6274507641792297,0.0900337398052215,0.0822675228118896,293.729736328125,297.1499938964844,293.1499938964844,0.0067078820429742,-495.3392333984375,299.7415771484375,0.5029209852218628,0.050000000745058,0.048730231821537,293.2108459472656,297.1499938964844,293.1499938964844,0.266558825969696,-3892.4658203125,304.1590881347656,0.9909542202949524,0.357075423002243,0.2503114342689514,293.1607666015625,297.1499938964844,293.1499938964844,0.2815682590007782,-5486.51513671875,304.2055053710937,0.9990000128746032,0.4250473380088806,0.3515505492687225,293.29229736328125,297.1499938964844,293.1499938964844,0.0083199860528111,-2737.04150390625,301.0980834960937,0.5029209852218628,0.050000000745058,0.2311552464962005,291.2960510253906,291.1499938964844,264.40679931640625,263.19842529296875,279.9324951171875,293.39215087890625,291.29510498046875,1.0,0.2838052809238434,0.8104949593544006,0.8104949593544006,1.0,1.0,-1.4460231065750122,0.6715712547302246,0.7744517922401428,0.1239511370658874,0.0,0.0,0.6566987633705139,43.24976348876953,49.0,4.027338027954102,-16539.603515625,278.0279541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6611633300781,309.55743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18458.890625,18000.0,0.0,0.0,0.3899309039115906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7739410400390625,0.7739488482475281,-7.811799150658771e-06,0.0,0.0003957302833441,0.0,0.0,71.64289093017578,0.0,0.0,0.0,0.4752601087093353,4.0,0.0,1.0
