time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
386460,293.1678771972656,297.1499938964844,293.1499938964844,0.0431867502629756,-1279.204833984375,304.1515808105469,0.6274610757827759,0.0899985134601593,0.0822364091873169,293.73541259765625,297.1499938964844,293.1499938964844,0.0065915426239371,-488.9355773925781,299.6234436035156,0.5029955506324768,0.050000000745058,0.048729121685028,293.20703125,297.1499938964844,293.1499938964844,0.2664231956005096,-3891.419189453125,304.1576538085937,0.9907941222190856,0.3570463359355926,0.250050276517868,293.1484375,297.1499938964844,293.1499938964844,0.2811994254589081,-5484.70458984375,304.1959228515625,0.9990000128746032,0.4273372292518616,0.3513990342617035,293.29168701171875,297.1499938964844,293.1499938964844,0.008294939994812,-2732.81396484375,301.07281494140625,0.5029955506324768,0.050000000745058,0.2311499714851379,291.2857360839844,291.1499938964844,264.4360656738281,263.22412109375,279.9453430175781,293.3815002441406,291.2822265625,1.0,0.284145712852478,0.8102462887763977,0.8102462887763977,1.0,1.0,-1.4453356266021729,0.6710412502288818,0.7742944359779358,0.1244299113750457,0.0,0.0,0.6486029028892517,43.227012634277344,49.0,-20.381511688232425,-16437.791015625,277.67901611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.771484375,309.5599975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18418.89453125,18000.0,0.0,0.0,0.3856922388076782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7531731128692627,0.7531806826591492,-7.610164630023064e-06,0.0,0.0003914285916835,0.0,0.0,67.47608184814453,0.0,0.0,0.0,0.4666245579719543,4.0,0.0,1.0
386520,293.1669006347656,297.1499938964844,293.1499938964844,0.0433438047766685,-1282.1881103515625,304.1510009765625,0.6250434517860413,0.0899595990777015,0.0822336301207542,293.7410888671875,297.1499938964844,293.1499938964844,0.0064869183115661,-483.48486328125,299.4972229003906,0.5008853077888489,0.050000000745058,0.0487615093588829,293.2016296386719,297.1499938964844,293.1499938964844,0.2672882378101349,-3902.5537109375,304.1546936035156,0.987705945968628,0.3573859333992004,0.2502211332321167,293.1428527832031,297.1499938964844,293.1499938964844,0.2855830192565918,-5558.71923828125,304.1795349121094,0.9990000128746032,0.4284603595733642,0.3557437062263489,293.2911071777344,297.1499938964844,293.1499938964844,0.0082869725301861,-2734.5048828125,301.0428466796875,0.5008853077888489,0.050000000745058,0.2313036024570465,291.2560729980469,291.1499938964844,264.46502685546875,263.24951171875,279.95556640625,293.3758544921875,291.2497253417969,1.0,0.2863376438617706,0.8099976778030396,0.8099976778030396,1.0,1.0,-1.4523752927780151,0.6743453741073608,0.7780299782752991,0.125376895070076,0.0,0.0,0.6443963050842285,44.12998962402344,67.0,-57.02919769287109,-16403.673828125,282.9468688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8599548339844,309.546875,278.1499938964844,0.0,18000.0,313.1499938964844,18323.9609375,18000.0,0.0,0.0,0.3814714550971985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7373761534690857,0.7373835444450378,-7.445711617037887e-06,0.0,0.0003871450317092,0.0,0.0,64.33091735839844,0.0,0.0,0.0,0.4600833654403686,4.0,0.0,1.0
386580,293.1660461425781,297.1499938964844,293.1499938964844,0.043580126017332,-1286.5946044921875,304.150390625,0.6206281781196594,0.0899150669574737,0.0822552666068077,293.7466735839844,297.1499938964844,293.1499938964844,0.0063919303938746,-478.7124633789063,299.36541748046875,0.497063010931015,0.050000000745058,0.04882338270545,293.19775390625,297.1499938964844,293.1499938964844,0.2684800028800964,-3917.569580078125,304.15167236328125,0.9816197156906128,0.3574962615966797,0.2504355907440185,293.1448974609375,297.1499938964844,293.1499938964844,0.2939467430114746,-5695.318359375,304.1589050292969,0.9990000128746032,0.4281557202339172,0.3639004230499267,293.2906799316406,297.1499938964844,293.1499938964844,0.0082911662757396,-2740.119873046875,301.0096435546875,0.497063010931015,0.050000000745058,0.2315970957279205,291.21502685546875,291.1499938964844,264.4936828613281,263.274658203125,279.9668273925781,293.3794250488281,291.20782470703125,1.0,0.2902103066444397,0.8097490668296814,0.8097490668296814,1.0,1.0,-1.465488076210022,0.6806605458259583,0.7848275899887085,0.1267061382532119,0.0,0.0,0.6441437602043152,45.8417854309082,67.0,-85.89070129394531,-16444.32421875,292.95574951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.91278076171875,309.5289306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18182.625,18000.0,0.0,0.0,0.3774636685848236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7296925187110901,0.7296998500823975,-7.345297035499243e-06,0.0,0.0003830776258837,0.0,0.0,62.69759750366211,0.0,0.0,0.0,0.4567435681819916,4.0,0.0,1.0
386640,293.1653137207031,297.1499938964844,293.1499938964844,0.0438499562442302,-1291.57861328125,304.1498413085937,0.6143757700920105,0.0898564234375953,0.0822955891489982,293.75225830078125,297.1499938964844,293.1499938964844,0.0063014952465891,-474.19183349609375,299.2307434082031,0.4918728172779083,0.050000000745058,0.0489138960838317,293.1964416503906,297.1499938964844,293.1499938964844,0.2694882750511169,-3930.25830078125,304.1495666503906,0.9722169637680054,0.3571501970291137,0.2504293918609619,293.15484619140625,297.1499938964844,293.1499938964844,0.3058669567108154,-5886.57470703125,304.1355895996094,0.9990000128746032,0.4262760579586029,0.375513881444931,293.29058837890625,297.1499938964844,293.1499938964844,0.0083019947633147,-2747.684326171875,300.9747314453125,0.4918728172779083,0.050000000745058,0.23202645778656,291.1708068847656,291.1499938964844,264.5220031738281,263.29949951171875,279.980712890625,293.3936462402344,291.1635437011719,1.0,0.2955714464187622,0.8095003962516785,0.8095003962516785,1.0,1.0,-1.4837279319763184,0.6895106434822083,0.7942172288894653,0.1283972263336181,0.0,0.0,0.6471691727638245,48.33377456665039,70.0,-103.70647430419922,-16547.6953125,307.427978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9184265136719,309.499267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18036.619140625,18000.0,0.0,0.0,0.3738678991794586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.729711651802063,0.7297189831733704,-7.312447905860608e-06,0.0,0.0003794283838942,0.0,0.0,62.482704162597656,0.0,0.0,0.0,0.4564961791038513,4.0,0.0,1.0
386700,293.1646728515625,297.1499938964844,293.1499938964844,0.0440847091376781,-1295.93701171875,304.1494445800781,0.6087402105331421,0.0897883623838424,0.0823153555393219,293.7578430175781,297.1499938964844,293.1499938964844,0.0062096496112644,-469.43560791015625,299.0953063964844,0.4874933063983917,0.050000000745058,0.0489953272044658,293.19677734375,297.1499938964844,293.1499938964844,0.2700547575950622,-3937.497802734375,304.14862060546875,0.9632815718650818,0.3564952611923218,0.2501170337200165,293.1708679199219,297.1499938964844,293.1499938964844,0.316671758890152,-6057.14892578125,304.1186828613281,0.9990000128746032,0.4230718612670898,0.38566455245018,293.2908630371094,297.1499938964844,293.1499938964844,0.008308658376336,-2753.948486328125,300.93927001953125,0.4874933063983917,0.050000000745058,0.2324127405881881,291.1290588378906,291.1499938964844,264.5500183105469,263.32403564453125,280.0004272460937,293.4158935546875,291.1235656738281,1.0,0.2998448312282562,0.8092517852783203,0.8092517852783203,1.0,1.0,-1.4992163181304932,0.696970522403717,0.8022457361221313,0.130028948187828,0.0,0.0,0.6527937054634094,50.57248306274414,70.0,-103.42559051513672,-16658.158203125,320.2816467285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8720397949219,309.4652099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17901.77734375,18000.0,0.0,0.0,0.3708332479000091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7365598678588867,0.7365671992301941,-7.342929166043177e-06,0.0,0.0003763486165553,0.0,0.0,63.54128646850586,0.0,0.0,0.0,0.4590484499931335,4.0,0.0,1.0
386760,293.1641540527344,297.1499938964844,293.1499938964844,0.0442360155284404,-1298.752197265625,304.1492614746094,0.6034823656082153,0.089705690741539,0.0823218673467636,293.7634582519531,297.1499938964844,293.1499938964844,0.0061123194172978,-464.0183715820313,298.96337890625,0.48347869515419,0.050000000745058,0.0490727610886096,293.1968688964844,297.1499938964844,293.1499938964844,0.2702239453792572,-3939.776611328125,304.1485595703125,0.9546520113945008,0.3558866083621979,0.2497369945049286,293.189453125,297.1499938964844,293.1499938964844,0.3266234099864959,-6212.126953125,304.1063232421875,0.9990000128746032,0.4191599190235138,0.3950745165348053,293.2915344238281,297.1499938964844,293.1499938964844,0.0083061261102557,-2756.798095703125,300.906005859375,0.48347869515419,0.050000000745058,0.2327800542116165,291.1008605957031,291.1499938964844,264.57769775390625,263.34832763671875,280.0234069824219,293.44122314453125,291.0971984863281,1.0,0.303987592458725,0.8086841702461243,0.8086841702461243,1.0,1.0,-1.513420581817627,0.7037539482116699,0.8096665740013123,0.1315593123435974,0.0,0.0,0.6589528322219849,52.69860458374024,73.0,-87.63931274414062,-16767.8828125,332.4731140136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7786865234375,309.41583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17811.677734375,18000.0,0.0,0.0,0.3684096038341522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7476081848144531,0.74761563539505,-7.422127055178862e-06,0.0,0.0003738889063242,0.0,0.0,65.4764404296875,0.0,0.0,0.0,0.4633758068084717,4.0,0.0,1.0
386820,293.1636657714844,297.1499938964844,293.1499938964844,0.0443592928349971,-1300.9669189453125,304.149169921875,0.5956382155418396,0.0896192342042923,0.0823605507612228,293.76910400390625,297.1499938964844,293.1499938964844,0.0060192947275936,-458.6169738769531,298.83428955078125,0.4772447347640991,0.050000000745058,0.0491944588720798,293.1948547363281,297.1499938964844,293.1499938964844,0.2702972888946533,-3940.7763671875,304.1487121582031,0.9417545795440674,0.3556847274303436,0.2494885772466659,293.20660400390625,297.1499938964844,293.1499938964844,0.3282047510147095,-6232.32666015625,304.1117858886719,0.9915539026260376,0.4152889251708984,0.3955970108509063,293.2923889160156,297.1499938964844,293.1499938964844,0.0083077196031808,-2759.749755859375,300.8746643066406,0.4772447347640991,0.050000000745058,0.2333573400974273,291.0833740234375,291.1499938964844,264.6051025390625,263.3723449707031,280.0513610839844,293.4631042480469,291.082763671875,1.0,0.3076440989971161,0.808116614818573,0.808116614818573,1.0,1.0,-1.515168309211731,0.7043340802192688,0.8108341693878174,0.1323736011981964,0.0,0.0,0.6652337908744812,55.81761169433594,73.0,-58.13969802856445,-16796.083984375,341.30157470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6490478515625,309.36627197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17761.712890625,18000.0,0.0,0.0,0.3665748536586761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7604271769523621,0.7604347467422485,-7.528217793151271e-06,0.0,0.0003720268723554,0.0,0.0,67.86443328857422,0.0,0.0,0.0,0.4685714542865753,4.0,0.0,1.0
386880,293.1633605957031,297.1499938964844,293.1499938964844,0.0443525090813636,-1300.7425537109375,304.1493530273437,0.5878200531005859,0.0895100757479667,0.0823955982923507,293.7748718261719,297.1499938964844,293.1499938964844,0.0059177158400416,-452.1935424804688,298.71368408203125,0.4704702794551849,0.050000000745058,0.0493222400546073,293.1879577636719,297.1499938964844,293.1499938964844,0.2705210149288177,-3943.314208984375,304.14849853515625,0.9296168684959412,0.3564673960208893,0.2498067766427993,293.2160949707031,297.1499938964844,293.1499938964844,0.32534921169281,-6186.4736328125,304.1239013671875,0.9799195528030396,0.4127008020877838,0.3927096128463745,293.2933349609375,297.1499938964844,293.1499938964844,0.0082975905388593,-2757.723388671875,300.8489990234375,0.4704702794551849,0.050000000745058,0.2339634597301483,291.0902099609375,291.1499938964844,264.6321716308594,263.3960876464844,280.0738525390625,293.46923828125,291.0919494628906,1.0,0.3108303546905517,0.807548999786377,0.807548999786377,1.0,1.0,-1.51203715801239,0.7025091052055359,0.8095280528068542,0.1328170448541641,0.0,0.0,0.6686225533485413,59.03718566894531,76.0,-18.572973251342773,-16777.60546875,348.16278076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.505126953125,309.30572509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17782.60546875,18000.0,0.0,0.0,0.3651584982872009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.771682620048523,0.771690309047699,-7.637660928594414e-06,0.0,0.000370589463273,0.0,0.0,70.1178970336914,0.0,0.0,0.0,0.4731771647930145,4.0,0.0,1.0
386940,293.1631164550781,297.1499938964844,293.1499938964844,0.0443213395774364,-1300.1549072265625,304.1495056152344,0.5814487338066101,0.089385025203228,0.0823917016386985,293.78076171875,297.1499938964844,293.1499938964844,0.005813016090542,-445.5177001953125,298.59161376953125,0.4642910063266754,0.050000000745058,0.0494302324950695,293.17938232421875,297.1499938964844,293.1499938964844,0.2713890969753265,-3953.59619140625,304.1471862792969,0.920771300792694,0.3576697707176208,0.2505886852741241,293.2210388183594,297.1499938964844,293.1499938964844,0.3237283229827881,-6158.01708984375,304.1315612792969,0.9700005650520324,0.4108871817588806,0.3907683491706848,293.29425048828125,297.1499938964844,293.1499938964844,0.0082825059071183,-2754.708251953125,300.8231506347656,0.4642910063266754,0.050000000745058,0.2344757467508316,291.0964050292969,291.1499938964844,264.658935546875,263.4195556640625,280.0908508300781,293.4676513671875,291.0965270996094,1.0,0.3137762546539306,0.8069814443588257,0.8069814443588257,1.0,1.0,-1.511417269706726,0.7019386291503906,0.8094786405563354,0.1333881616592407,0.0,0.0,0.6715212464332581,61.781368255615234,76.0,-6.7974395751953125,-16746.046875,354.8710632324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35552978515625,309.2169494628906,278.1499938964844,0.0,18000.0,313.1499938964844,17831.56640625,18000.0,0.0,0.0,0.3640941083431244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7792486548423767,0.7792564034461975,-7.719990207988303e-06,0.0,0.000369509216398,0.0,0.0,71.71908569335938,0.0,0.0,0.0,0.4764604568481445,4.0,0.0,1.0
387000,293.16290283203125,297.1499938964844,293.1499938964844,0.0443154871463775,-1300.0782470703125,304.1496276855469,0.5758828520774841,0.0892624333500862,0.0823730155825614,293.7866516113281,297.1499938964844,293.1499938964844,0.0057090404443442,-438.9172668457031,298.46514892578125,0.4584592580795288,0.050000000745058,0.0495281033217906,293.1705017089844,297.1499938964844,293.1499938964844,0.272680252790451,-3968.952880859375,304.1453552246094,0.9137455224990844,0.3590393960475921,0.2515570521354675,293.22381591796875,297.1499938964844,293.1499938964844,0.3226050734519958,-6139.03564453125,304.1369323730469,0.9610771536827089,0.4094450175762176,0.3893428146839142,293.2950439453125,297.1499938964844,293.1499938964844,0.0082694999873638,-2752.822265625,300.7954406738281,0.4584592580795288,0.050000000745058,0.2349399924278259,291.0946655273437,291.1499938964844,264.6854248046875,263.4427490234375,280.1058959960937,293.4635314941406,291.0941162109375,1.0,0.3165102303028106,0.8064138293266296,0.8064138293266296,1.0,1.0,-1.511536955833435,0.701734721660614,0.809802234172821,0.1340066492557525,0.0,0.0,0.6753661036491394,64.27703094482422,79.0,-6.819587230682373,-16718.630859375,361.3505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2046203613281,309.124267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17837.82421875,18000.0,0.0,0.0,0.3633428514003753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.786907970905304,0.7869157791137695,-7.79424863139866e-06,0.0,0.0003687468124553,0.0,0.0,73.29661560058594,0.0,0.0,0.0,0.4797611236572265,4.0,0.0,1.0
387060,293.1626281738281,297.1499938964844,293.1499938964844,0.0443130172789096,-1300.069580078125,304.1496887207031,0.5709443688392639,0.0891498401761055,0.0823527574539184,293.7925109863281,297.1499938964844,293.1499938964844,0.0056042843498289,-432.187744140625,298.3371276855469,0.4534391164779663,0.050000000745058,0.0496183931827545,293.1618957519531,297.1499938964844,293.1499938964844,0.2741023004055023,-3985.781005859375,304.14361572265625,0.9080254435539246,0.3604677021503448,0.2525979578495025,293.225341796875,297.1499938964844,293.1499938964844,0.3217029571533203,-6123.93115234375,304.14093017578125,0.9529062509536744,0.4082063436508178,0.3881761729717254,293.29571533203125,297.1499938964844,293.1499938964844,0.0082558114081621,-2750.81103515625,300.7676086425781,0.4534391164779663,0.050000000745058,0.2353682965040207,291.0915832519531,291.1499938964844,264.7115783691406,263.4656677246094,280.1200256347656,293.4588317871094,291.0911560058594,1.0,0.3190703690052032,0.8059177994728088,0.8059177994728088,1.0,1.0,-1.5120872259140017,0.7017565369606018,0.8103306889533997,0.1346488893032074,0.0,0.0,0.6795718669891357,66.58514404296875,79.0,-6.783165454864502,-16700.0703125,367.5650024414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0534362792969,309.03424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17825.3203125,18000.0,0.0,0.0,0.3628978729248047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7956261038780212,0.7956340312957764,-7.875201845308766e-06,0.0,0.0003682952083181,0.0,0.0,75.09127044677734,0.0,0.0,0.0,0.4834411740303039,4.0,0.0,1.0
387120,293.162353515625,297.1499938964844,293.1499938964844,0.0443109311163425,-1300.058837890625,304.1497497558594,0.5664961338043213,0.0890492647886276,0.0823372527956962,293.7983093261719,297.1499938964844,293.1499938964844,0.0054991305805742,-425.32757568359375,298.2086181640625,0.4490429759025574,0.050000000745058,0.0497030802071094,293.1537475585937,297.1499938964844,293.1499938964844,0.2755500674247741,-4002.81005859375,304.14215087890625,0.9032772183418274,0.3619182109832763,0.2536608576774597,293.2261657714844,297.1499938964844,293.1499938964844,0.3208795189857483,-6110.34326171875,304.1440734863281,0.9453275799751282,0.4070887863636017,0.3871546387672424,293.2962341308594,297.1499938964844,293.1499938964844,0.0082408124580979,-2748.377197265625,300.7402038574219,0.4490429759025574,0.050000000745058,0.2357700020074844,291.0892639160156,291.1499938964844,264.7374572753906,263.4883728027344,280.13385009765625,293.454345703125,291.0889587402344,1.0,0.3214858770370483,0.8054217100143433,0.8054217100143433,1.0,1.0,-1.512847661972046,0.7018880248069763,0.8109596371650696,0.1352868527173996,0.0,0.0,0.683855414390564,68.7531509399414,82.0,-6.073509216308594,-16685.3125,373.5296936035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9031982421875,308.94586181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17815.08984375,18000.0,0.0,0.0,0.3627437353134155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8048374652862549,0.80484539270401,-7.962411473272368e-06,0.0,0.0003681387752294,0.0,0.0,77.02790832519531,0.0,0.0,0.0,0.4873352944850921,4.0,0.0,1.0
387180,293.1619873046875,297.1499938964844,293.1499938964844,0.0443126484751701,-1300.1058349609375,304.1497802734375,0.5624509453773499,0.0889608561992645,0.0823284462094307,293.8039855957031,297.1499938964844,293.1499938964844,0.0053937840275466,-418.356689453125,298.0795288085937,0.4451403021812439,0.050000000745058,0.049783281981945,293.1460266113281,297.1499938964844,293.1499938964844,0.2770139575004577,-4019.9384765625,304.14093017578125,0.8992226719856262,0.3633875548839569,0.2547343671321869,293.2265625,297.1499938964844,293.1499938964844,0.320096343755722,-6097.61181640625,304.14654541015625,0.9382615685462952,0.4060466885566711,0.3862208425998688,293.2966613769531,297.1499938964844,293.1499938964844,0.0082248477265238,-2745.633056640625,300.7131042480469,0.4451403021812439,0.050000000745058,0.2361504584550857,291.0874328613281,291.1499938964844,264.7630310058594,263.5107727050781,280.14752197265625,293.4502258300781,291.0871887207031,1.0,0.3237784802913666,0.8049256801605225,0.8049256801605225,1.0,1.0,-1.5137275457382202,0.7020848989486694,0.811642587184906,0.1359093934297561,0.0,0.0,0.6882134079933167,70.8084487915039,82.0,-5.221909523010254,-16673.001953125,379.2709655761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7558898925781,308.8598022460937,278.1499938964844,0.0,18000.0,313.1499938964844,17808.0625,18000.0,0.0,0.0,0.3628622591495514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8143028616905212,0.8143109083175659,-8.05388845037669e-06,0.0,0.0003682590613607,0.0,0.0,79.0623779296875,0.0,0.0,0.0,0.4913630485534668,4.0,0.0,1.0
387240,293.16162109375,297.1499938964844,293.1499938964844,0.0443179085850715,-1300.2047119140625,304.1498107910156,0.5587336421012878,0.0888830795884132,0.0823264792561531,293.8095092773437,297.1499938964844,293.1499938964844,0.0052882842719554,-411.2783203125,297.9500427246094,0.441629946231842,0.050000000745058,0.0498600006103515,293.1386413574219,297.1499938964844,293.1499938964844,0.2784937024116516,-4037.175048828125,304.139892578125,0.8955974578857422,0.3648874461650848,0.2558217644691467,293.22674560546875,297.1499938964844,293.1499938964844,0.3193214535713196,-6085.1767578125,304.1485900878906,0.9316388368606568,0.4050432741641998,0.3853359222412109,293.2969970703125,297.1499938964844,293.1499938964844,0.0082080410793423,-2742.6044921875,300.6863098144531,0.441629946231842,0.050000000745058,0.2365143746137619,291.08612060546875,291.1499938964844,264.7882995605469,263.532958984375,280.1611328125,293.446533203125,291.08599853515625,1.0,0.325971245765686,0.8044295907020569,0.8044295907020569,1.0,1.0,-1.514682054519653,0.7023261189460754,0.8123559951782227,0.1365094929933548,0.0,0.0,0.6926014423370361,72.77561950683594,85.0,-4.027627468109131,-16663.205078125,384.830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6132202148437,308.7773132324219,278.1499938964844,0.0,18000.0,313.1499938964844,17802.9296875,18000.0,0.0,0.0,0.3632201254367828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8239462375640869,0.8239544034004211,-8.148661436280236e-06,0.0,0.000368622248061,0.0,0.0,81.17938232421875,0.0,0.0,0.0,0.4954870045185089,4.0,0.0,1.0
387300,293.1612243652344,297.1499938964844,293.1499938964844,0.0443254187703132,-1300.3316650390625,304.1498413085937,0.5553017258644104,0.088815189898014,0.0823310613632202,293.8149719238281,297.1499938964844,293.1499938964844,0.0051822373643517,-404.0643615722656,297.8201904296875,0.4384510219097137,0.050000000745058,0.0499336756765842,293.1315612792969,297.1499938964844,293.1499938964844,0.2799951434135437,-4054.591796875,304.1390075683594,0.892349123954773,0.3664277493953705,0.256932258605957,293.226806640625,297.1499938964844,293.1499938964844,0.3185304403305053,-6072.6259765625,304.1502685546875,0.9254375696182252,0.4040578603744507,0.3844762444496155,293.2972717285156,297.1499938964844,293.1499938964844,0.0081903124228119,-2739.255615234375,300.65985107421875,0.4384510219097137,0.050000000745058,0.2368638515472412,291.0855712890625,291.1499938964844,264.81329345703125,263.55487060546875,280.17462158203125,293.4432983398437,291.0855712890625,1.0,0.3280754685401916,0.8039335608482361,0.8039335608482361,1.0,1.0,-1.5156930685043335,0.7026035189628601,0.8130895495414734,0.1370822787284851,0.0,0.0,0.6969578862190247,74.6656265258789,85.0,-2.4006187915802,-16655.9140625,390.2262878417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4766845703125,308.6993408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17800.216796875,18000.0,0.0,0.0,0.3638015687465668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8336669206619263,0.8336751461029053,-8.24589551484678e-06,0.0,0.0003692123573273,0.0,0.0,83.35987854003906,0.0,0.0,0.0,0.4996636807918548,4.0,0.0,1.0
387360,293.1607971191406,297.1499938964844,293.1499938964844,0.0443338118493557,-1300.463134765625,304.1498413085937,0.5521035194396973,0.0887549147009849,0.0823411643505096,293.8203125,297.1499938964844,293.1499938964844,0.0050760405138134,-396.7425537109375,297.69000244140625,0.435541570186615,0.050000000745058,0.0500050038099288,293.124755859375,297.1499938964844,293.1499938964844,0.2815128266811371,-4072.13134765625,304.13824462890625,0.8894062638282776,0.3679942786693573,0.2580644190311432,293.226806640625,297.1499938964844,293.1499938964844,0.3177100718021393,-6059.7177734375,304.1517028808594,0.9196204543113708,0.4030827283859253,0.3836257457733154,293.2974853515625,297.1499938964844,293.1499938964844,0.0081718042492866,-2735.61474609375,300.6336975097656,0.435541570186615,0.050000000745058,0.2372022122144699,291.0858459472656,291.1499938964844,264.8380126953125,263.5765380859375,280.18798828125,293.4405212402344,291.0859680175781,1.0,0.3301081955432892,0.8034620881080627,0.8034620881080627,1.0,1.0,-1.5167386531829834,0.7029104232788086,0.8138282299041748,0.137625977396965,0.0,0.0,0.7012127637863159,76.49588775634766,88.0,-0.4722536206245422,-16650.728515625,395.4933471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3475341796875,308.6264038085937,278.1499938964844,0.0,18000.0,313.1499938964844,17800.337890625,18000.0,0.0,0.0,0.3645709753036499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.843309223651886,0.8433175683021545,-8.344113666680641e-06,0.0,0.0003699932130984,0.0,0.0,85.57019805908203,0.0,0.0,0.0,0.5038262605667114,4.0,0.0,1.0
387420,293.1603698730469,297.1499938964844,293.1499938964844,0.0443418435752391,-1300.578125,304.1498718261719,0.5491064786911011,0.0887008011341095,0.0823556557297706,293.8256225585937,297.1499938964844,293.1499938964844,0.0049698082730174,-389.3228149414063,297.5594482421875,0.4328617751598358,0.050000000745058,0.0500743612647056,293.11834716796875,297.1499938964844,293.1499938964844,0.2830332219600677,-4089.63623046875,304.1376037597656,0.8867156505584717,0.3695732057094574,0.2592089176177978,293.2267761230469,297.1499938964844,293.1499938964844,0.3168601989746094,-6046.43212890625,304.1529541015625,0.9141882061958312,0.4021170735359192,0.3827827572822571,293.2976379394531,297.1499938964844,293.1499938964844,0.0081525817513465,-2731.69482421875,300.6078796386719,0.4328617751598358,0.050000000745058,0.2375312000513076,291.0869445800781,291.1499938964844,264.8624267578125,263.59796142578125,280.20123291015625,293.4382019042969,291.08721923828125,1.0,0.3320783376693725,0.8029906749725342,0.8029906749725342,1.0,1.0,-1.5178037881851196,0.7032372355461121,0.8145665526390076,0.1381337940692901,0.0,0.0,0.7053074240684509,78.27545928955078,88.0,1.6647837162017822,-16647.45703125,400.6468200683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2270812988281,308.55914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17803.392578125,18000.0,0.0,0.0,0.3655059337615967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8527364134788513,0.8527448773384094,-8.441897989541758e-06,0.0,0.000370942056179,0.0,0.0,87.77791595458984,0.0,0.0,0.0,0.5079149007797241,4.0,0.0,1.0
387480,293.15997314453125,297.1499938964844,293.1499938964844,0.0443483851850032,-1300.6583251953125,304.1498718261719,0.5462783575057983,0.0886508971452713,0.0823733210563659,293.83087158203125,297.1499938964844,293.1499938964844,0.0048631601966917,-381.7809753417969,297.4286193847656,0.4303752183914184,0.050000000745058,0.0501421652734279,293.11236572265625,297.1499938964844,293.1499938964844,0.2845427989959717,-4106.95263671875,304.1371154785156,0.8842251896858215,0.3711517751216888,0.2603562772274017,293.2267150878906,297.1499938964844,293.1499938964844,0.3159825801849365,-6032.779296875,304.15399169921875,0.9091388583183287,0.4011597037315368,0.3819464147090912,293.2977600097656,297.1499938964844,293.1499938964844,0.0081326197832822,-2727.49267578125,300.5823669433594,0.4303752183914184,0.050000000745058,0.2378528416156768,291.08892822265625,291.1499938964844,264.88653564453125,263.619140625,280.21435546875,293.43634033203125,291.0893249511719,1.0,0.3339961469173431,0.8025192022323608,0.8025192022323608,1.0,1.0,-1.5188746452331543,0.7035776376724243,0.8152970671653748,0.138602003455162,0.0,0.0,0.7091855406761169,80.01490783691406,91.0,3.917348861694336,-16645.78125,405.7066955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1159973144531,308.4978942871094,278.1499938964844,0.0,18000.0,313.1499938964844,17809.30078125,18000.0,0.0,0.0,0.3665747344493866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8618188500404358,0.8618274331092834,-8.537796929886099e-06,0.0,0.0003720267559401,0.0,0.0,89.94953155517578,0.0,0.0,0.0,0.5118709802627563,4.0,0.0,1.0
387540,293.1595458984375,297.1499938964844,293.1499938964844,0.0443522334098815,-1300.6837158203125,304.14990234375,0.5435969829559326,0.0886038392782211,0.0823929458856582,293.8360900878906,297.1499938964844,293.1499938964844,0.0047566662542521,-374.1598510742188,297.2974548339844,0.428056538105011,0.050000000745058,0.0502086617052555,293.1068115234375,297.1499938964844,293.1499938964844,0.2860307097434997,-4123.95751953125,304.1367492675781,0.881899893283844,0.3727198541164398,0.2614989578723907,293.2265930175781,297.1499938964844,293.1499938964844,0.3150781989097595,-6018.76318359375,304.1549072265625,0.9044849872589112,0.4002098441123962,0.3811163306236267,293.2978820800781,297.1499938964844,293.1499938964844,0.0081120496615767,-2723.0380859375,300.5570983886719,0.428056538105011,0.050000000745058,0.2381682693958282,291.0917663574219,291.1499938964844,264.910400390625,263.6400756835937,280.22735595703125,293.4348449707031,291.09228515625,1.0,0.335867315530777,0.8020477890968323,0.8020477890968323,1.0,1.0,-1.5199397802352903,0.7039263248443604,0.8160134553909302,0.1390279680490493,0.0,0.0,0.7127854824066162,81.72024536132812,91.0,6.2093706130981445,-16645.509765625,410.6821899414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0154113769531,308.443115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17818.10546875,18000.0,0.0,0.0,0.3677541017532348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8704151511192322,0.8704237937927246,-8.63021250552265e-06,0.0,0.0003732236800715,0.0,0.0,92.0467300415039,0.0,0.0,0.0,0.515630841255188,4.0,0.0,1.0
387600,293.1591796875,297.1499938964844,293.1499938964844,0.0443527474999427,-1300.644775390625,304.14990234375,0.5410398840904236,0.0885579586029052,0.0824134349822998,293.8412475585937,297.1499938964844,293.1499938964844,0.00464992178604,-366.4347229003906,297.1659851074219,0.4258814752101898,0.050000000745058,0.050274159759283,293.1017150878906,297.1499938964844,293.1499938964844,0.2874889075756073,-4140.564453125,304.1365051269531,0.8797053098678589,0.3742680847644806,0.2626304030418396,293.2264709472656,297.1499938964844,293.1499938964844,0.3141502141952514,-6004.42041015625,304.1557006835937,0.900187611579895,0.3992663621902466,0.3802916407585144,293.2980041503906,297.1499938964844,293.1499938964844,0.0080908564850687,-2718.33740234375,300.53204345703125,0.4258814752101898,0.050000000745058,0.2384789735078811,291.09539794921875,291.1499938964844,264.9339599609375,263.6607666015625,280.2402038574219,293.4337158203125,291.0960388183594,1.0,0.3376990556716919,0.8015763759613037,0.8015763759613037,1.0,1.0,-1.5209888219833374,0.7042785882949829,0.8167102932929993,0.1394096314907074,0.0,0.0,0.7160662412643433,83.39912414550781,94.0,8.441584587097168,-16646.298828125,415.58740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9255065917969,308.39483642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17829.560546875,18000.0,0.0,0.0,0.3690133392810821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8784173130989075,0.8784260153770447,-8.717783202882856e-06,0.0,0.0003745016292668,0.0,0.0,94.03681182861328,0.0,0.0,0.0,0.5191443562507629,4.0,0.0,1.0
387660,293.1588134765625,297.1499938964844,293.1499938964844,0.0443490482866764,-1300.5274658203125,304.1499328613281,0.5385919809341431,0.0885120928287506,0.0824336782097816,293.84637451171875,297.1499938964844,293.1499938964844,0.0045430012978613,-358.6142272949219,297.0342102050781,0.4238332211971283,0.050000000745058,0.0503388233482837,293.0970764160156,297.1499938964844,293.1499938964844,0.2889094650745392,-4156.685546875,304.1363830566406,0.8776178956031799,0.3757883608341217,0.263744592666626,293.2262878417969,297.1499938964844,293.1499938964844,0.3132002651691437,-5989.76953125,304.1564025878906,0.8960569500923157,0.398328572511673,0.3794718980789184,293.2981262207031,297.1499938964844,293.1499938964844,0.0080690905451774,-2713.4052734375,300.5072021484375,0.4238332211971283,0.050000000745058,0.2387856990098953,291.0997619628906,291.1499938964844,264.9572448730469,263.6812438964844,280.2528991699219,293.43292236328125,291.1005249023437,1.0,0.3394948840141296,0.8010988831520081,0.8010988831520081,1.0,1.0,-1.5220119953155518,0.7046288251876831,0.8173831105232239,0.1397449225187301,0.0,0.0,0.7189767360687256,85.05546569824219,94.0,10.56946086883545,-16647.94921875,420.4267883300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8470153808594,308.3533020019531,278.1499938964844,0.0,18000.0,313.1499938964844,17843.51953125,18000.0,0.0,0.0,0.3703296780586242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8857032060623169,0.8857120275497437,-8.798991984804161e-06,0.0,0.0003758375532925,0.0,0.0,95.88233184814452,0.0,0.0,0.0,0.5223551988601685,4.0,0.0,1.0
387720,293.1584777832031,297.1499938964844,293.1499938964844,0.0443407706916332,-1300.3271484375,304.14996337890625,0.5362380743026733,0.0884649157524108,0.0824527665972709,293.8514709472656,297.1499938964844,293.1499938964844,0.0044359001331031,-350.70233154296875,296.9021301269531,0.4218953847885132,0.050000000745058,0.0504028536379337,293.0929260253906,297.1499938964844,293.1499938964844,0.2902872562408447,-4172.2685546875,304.1363525390625,0.8756150603294373,0.3772738575935364,0.2648366391658783,293.22613525390625,297.1499938964844,293.1499938964844,0.3122316002845764,-5974.85302734375,304.156982421875,0.8920576572418213,0.3973955810070038,0.3786563277244568,293.2982482910156,297.1499938964844,293.1499938964844,0.0080468067899346,-2708.264404296875,300.4825134277344,0.4218953847885132,0.050000000745058,0.2390894442796707,291.10479736328125,291.1499938964844,264.9802551269531,263.70147705078125,280.2654113769531,293.43243408203125,291.1056823730469,1.0,0.3412595689296722,0.8006213903427124,0.8006213903427124,1.0,1.0,-1.5230010747909546,0.7049737572669983,0.8180273175239563,0.1400342136621475,0.0,0.0,0.7214880585670471,86.69448852539062,97.0,12.53070831298828,-16650.146484375,425.2091674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7798156738281,308.3183898925781,278.1499938964844,0.0,18000.0,313.1499938964844,17859.6640625,18000.0,0.0,0.0,0.371675968170166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8921923637390137,0.8922012448310852,-8.872701073414646e-06,0.0,0.0003772038617171,0.0,0.0,97.55485534667967,0.0,0.0,0.0,0.5252248644828796,4.0,0.0,1.0
387780,293.158203125,297.1499938964844,293.1499938964844,0.0443272367119789,-1300.0335693359375,304.1499938964844,0.5339671969413757,0.088415153324604,0.0824696123600006,293.8565673828125,297.1499938964844,293.1499938964844,0.004328700248152,-342.7091369628906,296.7695617675781,0.4200561046600342,0.050000000745058,0.0504663661122322,293.0892639160156,297.1499938964844,293.1499938964844,0.2916167676448822,-4187.255859375,304.13641357421875,0.873680591583252,0.3787182867527008,0.2659017145633697,293.2259521484375,297.1499938964844,293.1499938964844,0.3112465441226959,-5959.70263671875,304.1575012207031,0.8881803750991821,0.3964668810367584,0.3778446316719055,293.29840087890625,297.1499938964844,293.1499938964844,0.0080240843817591,-2702.9404296875,300.4579162597656,0.4200561046600342,0.050000000745058,0.2393907159566879,291.1104431152344,291.1499938964844,265.00299072265625,263.72149658203125,280.2778015136719,293.4322814941406,291.11138916015625,1.0,0.3429952561855316,0.8001438975334167,0.8001438975334167,1.0,1.0,-1.5239475965499878,0.7053089737892151,0.8186386823654175,0.1402778327465057,0.0,0.0,0.7235605120658875,88.31884002685547,97.0,14.289421081542969,-16652.6484375,429.9363098144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72430419921875,308.2901611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17877.7578125,18000.0,0.0,0.0,0.3730301856994629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8977833986282349,0.8977923393249512,-8.93756532605039e-06,0.0,0.0003785782319027,0.0,0.0,99.02045440673828,0.0,0.0,0.0,0.5277060270309448,4.0,0.0,1.0
387840,293.1579284667969,297.1499938964844,293.1499938964844,0.0443079657852649,-1299.6402587890625,304.1500244140625,0.5317677855491638,0.0883611887693405,0.0824830904603004,293.8616943359375,297.1499938964844,293.1499938964844,0.0042210244573652,-334.611328125,296.6363830566406,0.4183036088943481,0.050000000745058,0.0505294986069202,293.0860595703125,297.1499938964844,293.1499938964844,0.2928958535194397,-4201.62890625,304.1365661621094,0.871799886226654,0.380117267370224,0.2669366896152496,293.22576904296875,297.1499938964844,293.1499938964844,0.3102485239505768,-5944.3671875,304.157958984375,0.8844142556190491,0.39554163813591,0.3770360946655273,293.298583984375,297.1499938964844,293.1499938964844,0.0080009195953607,-2697.44384765625,300.4333801269531,0.4183036088943481,0.050000000745058,0.2396901994943618,291.1165466308594,291.1499938964844,265.02545166015625,263.74127197265625,280.2900695800781,293.43243408203125,291.1175537109375,1.0,0.3447052240371704,0.7996664047241211,0.7996664047241211,1.0,1.0,-1.5248456001281738,0.7056308388710022,0.8192147612571716,0.1404771357774734,0.0,0.0,0.7251812815666199,89.9321517944336,100.0,15.811603546142578,-16655.1328125,434.6138000488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6800537109375,308.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,17897.412109375,18000.0,0.0,0.0,0.3743687868118286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9024295806884766,0.9024385809898376,-8.992800758278463e-06,0.0,0.0003799367405008,0.0,0.0,100.2589340209961,0.0,0.0,0.0,0.5297753214836121,4.0,0.0,1.0
387900,293.1577453613281,297.1499938964844,293.1499938964844,0.0442820452153682,-1299.1331787109375,304.15008544921875,0.5296316146850586,0.0883016511797905,0.08249182254076,293.86688232421875,297.1499938964844,293.1499938964844,0.0041132257319986,-326.4393310546875,296.5025329589844,0.4166295826435089,0.050000000745058,0.0505923107266426,293.0833435058594,297.1499938964844,293.1499938964844,0.2941201329231262,-4215.34326171875,304.13677978515625,0.8699620962142944,0.381465345621109,0.2679373919963836,293.2255554199219,297.1499938964844,293.1499938964844,0.3092398345470428,-5928.87890625,304.1583557128906,0.8807538151741028,0.3946194946765899,0.3762304186820984,293.2987670898437,297.1499938964844,293.1499938964844,0.0079774102196097,-2691.8046875,300.40887451171875,0.4166295826435089,0.050000000745058,0.2399881482124328,291.123046875,291.1499938964844,265.04766845703125,263.7608337402344,280.3021850585937,293.4328918457031,291.1241149902344,1.0,0.3463902473449707,0.7991889119148254,0.7991889119148254,1.0,1.0,-1.525686502456665,0.7059345841407776,0.8197518587112427,0.1406339555978775,0.0,0.0,0.7263157963752747,91.53575897216795,100.0,17.069555282592773,-16657.3515625,439.2399291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6473693847656,308.2527770996094,278.1499938964844,0.0,18000.0,313.1499938964844,17918.376953125,18000.0,0.0,0.0,0.3756718635559082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9060408473014832,0.906049907207489,-9.037201380124316e-06,0.0,0.0003812591894529,0.0,0.0,101.23975372314452,0.0,0.0,0.0,0.5313909649848938,4.0,0.0,1.0
387960,293.1575622558594,297.1499938964844,293.1499938964844,0.0442493855953216,-1298.512451171875,304.1501159667969,0.5275503993034363,0.0882355570793151,0.0824949815869331,293.87213134765625,297.1499938964844,293.1499938964844,0.0040049757808446,-318.1733703613281,296.367919921875,0.4150249361991882,0.050000000745058,0.0506549067795276,293.0810241699219,297.1499938964844,293.1499938964844,0.2952910661697387,-4228.42236328125,304.1370544433594,0.8681586980819702,0.3827617764472961,0.2689029276371002,293.2253723144531,297.1499938964844,293.1499938964844,0.3082242012023926,-5913.29296875,304.1586608886719,0.8771910667419434,0.3936997354030609,0.3754269778728485,293.29901123046875,297.1499938964844,293.1499938964844,0.0079535609111189,-2686.036376953125,300.38433837890625,0.4150249361991882,0.050000000745058,0.2402850687503814,291.1298217773437,291.1499938964844,265.069580078125,263.7801818847656,280.314208984375,293.4336242675781,291.13092041015625,1.0,0.348052978515625,0.7987083196640015,0.7987083196640015,1.0,1.0,-1.5264678001403809,0.7062176465988159,0.8202501535415649,0.1407510787248611,0.0,0.0,0.7269758582115173,93.1323699951172,103.0,18.043100357055664,-16659.00390625,443.8197937011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6254272460937,308.2430725097656,278.1499938964844,0.0,18000.0,313.1499938964844,17940.21875,18000.0,0.0,0.0,0.3769208192825317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.908622145652771,0.9086312055587769,-9.070585292647593e-06,0.0,0.000382526719477,0.0,0.0,101.95775604248048,0.0,0.0,0.0,0.5325531363487244,4.0,0.0,1.0
388020,293.157470703125,297.1499938964844,293.1499938964844,0.0442097894847393,-1297.776611328125,304.1501770019531,0.5255184173583984,0.0881621316075325,0.0824917182326316,293.8774108886719,297.1499938964844,293.1499938964844,0.0038963598199188,-309.8245849609375,296.2325439453125,0.4134826958179474,0.050000000745058,0.0507173314690589,293.07916259765625,297.1499938964844,293.1499938964844,0.2964088320732116,-4240.8740234375,304.13739013671875,0.8663830757141113,0.3840042352676391,0.2698315382003784,293.2251892089844,297.1499938964844,293.1499938964844,0.3072050511837005,-5897.66064453125,304.158935546875,0.8737212419509888,0.3927819430828094,0.3746254742145538,293.29931640625,297.1499938964844,293.1499938964844,0.0079294424504041,-2680.16796875,300.3597412109375,0.4134826958179474,0.050000000745058,0.2405811846256256,291.1367492675781,291.1499938964844,265.0912475585937,263.79931640625,280.3261413574219,293.43463134765625,291.13787841796875,1.0,0.3496944606304168,0.7982277870178223,0.7982277870178223,1.0,1.0,-1.527185559272766,0.7064772248268127,0.8207082748413086,0.1408325284719467,0.0,0.0,0.7271618247032166,94.72325897216795,103.0,18.70590209960937,-16659.845703125,448.3538208007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61383056640625,308.2388000488281,278.1499938964844,0.0,18000.0,313.1499938964844,17962.55078125,18000.0,0.0,0.0,0.3780990540981293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9101529717445374,0.9101620316505432,-9.092542313737796e-06,0.0,0.0003837224794551,0.0,0.0,102.40274810791016,0.0,0.0,0.0,0.5332516431808472,4.0,0.0,1.0
388080,293.1573791503906,297.1499938964844,293.1499938964844,0.0441633500158786,-1296.9285888671875,304.15020751953125,0.5235310196876526,0.0880806595087051,0.0824814438819885,293.8827514648437,297.1499938964844,293.1499938964844,0.0037873131223022,-301.39276123046875,296.0963134765625,0.4119965136051178,0.050000000745058,0.0507796257734298,293.0776672363281,297.1499938964844,293.1499938964844,0.2974750399589538,-4252.72314453125,304.1377258300781,0.8646306991577148,0.3851926624774933,0.2707224786281585,293.2250061035156,297.1499938964844,293.1499938964844,0.3061857223510742,-5882.03271484375,304.1591796875,0.8703402280807495,0.3918657600879669,0.3738254606723785,293.29962158203125,297.1499938964844,293.1499938964844,0.0079050958156585,-2674.219970703125,300.3349914550781,0.4119965136051178,0.050000000745058,0.2408766895532608,291.1437072753906,291.1499938964844,265.1126708984375,263.8182067871094,280.3379821777344,293.43585205078125,291.14483642578125,1.0,0.3513157367706299,0.7977471947669983,0.7977471947669983,1.0,1.0,-1.5278373956680298,0.7067111134529114,0.8211262226104736,0.1408826410770416,0.0,0.0,0.7268841862678528,96.30950164794922,106.0,19.04988670349121,-16659.640625,452.8428955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6120300292969,308.2395324707031,278.1499938964844,0.0,18000.0,313.1499938964844,17984.95703125,18000.0,0.0,0.0,0.3791913390159607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9106361865997314,0.910645306110382,-9.10295329958899e-06,0.0,0.0003848309861496,0.0,0.0,102.57215118408205,0.0,0.0,0.0,0.5334868431091309,4.0,0.0,1.0
388140,293.1573791503906,297.1499938964844,293.1499938964844,0.0441099479794502,-1295.9678955078125,304.1502685546875,0.5215846300125122,0.0879904925823211,0.0824634432792663,293.8881225585937,297.1499938964844,293.1499938964844,0.0036780757363885,-292.9009704589844,295.9591064453125,0.4105609655380249,0.050000000745058,0.0508418008685112,293.0765686035156,297.1499938964844,293.1499938964844,0.298491358757019,-4263.99365234375,304.1381225585937,0.8628987669944763,0.386327177286148,0.2715752422809601,293.2248229980469,297.1499938964844,293.1499938964844,0.3051691055297851,-5866.453125,304.15936279296875,0.8670452833175659,0.390950858592987,0.3730267286300659,293.29998779296875,297.1499938964844,293.1499938964844,0.0078806141391396,-2668.224365234375,300.3100891113281,0.4105609655380249,0.050000000745058,0.2411716133356094,291.1506042480469,291.1499938964844,265.1338195800781,263.8369140625,280.3497619628906,293.43731689453125,291.1517028808594,1.0,0.3529171943664551,0.7972666621208191,0.7972666621208191,1.0,1.0,-1.52842116355896,0.7069168090820312,0.8215044140815735,0.1409062296152115,0.0,0.0,0.72614586353302,97.89141845703124,106.0,19.06654930114746,-16658.171875,457.2861022949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6197509765625,308.2450256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.09375,18000.0,0.0,0.0,0.3801833093166351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9100593328475952,0.9100684523582458,-9.101581781578716e-06,0.0,0.0003858377458527,0.0,0.0,102.46114349365234,0.0,0.0,0.0,0.5332529544830322,4.0,0.0,1.0
