time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
388200,293.15740966796875,297.1499938964844,293.1499938964844,0.0440501235425472,-1294.9049072265625,304.1503295898437,0.5196763277053833,0.0878914669156074,0.0824376046657562,293.8935546875,297.1499938964844,293.1499938964844,0.0035683119203895,-284.3282470703125,295.8209228515625,0.4091704487800598,0.050000000745058,0.0509038865566253,293.0757751464844,297.1499938964844,293.1499938964844,0.2994641959667206,-4274.7646484375,304.1385192871094,0.8611871600151062,0.3874114751815796,0.2723924517631531,293.2246398925781,297.1499938964844,293.1499938964844,0.3041586577892303,-5850.9755859375,304.15948486328125,0.8638324737548828,0.3900370001792907,0.3722289502620697,293.3004150390625,297.1499938964844,293.1499938964844,0.0078559955582022,-2662.192626953125,300.2850036621094,0.4091704487800598,0.050000000745058,0.2414661198854446,291.15728759765625,291.1499938964844,265.1546936035156,263.8554077148437,280.3614807128906,293.4389343261719,291.1583557128906,1.0,0.354500263929367,0.7967860698699951,0.7967860698699951,1.0,1.0,-1.5289406776428225,0.707094669342041,0.8218459486961365,0.1409089863300323,0.0,0.0,0.7249899506568909,99.46998596191406,109.0,18.767194747924805,-16655.29296875,461.6873474121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63592529296875,308.2546081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18028.544921875,18000.0,0.0,0.0,0.3810659945011139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9084973335266112,0.908506453037262,-9.089183549804147e-06,0.0,0.0003867335326503,0.0,0.0,102.08943176269533,0.0,0.0,0.0,0.5325831174850464,4.0,0.0,1.0
388260,293.157470703125,297.1499938964844,293.1499938964844,0.0439840033650398,-1293.7430419921875,304.150390625,0.5178036689758301,0.0877832397818565,0.0824034735560417,293.89898681640625,297.1499938964844,293.1499938964844,0.0034582102671265,-275.6936340332031,295.68170166015625,0.4078202545642853,0.050000000745058,0.050965879112482,293.0752868652344,297.1499938964844,293.1499938964844,0.3003965020179748,-4285.07373046875,304.138916015625,0.8594946265220642,0.3884464502334595,0.2731744945049286,293.2244873046875,297.1499938964844,293.1499938964844,0.3031571805477142,-5835.64306640625,304.1595764160156,0.8606995940208435,0.3891240060329437,0.3714319765567779,293.3008728027344,297.1499938964844,293.1499938964844,0.0078313248232007,-2656.154541015625,300.2596435546875,0.4078202545642853,0.050000000745058,0.2417601943016052,291.1636962890625,291.1499938964844,265.17535400390625,263.87371826171875,280.3731384277344,293.44073486328125,291.1646728515625,1.0,0.3560652732849121,0.7963067293167114,0.7963067293167114,1.0,1.0,-1.529395341873169,0.7072433233261108,0.8221520781517029,0.1408962458372116,0.0,0.0,0.723435640335083,101.0453109741211,109.0,18.15657424926757,-16650.845703125,466.0461730957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6600952148437,308.26788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.9765625,18000.0,0.0,0.0,0.3818288147449493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.905974507331848,0.905983567237854,-9.066005986824166e-06,0.0,0.0003875076945405,0.0,0.0,101.46493530273438,0.0,0.0,0.0,0.5314887762069702,4.0,0.0,1.0
388320,293.1575927734375,297.1499938964844,293.1499938964844,0.0439120754599571,-1292.49169921875,304.15045166015625,0.5159647464752197,0.0876657217741012,0.082360990345478,293.9044494628906,297.1499938964844,293.1499938964844,0.0033473691437393,-266.97027587890625,295.54132080078125,0.406505674123764,0.050000000745058,0.0510277934372425,293.0750732421875,297.1499938964844,293.1499938964844,0.3012938499450683,-4294.98876953125,304.1392822265625,0.8578216433525085,0.3894354104995727,0.2739236056804657,293.2243347167969,297.1499938964844,293.1499938964844,0.3021676540374756,-5820.50048828125,304.1596374511719,0.8576436042785645,0.3882117569446563,0.3706356585025787,293.3013610839844,297.1499938964844,293.1499938964844,0.0078065781854093,-2650.114501953125,300.2340087890625,0.406505674123764,0.050000000745058,0.2420538812875747,291.169677734375,291.1499938964844,265.1957397460937,263.89178466796875,280.384765625,293.44268798828125,291.17059326171875,1.0,0.3576131165027618,0.7958273887634277,0.7958273887634277,1.0,1.0,-1.529788374900818,0.7073625922203064,0.8224257230758667,0.1408732533454895,0.0,0.0,0.7215273976325989,102.61779022216795,112.0,17.264598846435547,-16644.73046875,470.3647766113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6913146972656,308.2843017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18068.01953125,18000.0,0.0,0.0,0.3824644982814789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9025729298591614,0.9025819301605223,-9.032954949361738e-06,0.0,0.0003881528391502,0.0,0.0,100.6118621826172,0.0,0.0,0.0,0.5300068855285645,4.0,0.0,1.0
388380,293.1577453613281,297.1499938964844,293.1499938964844,0.0438345149159431,-1291.1546630859375,304.1505126953125,0.5141578912734985,0.087538756430149,0.0823099166154861,293.9099426269531,297.1499938964844,293.1499938964844,0.0032362337224185,-258.1971130371094,295.39971923828125,0.405222475528717,0.050000000745058,0.051089622080326,293.0751037597656,297.1499938964844,293.1499938964844,0.3021593391895294,-4304.54833984375,304.1396484375,0.8561678528785706,0.3903797268867492,0.2746405601501465,293.22418212890625,297.1499938964844,293.1499938964844,0.3011921048164367,-5805.5810546875,304.15966796875,0.8546622395515442,0.3873001635074615,0.3698399364948272,293.3018798828125,297.1499938964844,293.1499938964844,0.0077818823046982,-2644.109375,300.2080993652344,0.405222475528717,0.050000000745058,0.242347165942192,291.1751708984375,291.1499938964844,265.2158508300781,263.9096984863281,280.3963928222656,293.4447631835937,291.1759948730469,1.0,0.3591439723968506,0.795348048210144,0.795348048210144,1.0,1.0,-1.5301204919815063,0.7074517011642456,0.822668731212616,0.1408447325229644,0.0,0.0,0.7192909121513367,104.18736267089844,112.0,16.111352920532227,-16636.83984375,474.6428527832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7290954589844,308.30352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18085.4140625,18000.0,0.0,0.0,0.3829658031463623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8983368873596191,0.8983458876609802,-8.990563401312102e-06,0.0,0.0003886616032104,0.0,0.0,99.5455093383789,0.0,0.0,0.0,0.5281581878662109,4.0,0.0,1.0
388440,293.1579284667969,297.1499938964844,293.1499938964844,0.0437520183622837,-1289.7442626953125,304.15057373046875,0.5123819708824158,0.0874027386307716,0.0822505876421928,293.9154357910156,297.1499938964844,293.1499938964844,0.0031245613936334,-249.35903930664065,295.25689697265625,0.4039661288261413,0.050000000745058,0.0511513762176036,293.0753479003906,297.1499938964844,293.1499938964844,0.3029989302158355,-4313.82177734375,304.1400146484375,0.8545343279838562,0.3912830054759979,0.2753284275531769,293.2240295410156,297.1499938964844,293.1499938964844,0.3002324998378753,-5790.91357421875,304.1596374511719,0.8517522215843201,0.3863892257213592,0.3690447211265564,293.30242919921875,297.1499938964844,293.1499938964844,0.007757231593132,-2638.144287109375,300.18182373046875,0.4039661288261413,0.050000000745058,0.2426401078701019,291.1801147460937,291.1499938964844,265.2357482910156,263.9273681640625,280.40802001953125,293.4469909667969,291.18084716796875,1.0,0.3606590330600738,0.7948687672615051,0.7948687672615051,1.0,1.0,-1.530396580696106,0.7075121402740479,0.8228845000267029,0.1408147364854812,0.0,0.0,0.7167887091636658,105.75456237792967,115.0,14.744802474975586,-16627.208984375,478.88421630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7722473144531,308.32489013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18100.939453125,18000.0,0.0,0.0,0.383332759141922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8933975100517273,0.8934064507484436,-8.940332918427885e-06,0.0,0.000389034015825,0.0,0.0,98.30416107177734,0.0,0.0,0.0,0.5260016918182373,4.0,0.0,1.0
388500,293.1581726074219,297.1499938964844,293.1499938964844,0.0436647236347198,-1288.2635498046875,304.150634765625,0.5106353759765625,0.0872575491666793,0.0821828320622444,293.9209289550781,297.1499938964844,293.1499938964844,0.0030121251475065,-240.4418792724609,295.1127624511719,0.4027327299118042,0.050000000745058,0.051213052123785,293.0757751464844,297.1499938964844,293.1499938964844,0.3038136959075928,-4322.8232421875,304.1403503417969,0.8529193997383118,0.3921439051628113,0.2759867012500763,293.223876953125,297.1499938964844,293.1499938964844,0.299290657043457,-5776.52587890625,304.1596069335937,0.8489108681678772,0.3854789435863495,0.3682500123977661,293.30303955078125,297.1499938964844,293.1499938964844,0.0077326195314526,-2632.22412109375,300.1552124023437,0.4027327299118042,0.050000000745058,0.2429326772689819,291.1844482421875,291.1499938964844,265.2554016113281,263.94488525390625,280.4196472167969,293.4493103027344,291.1850891113281,1.0,0.3621582686901092,0.7943894267082214,0.7943894267082214,1.0,1.0,-1.5306158065795898,0.707542896270752,0.8230729699134827,0.1407847702503204,0.0,0.0,0.7140493988990784,107.31924438476562,115.0,13.196495056152344,-16615.759765625,483.0874328613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202209472656,308.3480529785156,278.1499938964844,0.0,18000.0,313.1499938964844,18114.36328125,18000.0,0.0,0.0,0.3835588693618774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8878095746040344,0.887818455696106,-8.882927431841381e-06,0.0,0.0003892634995281,0.0,0.0,96.90631103515624,0.0,0.0,0.0,0.5235628485679626,4.0,0.0,1.0
388560,293.1584167480469,297.1499938964844,293.1499938964844,0.0435732677578926,-1286.7230224609375,304.1506652832031,0.5089172720909119,0.0871038362383842,0.0821071863174438,293.92645263671875,297.1499938964844,293.1499938964844,0.0028991585131734,-231.46725463867188,294.96728515625,0.4015178978443146,0.050000000745058,0.0512746721506118,293.0763854980469,297.1499938964844,293.1499938964844,0.304605484008789,-4331.5732421875,304.1406555175781,0.8513217568397522,0.3929625451564789,0.2766160070896148,293.2237548828125,297.1499938964844,293.1499938964844,0.2983671724796295,-5762.42724609375,304.1595458984375,0.8461345434188843,0.3845693171024322,0.3674558401107788,293.3036499023437,297.1499938964844,293.1499938964844,0.0077081127092242,-2626.365966796875,300.1282653808594,0.4015178978443146,0.050000000745058,0.2432249635457992,291.1881408691406,291.1499938964844,265.2747802734375,263.9621887207031,280.4313049316406,293.45172119140625,291.1886901855469,1.0,0.363642543554306,0.7939125895500183,0.7939125895500183,1.0,1.0,-1.5307801961898804,0.7075449228286743,0.8232352137565613,0.1407570242881775,0.0,0.0,0.7111308574676514,108.8820343017578,103.0,11.520940780639648,-16602.578125,487.2547607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8719482421875,308.3724975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18125.625,18000.0,0.0,0.0,0.3836482167243957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8817034363746643,0.8817122578620911,-8.819862159725744e-06,0.0,0.0003893541870638,0.0,0.0,95.38970184326172,0.0,0.0,0.0,0.520900309085846,4.0,0.0,1.0
388620,293.1586608886719,297.1499938964844,293.1499938964844,0.0434149280190467,-1284.0858154296875,304.1508483886719,0.5088179111480713,0.0869516879320144,0.0819592103362083,293.9319763183594,297.1499938964844,293.1499938964844,0.0027817348018288,-222.1222686767578,294.82080078125,0.4017109870910644,0.050000000745058,0.051264826208353,293.0770874023437,297.1499938964844,293.1499938964844,0.305301308631897,-4339.20751953125,304.1410827636719,0.852222740650177,0.393755167722702,0.2771669626235962,293.2236022949219,297.1499938964844,293.1499938964844,0.2973873019218445,-5747.41357421875,304.1595764160156,0.845845639705658,0.3836670815944671,0.366593062877655,293.30426025390625,297.1499938964844,293.1499938964844,0.0076704290695488,-2616.903564453125,300.1011657714844,0.4017109870910644,0.050000000745058,0.2431782782077789,291.1915283203125,291.1499938964844,265.2939453125,263.97930908203125,280.4432067871094,293.45416259765625,291.192138671875,1.0,0.3629968166351318,0.79343581199646,0.79343581199646,1.0,1.0,-1.530007243156433,0.7070919275283813,0.8229153156280518,0.1406304091215133,0.0,0.0,0.7080235481262207,108.62432861328124,103.0,10.872722625732422,-16582.349609375,486.1316528320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9270324707031,308.3994445800781,278.1499938964844,0.0,18000.0,313.1499938964844,18135.224609375,18000.0,0.0,0.0,0.3835991621017456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8751602172851562,0.8751689791679382,-8.752225767238997e-06,0.0,0.0003893043613061,0.0,0.0,93.77977752685548,0.0,0.0,0.0,0.5180490612983704,4.0,0.0,1.0
388680,293.1588134765625,297.1499938964844,293.1499938964844,0.0432181321084499,-1280.8115234375,304.15106201171875,0.5097850561141968,0.0868129506707191,0.0817754715681076,293.9374694824219,297.1499938964844,293.1499938964844,0.0026609324850142,-212.4869384765625,294.6740417480469,0.4028128087520599,0.050000000745058,0.0512090250849723,293.0777893066406,297.1499938964844,293.1499938964844,0.3059170544147491,-4345.9140625,304.1416015625,0.8547593951225281,0.3945426344871521,0.2776748538017273,293.2233581542969,297.1499938964844,293.1499938964844,0.2963550090789795,-5731.54638671875,304.15972900390625,0.8471631407737732,0.3827802538871765,0.3656958043575287,293.3048400878906,297.1499938964844,293.1499938964844,0.0076240180060267,-2604.937255859375,300.0743103027344,0.4028128087520599,0.050000000745058,0.2429135739803314,291.1957092285156,291.1499938964844,265.3128662109375,263.9962463378906,280.4551696777344,293.4565124511719,291.1964111328125,1.0,0.3613971769809723,0.7929590344429016,0.7929590344429016,1.0,1.0,-1.528672456741333,0.7063674926757812,0.822304904460907,0.1404392570257187,0.0,0.0,0.7045607566833496,107.19615936279295,91.0,11.380132675170898,-16556.68359375,481.6370239257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9855651855469,308.42803955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18147.076171875,18000.0,0.0,0.0,0.3834016323089599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8680425882339478,0.868051290512085,-8.67956259753555e-06,0.0,0.0003891039232257,0.0,0.0,92.0540771484375,0.0,0.0,0.0,0.5149503946304321,4.0,0.0,1.0
388740,293.15887451171875,297.1499938964844,293.1499938964844,0.0430028326809406,-1277.23681640625,304.1512451171875,0.5115764141082764,0.0866866409778595,0.0815725997090339,293.9429626464844,297.1499938964844,293.1499938964844,0.0025390500668436,-202.75379943847656,294.5265197753906,0.4045857787132263,0.050000000745058,0.051120787858963,293.0784912109375,297.1499938964844,293.1499938964844,0.3064893782138824,-4352.134765625,304.14208984375,0.8585474491119385,0.3953177034854889,0.2781527042388916,293.2230529785156,297.1499938964844,293.1499938964844,0.2953058183193207,-5715.4072265625,304.15985107421875,0.8496944308280945,0.3819097578525543,0.3647811114788055,293.3053283691406,297.1499938964844,293.1499938964844,0.0075721205212175,-2591.388671875,300.047607421875,0.4045857787132263,0.050000000745058,0.2424950152635574,291.1999816894531,291.1499938964844,265.33154296875,264.01300048828125,280.4672241210937,293.4588623046875,291.2006225585937,1.0,0.3589889407157898,0.7924822568893433,0.7924822568893433,1.0,1.0,-1.526961326599121,0.7054591774940491,0.821502149105072,0.1402130126953125,0.0,0.0,0.7007992267608643,104.94239807128906,91.0,11.429696083068848,-16525.548828125,474.7869873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0473937988281,308.45703125,278.1499938964844,0.0,18000.0,313.1499938964844,18160.765625,18000.0,0.0,0.0,0.3830501437187195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8601961135864258,0.8602046966552734,-8.600311048212461e-06,0.0,0.0003887471975758,0.0,0.0,90.1802749633789,0.0,0.0,0.0,0.5115516185760498,4.0,0.0,1.0
388800,293.1589050292969,297.1499938964844,293.1499938964844,0.0427758209407329,-1273.47802734375,304.15142822265625,0.514111340045929,0.0865708366036415,0.0813555344939231,293.94842529296875,297.1499938964844,293.1499938964844,0.0024153764825314,-192.87228393554688,294.3779602050781,0.406946986913681,0.050000000745058,0.0510068647563457,293.07928466796875,297.1499938964844,293.1499938964844,0.3070288300514221,-4357.9970703125,304.1425476074219,0.8634555339813232,0.3960726261138916,0.2786002457141876,293.2226867675781,297.1499938964844,293.1499938964844,0.2942566275596618,-5699.27001953125,304.15997314453125,0.8533056974411011,0.3810554444789886,0.3638558983802795,293.3057861328125,297.1499938964844,293.1499938964844,0.0075160893611609,-2576.651611328125,300.0208435058594,0.406946986913681,0.050000000745058,0.2419546097517013,291.2038879394531,291.1499938964844,265.3500061035156,264.02960205078125,280.4794006347656,293.4612731933594,291.2044677734375,1.0,0.3559215366840362,0.7920054793357849,0.7920054793357849,1.0,1.0,-1.5249488353729248,0.7044023275375366,0.8205464482307434,0.1399629563093185,0.0,0.0,0.6968175172805786,102.03485870361328,79.0,10.938952445983888,-16489.755859375,466.0826721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11212158203125,308.486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18173.125,18000.0,0.0,0.0,0.3825432062149048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8517403602600098,0.8517488837242126,-8.515203262504656e-06,0.0,0.000388232700061,0.0,0.0,88.18881225585938,0.0,0.0,0.0,0.507901668548584,4.0,0.0,1.0
388860,293.1557312011719,297.1499938964844,293.1499938964844,0.0428192280232906,-1274.184814453125,304.1510925292969,0.518240213394165,0.0870803818106651,0.0814211070537567,293.9505615234375,297.1499938964844,293.1499938964844,0.0022991215810179,-183.58409118652344,294.23663330078125,0.4099906384944916,0.050000000745058,0.0508670657873153,293.0771484375,297.1499938964844,293.1499938964844,0.3078294396400451,-4366.96826171875,304.1424255371094,0.8698742985725403,0.3973886370658874,0.2792360782623291,293.2192077636719,297.1499938964844,293.1499938964844,0.2935092449188232,-5687.98974609375,304.1595153808594,0.858385443687439,0.3808206617832184,0.3632267713546753,293.3028564453125,297.1499938964844,293.1499938964844,0.0074698287062346,-2564.215576171875,300.0027770996094,0.4099906384944916,0.050000000745058,0.2412914633750915,291.206787109375,291.1499938964844,265.36834716796875,264.0461120605469,280.49029541015625,293.4620361328125,291.2070007324219,1.0,0.3523197174072265,0.7915489077568054,0.7915489077568054,1.0,1.0,-1.5238639116287231,0.7037926912307739,0.8200712203979492,0.1398333013057708,0.0,0.0,0.6927279233932495,98.48355865478516,79.0,8.309799194335938,-16457.455078125,456.2547607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1789245605469,308.5133972167969,278.1499938964844,0.0,18000.0,313.1499938964844,18182.716796875,18000.0,0.0,0.0,0.3818837702274322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8427925109863281,0.8428009152412415,-8.4252988017397e-06,0.0,0.0003875634865835,0.0,0.0,86.1113052368164,0.0,0.0,0.0,0.504052996635437,4.0,0.0,1.0
388920,293.15362548828125,297.1499938964844,293.1499938964844,0.0430220924317836,-1277.52392578125,304.1505126953125,0.5235869288444519,0.0874214768409729,0.0816373378038406,293.9532775878906,297.1499938964844,293.1499938964844,0.0021801758557558,-174.09555053710938,294.0913391113281,0.4136714041233063,0.050000000745058,0.0507095865905284,293.076416015625,297.1499938964844,293.1499938964844,0.3087877035140991,-4377.78466796875,304.1420593261719,0.8775180578231812,0.3984566032886505,0.2799341380596161,293.2167358398437,297.1499938964844,293.1499938964844,0.2929886877536773,-5680.31298828125,304.1587219238281,0.8646851181983948,0.3804293870925903,0.362756609916687,293.3004150390625,297.1499938964844,293.1499938964844,0.0074175717309117,-2550.414306640625,299.9829406738281,0.4136714041233063,0.050000000745058,0.2405444532632827,291.2069091796875,291.1499938964844,265.3866577148437,264.06268310546875,280.5028381347656,293.4657897949219,291.2068176269531,1.0,0.3482902944087982,0.7910923361778259,0.7910923361778259,1.0,1.0,-1.5231889486312866,0.7033701539039612,0.8198187947273254,0.1397897005081176,0.0,0.0,0.688907265663147,94.49046325683594,67.0,3.8855178356170654,-16425.71484375,445.522705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24566650390625,308.5390625,278.1499938964844,0.0,18000.0,313.1499938964844,18183.125,18000.0,0.0,0.0,0.3810915350914001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8338395953178406,0.8338479399681091,-8.334238373208791e-06,0.0,0.0003867594641633,0.0,0.0,84.0535888671875,0.0,0.0,0.0,0.5002163648605347,4.0,0.0,1.0
388980,293.1521911621094,297.1499938964844,293.1499938964844,0.0431118234992027,-1279.00146484375,304.1502685546875,0.5293781161308289,0.0876586660742759,0.081732153892517,293.9564208984375,297.1499938964844,293.1499938964844,0.0020592731889337,-164.4473114013672,293.944091796875,0.4179752767086029,0.050000000745058,0.050541628152132,293.0765075683594,297.1499938964844,293.1499938964844,0.3095752000808716,-4386.5771484375,304.14208984375,0.8860061168670654,0.3993668258190155,0.2804925143718719,293.21490478515625,297.1499938964844,293.1499938964844,0.2923703193664551,-5671.01416015625,304.15826416015625,0.871844470500946,0.3799432516098022,0.3621710538864136,293.2984313964844,297.1499938964844,293.1499938964844,0.0073631089180707,-2535.954833984375,299.9622802734375,0.4179752767086029,0.050000000745058,0.2397477179765701,291.20672607421875,291.1499938964844,265.4049987792969,264.07928466796875,280.5165710449219,293.4711303710937,291.2067565917969,1.0,0.3438713550567627,0.7906358242034912,0.7906358242034912,1.0,1.0,-1.5218597650527954,0.7026272416114807,0.8192325830459595,0.139688104391098,0.0,0.0,0.6851513385772705,90.22461700439452,67.0,2.305773973464966,-16390.513671875,433.7346496582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3116455078125,308.566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18178.298828125,18000.0,0.0,0.0,0.3801737427711487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8252450227737427,0.8252532482147217,-8.246558536484372e-06,0.0,0.0003858280251733,0.0,0.0,82.10386657714844,0.0,0.0,0.0,0.496522456407547,4.0,0.0,1.0
389040,293.151123046875,297.1499938964844,293.1499938964844,0.0431267656385898,-1279.2388916015625,304.1501770019531,0.5357743501663208,0.087841622531414,0.0817520543932914,293.9599609375,297.1499938964844,293.1499938964844,0.0019379253499209,-154.75584411621094,293.79608154296875,0.4230355024337768,0.050000000745058,0.0503648221492767,293.0771179199219,297.1499938964844,293.1499938964844,0.3102241158485412,-4393.73681640625,304.142333984375,0.8954378366470337,0.4001791775226593,0.2809596359729767,293.2134704589844,297.1499938964844,293.1499938964844,0.2916662693023681,-5660.2978515625,304.1580505371094,0.8799667358398438,0.379406213760376,0.3615121245384216,293.2968139648437,297.1499938964844,293.1499938964844,0.0073064449243247,-2520.75048828125,299.9412841796875,0.4230355024337768,0.050000000745058,0.2389090359210968,291.2073974609375,291.1499938964844,265.42333984375,264.0959777832031,280.53082275390625,293.4769897460937,291.20751953125,1.0,0.3391152620315552,0.7901792526245117,0.7901792526245117,1.0,1.0,-1.5200958251953125,0.7016693949699402,0.8184263706207275,0.1395551711320877,0.0,0.0,0.6812610626220703,85.73007202148438,55.0,2.2258341312408447,-16350.9853515625,421.1403198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3765563964844,308.5925598144531,278.1499938964844,0.0,18000.0,313.1499938964844,18177.73828125,18000.0,0.0,0.0,0.379136323928833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.816624104976654,0.8166322708129883,-8.160479410435073e-06,0.0,0.0003847751941066,0.0,0.0,80.18907928466797,0.0,0.0,0.0,0.4928293824195862,4.0,0.0,1.0
389100,293.1502685546875,297.1499938964844,293.1499938964844,0.0430991053581237,-1278.7763671875,304.15020751953125,0.5429103970527649,0.0879926234483718,0.0817270502448082,293.9637756347656,297.1499938964844,293.1499938964844,0.0018167301313951,-145.07510375976562,293.646728515625,0.4290204048156738,0.050000000745058,0.0501805879175663,293.0780639648437,297.1499938964844,293.1499938964844,0.3107869029045105,-4399.9013671875,304.1427001953125,0.9059613943099976,0.4009166657924652,0.2813620269298553,293.2122497558594,297.1499938964844,293.1499938964844,0.2909225821495056,-5648.9267578125,304.1579284667969,0.8891615867614746,0.3788419067859649,0.360809713602066,293.2955017089844,297.1499938964844,293.1499938964844,0.0072483564727008,-2505.072265625,299.91973876953125,0.4290204048156738,0.050000000745058,0.2380351126194,291.2081604003906,291.1499938964844,265.4416809082031,264.1126708984375,280.5453796386719,293.4830322265625,291.208251953125,1.0,0.3340608477592468,0.7897226810455322,0.7897226810455322,1.0,1.0,-1.518038630485535,0.7005645632743835,0.8174741268157959,0.1394091844558715,0.0,0.0,0.6773034930229187,81.04438781738281,55.0,2.0198535919189453,-16307.060546875,407.9252014160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44024658203125,308.6171569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18179.42578125,18000.0,0.0,0.0,0.3779812753200531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8078266978263855,0.807834804058075,-8.074079232756048e-06,0.0,0.0003836029500234,0.0,0.0,78.27315521240234,0.0,0.0,0.0,0.4890851378440857,4.0,0.0,1.0
389160,293.14959716796875,297.1499938964844,293.1499938964844,0.043044663965702,-1277.87841796875,304.1502685546875,0.5508813858032227,0.0881212502717971,0.0816720649600029,293.96783447265625,297.1499938964844,293.1499938964844,0.0016948697157204,-135.3423614501953,293.495849609375,0.4361217021942138,0.050000000745058,0.0499904155731201,293.07928466796875,297.1499938964844,293.1499938964844,0.3112867176532745,-4405.349609375,304.14312744140625,0.9185731410980223,0.401587426662445,0.2817111015319824,293.211181640625,297.1499938964844,293.1499938964844,0.2901636064052582,-5637.30224609375,304.1578674316406,0.8995259404182434,0.3782622516155243,0.3600814044475555,293.29443359375,297.1499938964844,293.1499938964844,0.0071892873384058,-2489.068115234375,299.8976745605469,0.4361217021942138,0.050000000745058,0.2371330112218856,291.2086486816406,291.1499938964844,265.4599914550781,264.12945556640625,280.5601501464844,293.4891052246094,291.2087097167969,1.0,0.3287432789802551,0.7892762422561646,0.7892762422561646,1.0,1.0,-1.515766978263855,0.6993515491485596,0.8164154291152954,0.1392620503902435,0.0,0.0,0.6733423471450806,76.20635223388672,43.0,1.511760950088501,-16259.7890625,394.2402648925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5025634765625,308.6400756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18180.220703125,18000.0,0.0,0.0,0.3767143487930298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7989552617073059,0.7989632487297058,-7.987699063960463e-06,0.0,0.0003823171718977,0.0,0.0,76.374267578125,0.0,0.0,0.0,0.4853260815143585,4.0,0.0,1.0
389220,293.1490783691406,297.1499938964844,293.1499938964844,0.0429705567657947,-1276.662841796875,304.1503601074219,0.5597767233848572,0.0882324278354644,0.0815945267677307,293.9720764160156,297.1499938964844,293.1499938964844,0.0015727546997368,-125.59068298339844,293.3434753417969,0.444568008184433,0.050000000745058,0.0497954115271568,293.0807800292969,297.1499938964844,293.1499938964844,0.3117289245128631,-4410.14892578125,304.1435852050781,0.9331852197647096,0.4021934866905212,0.2820107340812683,293.2102355957031,297.1499938964844,293.1499938964844,0.2893988788127899,-5625.57958984375,304.1578369140625,0.91158926486969,0.3776737749576568,0.3593368828296661,293.2935791015625,297.1499938964844,293.1499938964844,0.0071295970119535,-2472.833984375,299.8751220703125,0.444568008184433,0.050000000745058,0.2362080067396164,291.20880126953125,291.1499938964844,265.47833251953125,264.146240234375,280.5751037597656,293.49517822265625,291.20880126953125,1.0,0.3231851458549499,0.7888298034667969,0.7888298034667969,1.0,1.0,-1.5133217573165894,0.6980487108230591,0.815273106098175,0.1391181796789169,0.0,0.0,0.6694042086601257,71.24451446533203,43.0,0.8294236063957214,-16209.7919921875,380.1877746582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5631408691406,308.6612548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18179.576171875,18000.0,0.0,0.0,0.3753404915332794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7900954484939575,0.7901033759117126,-7.902060133346822e-06,0.0,0.0003809228655882,0.0,0.0,74.50991821289062,0.0,0.0,0.0,0.4815853536128998,4.0,0.0,1.0
389280,293.14862060546875,297.1499938964844,293.1499938964844,0.0428818687796592,-1275.2130126953125,304.15045166015625,0.569670557975769,0.0883300155401229,0.0815000012516975,293.9764709472656,297.1499938964844,293.1499938964844,0.0014507254818454,-115.84706115722656,293.1897277832031,0.454601913690567,0.050000000745058,0.0495968200266361,293.0824584960937,297.1499938964844,293.1499938964844,0.312116801738739,-4414.33740234375,304.14404296875,0.949179232120514,0.4027369022369385,0.2822641730308532,293.2093811035156,297.1499938964844,293.1499938964844,0.2886337637901306,-5613.845703125,304.1578063964844,0.9263011813163756,0.3770807683467865,0.3585828244686126,293.2928771972656,297.1499938964844,293.1499938964844,0.0070696184411644,-2456.456787109375,299.8521728515625,0.454601913690567,0.050000000745058,0.2352659702301025,291.2086486816406,291.1499938964844,265.4966735839844,264.1630859375,280.5902404785156,293.5013122558594,291.2085876464844,1.0,0.3174136877059936,0.7883833050727844,0.7883833050727844,1.0,1.0,-1.5107368230819702,0.6966718435287476,0.8140649795532227,0.1389822959899902,0.0,0.0,0.665509819984436,66.19074249267578,31.0,0.0646584779024124,-16157.51171875,365.873291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62164306640625,308.6806030273437,278.1499938964844,0.0,18000.0,313.1499938964844,18177.751953125,18000.0,0.0,0.0,0.3738706409931183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7813093066215515,0.7813171148300171,-7.817807272658683e-06,0.0,0.0003794311778619,0.0,0.0,72.6927719116211,0.0,0.0,0.0,0.4778891503810882,4.0,0.0,1.0
389340,293.1482849121094,297.1499938964844,293.1499938964844,0.0427804924547672,-1273.560302734375,304.1505432128906,0.5806605815887451,0.0884153693914413,0.0813905373215675,293.98101806640625,297.1499938964844,293.1499938964844,0.0013286118628457,-106.09769439697266,293.0345764160156,0.4663535356521606,0.050000000745058,0.0493951514363288,293.0843811035156,297.1499938964844,293.1499938964844,0.3124487698078155,-4417.900390625,304.1445007324219,0.965930700302124,0.4032157063484192,0.2824704349040985,293.2085876464844,297.1499938964844,293.1499938964844,0.2878706455230713,-5602.1396484375,304.15777587890625,0.9431334733963012,0.3764849603176117,0.35782191157341,293.2923278808594,297.1499938964844,293.1499938964844,0.0070094494149088,-2439.962646484375,299.8288269042969,0.4663535356521606,0.050000000745058,0.2343093305826187,291.20819091796875,291.1499938964844,265.5150146484375,264.17999267578125,280.6056213378906,293.50750732421875,291.20806884765625,1.0,0.3114352226257324,0.7879368662834167,0.7879368662834167,1.0,1.0,-1.5080220699310305,0.6952256560325623,0.812796413898468,0.1388562619686126,0.0,0.0,0.6616765856742859,61.05814743041992,31.0,-0.7309039235115051,-16103.1416015625,351.3406982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6776733398437,308.697998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18174.857421875,18000.0,0.0,0.0,0.3723085820674896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7726404070854187,0.7726481556892395,-7.735349754511844e-06,0.0,0.0003778458631131,0.0,0.0,70.93061828613281,0.0,0.0,0.0,0.4742559194564819,4.0,0.0,1.0
389400,293.14801025390625,297.1499938964844,293.1499938964844,0.0426693484187126,-1271.7520751953125,304.1506652832031,0.5928236842155457,0.0884909182786941,0.0812694653868675,293.98565673828125,297.1499938964844,293.1499938964844,0.0012067329371348,-96.36766052246094,292.87811279296875,0.4774031639099121,0.050000000745058,0.0491913221776485,293.08648681640625,297.1499938964844,293.1499938964844,0.3127261996269226,-4420.853515625,304.14501953125,0.9827507734298706,0.403631329536438,0.2826314568519592,293.20782470703125,297.1499938964844,293.1499938964844,0.2871114611625671,-5590.49169921875,304.1577453613281,0.961317539215088,0.3758883774280548,0.3570573925971985,293.2918701171875,297.1499938964844,293.1499938964844,0.0069493283517658,-2423.412841796875,299.8052062988281,0.4774031639099121,0.050000000745058,0.2333424389362335,291.2074584960937,291.1499938964844,265.5333251953125,264.1968994140625,280.6212463378906,293.5137939453125,291.207275390625,1.0,0.305270254611969,0.7874904274940491,0.7874904274940491,1.0,1.0,-1.5051982402801514,0.6937198042869568,0.8114784359931946,0.1387433409690857,0.0,0.0,0.6579210162162781,55.87022399902344,34.0,-1.5016108751296997,-16047.005859375,336.6651306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7309265136719,308.7133483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18171.0859375,18000.0,0.0,0.0,0.3706673979759216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7641361355781555,0.7641437649726868,-7.655134140804876e-06,0.0,0.0003761802799999,0.0,0.0,69.23149108886719,0.0,0.0,0.0,0.4707051515579223,4.0,0.0,1.0
389460,293.1478271484375,297.1499938964844,293.1499938964844,0.0426033474504947,-1270.6953125,304.1506652832031,0.6022027730941772,0.0885494574904441,0.0811933204531669,293.9903869628906,297.1499938964844,293.1499938964844,0.0010861320188269,-86.74111938476562,292.7201538085937,0.484824001789093,0.050000000745058,0.0490464866161346,293.0888977050781,297.1499938964844,293.1499938964844,0.3130095899105072,-4423.91064453125,304.1453857421875,0.994354009628296,0.4039675295352936,0.282787948846817,293.2071838378906,297.1499938964844,293.1499938964844,0.2864204049110412,-5579.94091796875,304.1575927734375,0.9743624925613404,0.3752860724925995,0.3563494682312011,293.29156494140625,297.1499938964844,293.1499938964844,0.0068995165638625,-2409.81884765625,299.7811279296875,0.484824001789093,0.050000000745058,0.2326554208993911,291.2061462402344,291.1499938964844,265.5516662597656,264.2138671875,280.6368408203125,293.5202941894531,291.205810546875,1.0,0.3011330962181091,0.787067711353302,0.787067711353302,1.0,1.0,-1.503022074699402,0.6925225257873535,0.8104996085166931,0.1387328505516052,0.0,0.0,0.6543009281158447,52.18439102172852,34.0,-3.198040246963501,-15993.650390625,326.1912841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7807922363281,308.7250671386719,278.1499938964844,0.0,18000.0,313.1499938964844,18166.1171875,18000.0,0.0,0.0,0.3689562976360321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7558459043502808,0.7558534741401672,-7.5774914876092225e-06,0.0,0.0003744437417481,0.0,0.0,67.60243225097656,0.0,0.0,0.0,0.4672581553459167,4.0,0.0,1.0
389520,293.1477966308594,297.1499938964844,293.1499938964844,0.0425684079527854,-1270.1578369140625,304.1506042480469,0.608688473701477,0.0885867327451706,0.0811452567577362,293.9951477050781,297.1499938964844,293.1499938964844,0.000967220228631,-77.25094604492188,292.560302734375,0.4898065328598022,0.050000000745058,0.0489516034722328,293.0908508300781,297.1499938964844,293.1499938964844,0.310677707195282,-4396.3193359375,304.1507263183594,0.9990000128746032,0.4043546617031097,0.2808561027050018,293.2065734863281,297.1499938964844,293.1499938964844,0.2857916355133056,-5570.38427734375,304.1573486328125,0.9827139377593994,0.3746767938137054,0.3556837439537048,293.2913513183594,297.1499938964844,293.1499938964844,0.0068588387221097,-2398.879150390625,299.7564392089844,0.4898065328598022,0.050000000745058,0.232205331325531,291.203857421875,291.1499938964844,265.57000732421875,264.2308654785156,280.65301513671875,293.52587890625,291.2036437988281,1.0,0.2978131473064422,0.7866449356079102,0.7866449356079102,1.0,1.0,-1.4982271194458008,0.6900421380996704,0.8081850409507751,0.1385027915239334,0.0,0.0,0.6509454250335693,49.73453521728516,37.0,-3.3987491130828857,-15925.67578125,317.6831970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8266296386719,308.7388916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18157.28125,18000.0,0.0,0.0,0.3671895861625671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7480050325393677,0.7480125427246094,-7.503889264626196e-06,0.0,0.0003726507420651,0.0,0.0,66.0816879272461,0.0,0.0,0.0,0.4640076458454132,4.0,0.0,1.0
389580,293.1478576660156,297.1499938964844,293.1499938964844,0.0425168387591838,-1269.2540283203125,304.15057373046875,0.6125335097312927,0.0886030048131942,0.0811192914843559,293.9999389648437,297.1499938964844,293.1499938964844,0.0008490627515129,-67.801025390625,292.40557861328125,0.4927914142608642,0.050000000745058,0.0488971322774887,293.0873718261719,297.1499938964844,293.1499938964844,0.3041241765022278,-4319.537109375,304.1624450683594,0.9990000128746032,0.4057781100273132,0.2758050858974457,293.2060852050781,297.1499938964844,293.1499938964844,0.2850200235843658,-5558.38720703125,304.15740966796875,0.987281620502472,0.3740592002868652,0.3550543785095215,293.29119873046875,297.1499938964844,293.1499938964844,0.0068230819888412,-2388.732666015625,299.7339782714844,0.4927914142608642,0.050000000745058,0.2319469451904297,291.2082214355469,291.1499938964844,265.5883483886719,264.24786376953125,280.6673278808594,293.5247497558594,291.2095642089844,1.0,0.2950764000415802,0.7862222194671631,0.7862222194671631,1.0,1.0,-1.4892268180847168,0.6855460405349731,0.8036807179450989,0.1377598792314529,0.0,0.0,0.6466767191886902,48.257659912109375,37.0,7.621236801147461,-15833.697265625,309.7525329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8733825683594,308.7606506347656,278.1499938964844,0.0,18000.0,313.1499938964844,18162.076171875,18000.0,0.0,0.0,0.365321934223175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7399859428405762,0.7399933338165283,-7.432514394167811e-06,0.0,0.0003707553260028,0.0,0.0,64.57373046875,0.0,0.0,0.0,0.4606702327728271,4.0,0.0,1.0
389640,293.1480407714844,297.1499938964844,293.1499938964844,0.0424477644264698,-1268.0460205078125,304.1506042480469,0.6154352426528931,0.0885955467820167,0.0810832008719444,294.0047912597656,297.1499938964844,293.1499938964844,0.0007301847217604,-58.293888092041016,292.2522277832031,0.4951619803905487,0.050000000745058,0.0488554649055004,293.0809326171875,297.1499938964844,293.1499938964844,0.2988322973251343,-4258.04833984375,304.16973876953125,0.9990000128746032,0.4078394472599029,0.2718675434589386,293.2056884765625,297.1499938964844,293.1499938964844,0.2842094302177429,-5545.751953125,304.15753173828125,0.9906457662582396,0.3734262883663177,0.3544242680072784,293.291015625,297.1499938964844,293.1499938964844,0.0067882975563406,-2378.736328125,299.71240234375,0.4951619803905487,0.050000000745058,0.2317492812871933,291.2151184082031,291.1499938964844,265.6066589355469,264.2649230957031,280.6800842285156,293.5211181640625,291.2157287597656,1.0,0.2929335832595825,0.785799503326416,0.785799503326416,1.0,1.0,-1.4819636344909668,0.6818668842315674,0.8000967502593994,0.1372906267642974,0.0,0.0,0.6416226029396057,47.1274299621582,40.0,10.281719207763672,-15739.021484375,303.5754699707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9222106933594,308.7715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,18188.66796875,18000.0,0.0,0.0,0.36333829164505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7300698757171631,0.7300772070884705,-7.350009127549129e-06,0.0,0.0003687421849463,0.0,0.0,62.77581405639648,0.0,0.0,0.0,0.4566465616226196,4.0,0.0,1.0
389700,293.14825439453125,297.1499938964844,293.1499938964844,0.0424021705985069,-1267.2933349609375,304.15057373046875,0.6175348162651062,0.0885747447609901,0.0810412615537643,294.0096740722656,297.1499938964844,293.1499938964844,0.0006097472505643,-48.67708587646485,292.0929870605469,0.4969618916511535,0.050000000745058,0.0488248467445373,293.0743408203125,297.1499938964844,293.1499938964844,0.2949102222919464,-4212.939453125,304.1732177734375,0.9990000128746032,0.4100063741207123,0.2689374983310699,293.2053527832031,297.1499938964844,293.1499938964844,0.2835374772548675,-5535.43408203125,304.1573791503906,0.9929877519607544,0.3727873861789703,0.3537953197956085,293.29083251953125,297.1499938964844,293.1499938964844,0.006757375318557,-2370.28173828125,299.6890563964844,0.4969618916511535,0.050000000745058,0.2316040396690368,291.2164611816406,291.1499938964844,265.625,264.2820129394531,280.693115234375,293.5180969238281,291.2162475585937,1.0,0.2913235425949096,0.785376787185669,0.785376787185669,1.0,1.0,-1.476299285888672,0.6789327263832092,0.7973664999008179,0.137094110250473,0.0,0.0,0.6370304226875305,46.29811477661133,40.0,5.135557651519775,-15649.5439453125,298.9270324707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9722900390625,308.7772521972656,278.1499938964844,0.0,18000.0,313.1499938964844,18196.787109375,18000.0,0.0,0.0,0.3612427711486816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7197051048278809,0.7197123765945435,-7.260596248670481e-06,0.0,0.0003666154807433,0.0,0.0,60.90840911865234,0.0,0.0,0.0,0.4524787366390228,4.0,0.0,1.0
389760,293.1485290527344,297.1499938964844,293.1499938964844,0.0423734746873378,-1266.85888671875,304.1505126953125,0.6189565658569336,0.088545486330986,0.08099877089262,294.0145568847656,297.1499938964844,293.1499938964844,0.0005119476118125,-39.009422302246094,291.9295959472656,0.4982337057590484,0.050000000745058,0.0488037578761577,293.069091796875,297.1499938964844,293.1499938964844,0.2921817302703857,-4182.005859375,304.1739196777344,0.9990000128746032,0.4119952619075775,0.266900897026062,293.2050476074219,297.1499938964844,293.1499938964844,0.2829553484916687,-5526.595703125,304.1571044921875,0.9944635033607484,0.3721473515033722,0.3531727194786072,293.2906188964844,297.1499938964844,293.1499938964844,0.0067296382039785,-2362.986328125,299.6645202636719,0.4982337057590484,0.050000000745058,0.2315040230751037,291.2142639160156,291.1499938964844,265.6433410644531,264.2991027832031,280.70703125,293.5170288085937,291.21368408203125,1.0,0.2901854515075683,0.7850104570388794,0.7850104570388794,1.0,1.0,-1.4720653295516968,0.6766688823699951,0.7953963875770569,0.1371634006500244,0.0,0.0,0.6329566836357117,45.72919464111328,43.0,-1.0068480968475342,-15571.7119140625,295.6011657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0209045410156,308.781982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18186.734375,18000.0,0.0,0.0,0.359062522649765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7101373672485352,0.7101445198059082,-7.175248811108759e-06,0.0,0.000364402832929,0.0,0.0,59.196388244628906,0.0,0.0,0.0,0.4486077725887298,4.0,0.0,1.0
389820,293.1488037109375,297.1499938964844,293.1499938964844,0.0423545464873313,-1266.6055908203125,304.15045166015625,0.6197794675827026,0.0885081365704536,0.0809569582343101,294.0193786621094,297.1499938964844,293.1499938964844,0.0004915141034871,-35.19532775878906,291.7635192871094,0.499014288187027,0.050000000745058,0.0487910434603691,293.06591796875,297.1499938964844,293.1499938964844,0.2905089855194092,-4163.5302734375,304.172607421875,0.9990000128746032,0.4136505126953125,0.2656653821468353,293.2047424316406,297.1499938964844,293.1499938964844,0.2824256122112274,-5518.60400390625,304.1567687988281,0.9951857328414916,0.3715066909790039,0.3525577783584595,293.2904357910156,297.1499938964844,293.1499938964844,0.0067039667628705,-2356.408935546875,299.6393127441406,0.499014288187027,0.050000000745058,0.231443703174591,291.2102355957031,291.1499938964844,265.6616516113281,264.31622314453125,280.72222900390625,293.5184020996094,291.2094116210937,1.0,0.289469301700592,0.7846440672874451,0.7846440672874451,1.0,1.0,-1.4691171646118164,0.6749987602233887,0.7941184639930725,0.1374706327915191,0.0,0.0,0.629337728023529,45.389427185058594,43.0,-6.423707008361816,-15504.4794921875,293.4364624023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0650939941406,308.78466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18170.216796875,18000.0,0.0,0.0,0.3568326532840729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.701525092124939,0.7015321850776672,-7.097686193446862e-06,0.0,0.0003621398063842,0.0,0.0,57.67542266845703,0.0,0.0,0.0,0.44511678814888,4.0,0.0,1.0
389880,293.1491394042969,297.1499938964844,293.1499938964844,0.0423417538404464,-1266.4691162109375,304.150390625,0.62007075548172,0.0884608551859855,0.080914057791233,294.0242004394531,297.1499938964844,293.1499938964844,0.0004129159206058,-19.622426986694336,291.59539794921875,0.4993507862091064,0.050000000745058,0.0487856157124042,293.06500244140625,297.1499938964844,293.1499938964844,0.2897773385047912,-4156.095703125,304.1697998046875,0.9990000128746032,0.4148950278759002,0.2651362419128418,293.2044982910156,297.1499938964844,293.1499938964844,0.2819373905658722,-5511.275390625,304.15643310546875,0.995251476764679,0.3708638548851013,0.3519487679004669,293.29034423828125,297.1499938964844,293.1499938964844,0.0066798473708331,-2350.37646484375,299.6134033203125,0.4993507862091064,0.050000000745058,0.2314179539680481,291.204833984375,291.1499938964844,265.67999267578125,264.3333740234375,280.7387390136719,293.522216796875,291.20379638671875,1.0,0.2891237437725067,0.7842776775360107,0.7842776775360107,1.0,1.0,-1.4672982692718506,0.6738483905792236,0.793449878692627,0.1379894465208053,0.0,0.0,0.6262170672416687,45.24926376342773,46.0,-11.088386535644531,-15446.4892578125,292.2782592773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1026611328125,308.7840881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18150.916015625,18000.0,0.0,0.0,0.3545882105827331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6939157247543335,0.693922758102417,-7.028841537248809e-06,0.0,0.0003598619659896,0.0,0.0,56.34912490844727,0.0,0.0,0.0,0.4420364797115326,4.0,0.0,1.0
