time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
389940,293.14947509765625,297.1499938964844,293.1499938964844,0.0423308797180652,-1266.376708984375,304.1503601074219,0.6198655366897583,0.0884005054831504,0.0808671340346336,294.02899169921875,297.1499938964844,293.1499938964844,0.000354330841219,-10.154335975646973,291.4252014160156,0.4992745220661163,0.050000000745058,0.0487868413329124,293.0665283203125,297.1499938964844,293.1499938964844,0.2899189591407776,-4158.8447265625,304.1659545898437,0.9990000128746032,0.4156759679317474,0.2652559578418731,293.20428466796875,297.1499938964844,293.1499938964844,0.2814816236495971,-5504.46142578125,304.1560974121094,0.9947107434272766,0.3702163994312286,0.3513432443141937,293.2903747558594,297.1499938964844,293.1499938964844,0.0066569154150784,-2344.765625,299.58673095703125,0.4992745220661163,0.050000000745058,0.2314237654209137,291.19830322265625,291.1499938964844,265.6983337402344,264.3505249023437,280.75653076171875,293.5284423828125,291.1971435546875,1.0,0.2891171276569366,0.7839113473892212,0.7839113473892212,1.0,1.0,-1.4665087461471558,0.6731728911399841,0.7933358550071716,0.1386975198984146,0.0,0.0,0.6236510276794434,45.29125213623047,46.0,-14.832562446594238,-15397.5361328125,292.03302001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1315612792969,308.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,18129.51171875,18000.0,0.0,0.0,0.3523627817630768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6874430179595947,0.6874499917030334,-6.969706191739533e-06,0.0,0.0003576034214347,0.0,0.0,55.23173141479492,0.0,0.0,0.0,0.4394167363643646,4.0,0.0,1.0
390000,293.14990234375,297.1499938964844,293.1499938964844,0.0423164702951908,-1266.2337646484375,304.1502990722656,0.6192193031311035,0.0883243903517723,0.0808128416538238,294.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2533874511719,0.4988411664962768,0.050000000745058,0.0487938448786735,293.0703430175781,297.1499938964844,293.1499938964844,0.2908224761486053,-4170.41357421875,304.1614074707031,0.9990000128746032,0.4159826338291168,0.265938401222229,293.2041015625,297.1499938964844,293.1499938964844,0.2810444235801697,-5497.9306640625,304.1557922363281,0.9936316013336182,0.3695618212223053,0.350737988948822,293.29058837890625,297.1499938964844,293.1499938964844,0.0066347690299153,-2339.4267578125,299.5594177246094,0.4988411664962768,0.050000000745058,0.2314569801092147,291.19110107421875,291.1499938964844,265.7166748046875,264.3677062988281,280.7754211425781,293.536865234375,291.1898498535156,1.0,0.2894033193588257,0.7835449576377869,0.7835449576377869,1.0,1.0,-1.4666022062301636,0.6729052066802979,0.7936970591545105,0.1395666450262069,0.0,0.0,0.6216314435005188,45.49126434326172,49.0,-17.574634552001953,-15356.7587890625,292.57373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1504821777344,308.7709655761719,278.1499938964844,0.0,18000.0,313.1499938964844,18107.07421875,18000.0,0.0,0.0,0.3501898944377899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6821357607841492,0.6821426749229431,-6.920492523931898e-06,0.0,0.000355398224201,0.0,0.0,54.32090759277344,0.0,0.0,0.0,0.4372651576995849,4.0,0.0,1.0
390060,293.150390625,297.1499938964844,293.1499938964844,0.0422936007380485,-1265.95556640625,304.1502990722656,0.6181604266166687,0.0882284268736839,0.0807478129863739,294.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1879272460937,0.4980880320072174,0.050000000745058,0.0488061420619487,293.0764465332031,297.1499938964844,293.1499938964844,0.2924225628376007,-4189.982421875,304.15643310546875,0.9990000128746032,0.4157967865467071,0.2671326100826263,293.2040100097656,297.1499938964844,293.1499938964844,0.2806149423122406,-5491.505859375,304.155517578125,0.99204421043396,0.3688975572586059,0.3501301407814026,293.2909545898437,297.1499938964844,293.1499938964844,0.0066130771301686,-2334.240478515625,299.5314025878906,0.4980880320072174,0.050000000745058,0.2315153181552887,291.1835327148437,291.1499938964844,265.7349853515625,264.3848876953125,280.7956237792969,293.54766845703125,291.1822814941406,1.0,0.2899548411369324,0.7831497192382812,0.7831497192382812,1.0,1.0,-1.4674887657165527,0.6730012893676758,0.7944874167442322,0.140570268034935,0.0,0.0,0.6201537251472473,45.83580017089844,49.0,-19.31225204467773,-15323.4033203125,293.8277893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1583251953125,308.75750732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18084.5859375,18000.0,0.0,0.0,0.3481006920337677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6780081391334534,0.6780149936676025,-6.881314675410977e-06,0.0,0.0003532779228407,0.0,0.0,53.61315155029297,0.0,0.0,0.0,0.4355850219726562,4.0,0.0,1.0
390120,293.1510009765625,297.1499938964844,293.1499938964844,0.0422553308308124,-1265.42431640625,304.1502990722656,0.6167176365852356,0.0881063342094421,0.0806665942072868,294.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1778259277344,0.4970614910125732,0.050000000745058,0.0488231666386127,293.08465576171875,297.1499938964844,293.1499938964844,0.2946377396583557,-4216.54736328125,304.1512145996094,0.9990000128746032,0.4151158332824707,0.2687768340110779,293.2039794921875,297.1499938964844,293.1499938964844,0.2801816165447235,-5484.9990234375,304.1553039550781,0.9899855256080629,0.3682207763195038,0.3495165407657623,293.2915344238281,297.1499938964844,293.1499938964844,0.006591563578695,-2329.099853515625,299.5027770996094,0.4970614910125732,0.050000000745058,0.2315960824489593,291.17596435546875,291.1499938964844,265.7533264160156,264.402099609375,280.8171081542969,293.56103515625,291.1747436523437,1.0,0.2907384037971496,0.7827544808387756,0.7827544808387756,1.0,1.0,-1.46905779838562,0.6734157800674438,0.7956419587135315,0.1416869312524795,0.0,0.0,0.6191791296005249,46.30888366699219,52.0,-20.136058807373047,-15296.4140625,295.7090759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1546325683594,308.739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18062.85546875,18000.0,0.0,0.0,0.3461233973503113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6750035285949707,0.6750103831291199,-6.851714260847075e-06,0.0,0.0003512712428346,0.0,0.0,53.09476852416992,0.0,0.0,0.0,0.4343524873256683,4.0,0.0,1.0
390180,293.1517028808594,297.1499938964844,293.1499938964844,0.042196050286293,-1264.5465087890625,304.1503601074219,0.614902675151825,0.0879546776413917,0.0805642902851104,294.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17041015625,0.4957968890666961,0.050000000745058,0.0488445460796356,293.0949401855469,297.1499938964844,293.1499938964844,0.2974133193492889,-4249.421875,304.1459655761719,0.9990000128746032,0.4139271676540375,0.2708276212215423,293.2040100097656,297.1499938964844,293.1499938964844,0.2797372937202453,-5478.294921875,304.1551513671875,0.9874743819236756,0.3675291538238525,0.3488943874835968,293.2923278808594,297.1499938964844,293.1499938964844,0.006570010446012,-2323.92919921875,299.4734802246094,0.4957968890666961,0.050000000745058,0.2316974997520446,291.1685791015625,291.1499938964844,265.77166748046875,264.4193115234375,280.8397216796875,293.5768127441406,291.1673889160156,1.0,0.2917303442955017,0.78235924243927,0.78235924243927,1.0,1.0,-1.4712294340133667,0.6741161942481995,0.7971132397651672,0.1428885608911514,0.0,0.0,0.6186833381652832,46.899845123291016,52.0,-20.28225326538086,-15274.9951171875,298.1593322753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1390380859375,308.71514892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18042.3515625,18000.0,0.0,0.0,0.3442840278148651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6730674505233765,0.6730742454528809,-6.83122789268964e-06,0.0,0.0003494045231491,0.0,0.0,52.75366973876953,0.0,0.0,0.0,0.4335454106330871,4.0,0.0,1.0
390240,293.15252685546875,297.1499938964844,293.1499938964844,0.0421133264899253,-1263.2813720703125,304.15045166015625,0.6127336621284485,0.0877731442451477,0.0804390236735344,294.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632080078125,0.4943339228630066,0.050000000745058,0.0488698333501815,293.107177734375,297.1499938964844,293.1499938964844,0.3006835281848907,-4287.79833984375,304.1407470703125,0.9990000128746032,0.4122247695922851,0.2732331454753876,293.2041320800781,297.1499938964844,293.1499938964844,0.2792769074440002,-5471.3154296875,304.1550598144531,0.9845391511917114,0.3668213784694671,0.3482615053653717,293.2933349609375,297.1499938964844,293.1499938964844,0.0065482729114592,-2318.67724609375,299.44354248046875,0.4943339228630066,0.050000000745058,0.2318174391984939,291.1614685058594,291.1499938964844,265.7900085449219,264.4365539550781,280.86334228515625,293.5950012207031,291.16033935546875,1.0,0.2929034531116485,0.7819640040397644,0.7819640040397644,1.0,1.0,-1.4739161729812622,0.6750670075416565,0.7988491654396057,0.1441422551870346,0.0,0.0,0.6186308860778809,47.59576034545898,55.0,-19.931596755981445,-15258.3310546875,301.1117248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11199951171875,308.68609619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.111328125,18000.0,0.0,0.0,0.342602789402008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6721205711364746,0.672127366065979,-6.81914207234513e-06,0.0,0.0003476982819847,0.0,0.0,52.57472229003906,0.0,0.0,0.0,0.4331316649913788,4.0,0.0,1.0
390300,293.1534423828125,297.1499938964844,293.1499938964844,0.0420057922601699,-1261.605712890625,304.15057373046875,0.6102129817008972,0.0875614807009697,0.0802900642156601,294.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564025878906,0.4926999509334564,0.050000000745058,0.0488987527787685,293.121337890625,297.1499938964844,293.1499938964844,0.3044039905071258,-4331.11767578125,304.1356811523437,0.9990000128746032,0.4099873006343841,0.2759584188461303,293.2043151855469,297.1499938964844,293.1499938964844,0.2787960171699524,-5463.98876953125,304.1549987792969,0.9811939597129822,0.3660964071750641,0.3476164937019348,293.2945556640625,297.1499938964844,293.1499938964844,0.006526228506118,-2313.29833984375,299.4129638671875,0.4926999509334564,0.050000000745058,0.2319546192884445,291.1547546386719,291.1499938964844,265.8083190917969,264.4537658691406,280.88800048828125,293.6158142089844,291.1536865234375,1.0,0.2942395210266113,0.781568706035614,0.781568706035614,1.0,1.0,-1.477059841156006,0.6762468814849854,0.8008129000663757,0.1454180181026458,0.0,0.0,0.6189927458763123,48.38849639892578,55.0,-19.15132522583008,-15245.85546875,304.5247802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07379150390625,308.6519775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.2421875,18000.0,0.0,0.0,0.3410981595516205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6721101999282837,0.6721170544624329,-6.815016604377888e-06,0.0,0.0003461712622083,0.0,0.0,52.54844284057617,0.0,0.0,0.0,0.4330900013446808,4.0,0.0,1.0
390360,293.1544494628906,297.1499938964844,293.1499938964844,0.0418729372322559,-1259.5098876953125,304.15069580078125,0.6074007749557495,0.0873207226395607,0.0801177322864532,294.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.4909254908561706,0.050000000745058,0.0489309169352054,293.1373596191406,297.1499938964844,293.1499938964844,0.3085144460201263,-4378.6474609375,304.1308288574219,0.9990000128746032,0.4072056710720062,0.2789583802223205,293.20458984375,297.1499938964844,293.1499938964844,0.2782899439334869,-5456.24169921875,304.155029296875,0.97746741771698,0.3653540313243866,0.3469584882259369,293.2959899902344,297.1499938964844,293.1499938964844,0.0065037966705858,-2307.755126953125,299.3818054199219,0.4909254908561706,0.050000000745058,0.2321072071790695,291.1485595703125,291.1499938964844,265.82666015625,264.47100830078125,280.9140014648437,293.6396789550781,291.1476135253906,1.0,0.2957154214382171,0.781123161315918,0.781123161315918,1.0,1.0,-1.480588674545288,0.6776201725006104,0.8029685616493225,0.1466780453920364,0.0,0.0,0.6197118759155273,49.26698684692383,58.0,-17.93702507019043,-15236.6728515625,308.3434753417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0254821777344,308.61328125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.94921875,18000.0,0.0,0.0,0.3397811651229858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6729339361190796,0.672940731048584,-6.81805977365002e-06,0.0,0.0003448346687946,0.0,0.0,52.65849304199219,0.0,0.0,0.0,0.4333803951740265,4.0,0.0,1.0
390420,293.155517578125,297.1499938964844,293.1499938964844,0.0417141020298004,-1256.9810791015625,304.1508483886719,0.6043249368667603,0.0870513767004013,0.0799223780632019,294.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.4890221059322357,0.050000000745058,0.0489662215113639,293.1551818847656,297.1499938964844,293.1499938964844,0.3129349946975708,-4429.4794921875,304.12628173828125,0.9990000128746032,0.4038659632205963,0.2821808457374573,293.2049560546875,297.1499938964844,293.1499938964844,0.2777536511421203,-5447.99267578125,304.15509033203125,0.9733653664588928,0.3645941317081451,0.3462871313095093,293.297607421875,297.1499938964844,293.1499938964844,0.006480888929218,-2302.00634765625,299.3501281738281,0.4890221059322357,0.050000000745058,0.2322746664285659,291.1430969238281,291.1499938964844,265.8450012207031,264.4882507324219,280.9415283203125,293.6673278808594,291.14227294921875,1.0,0.2973133325576782,0.7806775569915771,0.7806775569915771,1.0,1.0,-1.4844117164611816,0.6791544556617737,0.805257260799408,0.1479021310806274,0.0,0.0,0.6207259297370911,50.22695541381836,58.0,-16.265697479248047,-15229.7685546875,312.5228271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9680480957031,308.5705261230469,278.1499938964844,0.0,18000.0,313.1499938964844,17974.662109375,18000.0,0.0,0.0,0.3386614322662353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6744863986968994,0.6744932532310486,-6.8275317062216345e-06,0.0,0.0003436983097344,0.0,0.0,52.88914108276367,0.0,0.0,0.0,0.4339624643325805,4.0,0.0,1.0
390480,293.1566467285156,297.1499938964844,293.1499938964844,0.0415385998785495,-1254.1385498046875,304.1510314941406,0.599534809589386,0.0867616608738899,0.0797280818223953,294.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14080810546875,0.4858568608760834,0.050000000745058,0.049026470631361,293.17218017578125,297.1499938964844,293.1499938964844,0.3123345077037811,-4422.2021484375,304.1319274902344,0.9948779940605164,0.4004572331905365,0.2816291451454162,293.205322265625,297.1499938964844,293.1499938964844,0.2771469354629516,-5438.546875,304.1552734375,0.9667150378227234,0.3638245761394501,0.3456273376941681,293.2993469238281,297.1499938964844,293.1499938964844,0.006461170502007,-2296.92724609375,299.31890869140625,0.4858568608760834,0.050000000745058,0.2325604707002639,291.1405334472656,291.1499938964844,265.86334228515625,264.5054626464844,280.9732360839844,293.6954650878906,291.1409606933594,1.0,0.298846423625946,0.7802319526672363,0.7802319526672363,1.0,1.0,-1.4825687408447266,0.677844762802124,0.8047239780426025,0.1488790065050125,0.0,0.0,0.6216487288475037,51.76131439208984,61.0,-7.134220123291016,-15191.8955078125,315.5986633300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90478515625,308.53582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17965.6640625,18000.0,0.0,0.0,0.3377212882041931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.676504373550415,0.6765112280845642,-6.842051789135439e-06,0.0,0.0003427441697567,0.0,0.0,53.20341491699219,0.0,0.0,0.0,0.434727668762207,4.0,0.0,1.0
390540,293.1578369140625,297.1499938964844,293.1499938964844,0.0412956476211547,-1250.06396484375,304.1512756347656,0.5944566130638123,0.0864441618323326,0.079518049955368,294.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.4824979305267334,0.050000000745058,0.0490917861461639,293.1842346191406,297.1499938964844,293.1499938964844,0.3098978102207184,-4391.38232421875,304.1396179199219,0.9877927899360656,0.3978058397769928,0.2795864641666412,293.2057800292969,297.1499938964844,293.1499938964844,0.2762874960899353,-5424.86279296875,304.1558837890625,0.959492802619934,0.3630364537239074,0.3449608087539673,293.3011474609375,297.1499938964844,293.1499938964844,0.0064376522786915,-2289.910400390625,299.291015625,0.4824979305267334,0.050000000745058,0.2328702956438064,291.14825439453125,291.1499938964844,265.88165283203125,264.522705078125,281.0030517578125,293.71661376953125,291.1498718261719,1.0,0.3003166615962982,0.7797863483428955,0.7797863483428955,1.0,1.0,-1.4790141582489014,0.6756916642189026,0.8033224940299988,0.1497203111648559,0.0,0.0,0.6210309863090515,53.40478897094727,61.0,8.343101501464844,-15137.4423828125,318.03759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8432922363281,308.50067138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.384765625,18000.0,0.0,0.0,0.3368894159793854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6772945523262024,0.6773014068603516,-6.853007562312996e-06,0.0,0.0003418999258428,0.0,0.0,53.35914611816406,0.0,0.0,0.0,0.4350232183933258,4.0,0.0,1.0
390600,293.1590576171875,297.1499938964844,293.1499938964844,0.0410318411886692,-1245.6588134765625,304.1515197753906,0.5895227789878845,0.08610500395298,0.0792835876345634,294.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.154541015625,0.4792361855506897,0.050000000745058,0.049155618995428,293.1940002441406,297.1499938964844,293.1499938964844,0.307645171880722,-4364.400390625,304.1455993652344,0.980845272541046,0.3954537510871887,0.2779083549976349,293.2062683105469,297.1499938964844,293.1499938964844,0.275418609380722,-5411.07568359375,304.1563720703125,0.9523895382881165,0.3622331023216247,0.3442758023738861,293.3029479980469,297.1499938964844,293.1499938964844,0.0064133675768971,-2282.6962890625,299.2630310058594,0.4792361855506897,0.050000000745058,0.2331730872392654,291.15631103515625,291.1499938964844,265.8999938964844,264.5399169921875,281.031005859375,293.73468017578125,291.1572265625,1.0,0.3017632663249969,0.7793407440185547,0.7793407440185547,1.0,1.0,-1.4756615161895752,0.673641562461853,0.8020199537277222,0.1505609899759292,0.0,0.0,0.6197810173034668,55.01250076293945,64.0,12.790386199951172,-15069.595703125,320.5240783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7873840332031,308.4573059082031,278.1499938964844,0.0,18000.0,313.1499938964844,18018.7265625,18000.0,0.0,0.0,0.3361189067363739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6757861971855164,0.6757930517196655,-6.848154498584336e-06,0.0,0.0003411179641261,0.0,0.0,53.16047668457031,0.0,0.0,0.0,0.4345000386238098,4.0,0.0,1.0
390660,293.1602783203125,297.1499938964844,293.1499938964844,0.0407689809799194,-1241.3143310546875,304.1517333984375,0.5847052931785583,0.0857519134879112,0.0790322571992874,294.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597900390625,0.4759901762008667,0.050000000745058,0.0492185913026332,293.2030944824219,297.1499938964844,293.1499938964844,0.3055596053600311,-4339.69287109375,304.1501770019531,0.9738166332244872,0.3931102454662323,0.2763307094573974,293.2067565917969,297.1499938964844,293.1499938964844,0.2746167182922363,-5398.447265625,304.1566772460937,0.9453959465026855,0.3614222407341003,0.3435792028903961,293.3047180175781,297.1499938964844,293.1499938964844,0.0063899736851453,-2275.99267578125,299.2334899902344,0.4759901762008667,0.050000000745058,0.2334718108177185,291.16082763671875,291.1499938964844,265.9183349609375,264.55712890625,281.0585021972656,293.7524108886719,291.16143798828125,1.0,0.3031918406486511,0.7789212465286255,0.7789212465286255,1.0,1.0,-1.472409963607788,0.6716553568840027,0.8007545471191406,0.1513734757900238,0.0,0.0,0.6185967922210693,56.59864807128906,64.0,12.255767822265623,-15000.5322265625,322.9907531738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7390441894531,308.4159851074219,278.1499938964844,0.0,18000.0,313.1499938964844,18035.375,18000.0,0.0,0.0,0.3353773951530456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6735618114471436,0.6735686659812927,-6.833693532826146e-06,0.0,0.000340365426382,0.0,0.0,52.82376480102539,0.0,0.0,0.0,0.4336796104907989,4.0,0.0,1.0
390720,293.1614685058594,297.1499938964844,293.1499938964844,0.0404974669218063,-1236.833740234375,304.15191650390625,0.5799700617790222,0.0853892415761947,0.0787703990936279,294.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.163818359375,0.4726753234863281,0.050000000745058,0.049281470477581,293.21209716796875,297.1499938964844,293.1499938964844,0.3033989667892456,-4314.31787109375,304.154052734375,0.966546595096588,0.3906678259372711,0.2747185230255127,293.2072448730469,297.1499938964844,293.1499938964844,0.2738156914710998,-5385.84619140625,304.15692138671875,0.93849116563797,0.360607773065567,0.3428773880004883,293.3064270019531,297.1499938964844,293.1499938964844,0.0063665183261036,-2269.2724609375,299.2036437988281,0.4726753234863281,0.050000000745058,0.2337700724601745,291.16485595703125,291.1499938964844,265.9366760253906,264.5743408203125,281.0863037109375,293.7709045410156,291.1655578613281,1.0,0.30460125207901,0.7785017490386963,0.7785017490386963,1.0,1.0,-1.469082236289978,0.6696438789367676,0.7994383573532104,0.1521340459585189,0.0,0.0,0.6172071695327759,58.18050384521485,67.0,12.277689933776855,-14932.52734375,325.39892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69830322265625,308.3799133300781,278.1499938964844,0.0,18000.0,313.1499938964844,18044.484375,18000.0,0.0,0.0,0.3346486985683441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6710782051086426,0.6710850596427917,-6.81547408021288e-06,0.0,0.0003396258980501,0.0,0.0,52.43674850463867,0.0,0.0,0.0,0.4327196180820465,4.0,0.0,1.0
390780,293.16259765625,297.1499938964844,293.1499938964844,0.040216039866209,-1232.18603515625,304.1520690917969,0.5753106474876404,0.0850184634327888,0.07850082218647,294.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16827392578125,0.4692344665527344,0.050000000745058,0.0493444986641407,293.2212219238281,297.1499938964844,293.1499938964844,0.3010865747928619,-4287.32958984375,304.1575012207031,0.958992838859558,0.3880911469459533,0.2730229496955871,293.2077331542969,297.1499938964844,293.1499938964844,0.2729994356632232,-5372.9990234375,304.1571350097656,0.9317073822021484,0.3597908318042755,0.3421729803085327,293.30810546875,297.1499938964844,293.1499938964844,0.0063429786823689,-2262.463623046875,299.1737976074219,0.4692344665527344,0.050000000745058,0.2340690493583679,291.1694030761719,291.1499938964844,265.9549865722656,264.591552734375,281.1146240234375,293.7905578613281,291.1701354980469,1.0,0.3059901595115661,0.7780822515487671,0.7780822515487671,1.0,1.0,-1.4656152725219729,0.6675781607627869,0.7980371117591858,0.152829110622406,0.0,0.0,0.6154587864875793,59.76331329345703,67.0,12.63652515411377,-14862.5888671875,327.7319641113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6653747558594,308.34765625,278.1499938964844,0.0,18000.0,313.1499938964844,18055.583984375,18000.0,0.0,0.0,0.3339161872863769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6679931282997131,0.6679999232292175,-6.7928976932307705e-06,0.0,0.0003388824989087,0.0,0.0,51.95873260498047,0.0,0.0,0.0,0.4315235018730163,4.0,0.0,1.0
390840,293.1637268066406,297.1499938964844,293.1499938964844,0.0399279929697513,-1227.4306640625,304.1522216796875,0.5707287192344666,0.0846403241157531,0.0782245099544525,294.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728515625,0.4656207859516144,0.050000000745058,0.0494077242910862,293.23046875,297.1499938964844,293.1499938964844,0.2986266016960144,-4258.74560546875,304.1606140136719,0.951177418231964,0.3853744566440582,0.271233469247818,293.2081604003906,297.1499938964844,293.1499938964844,0.2721802592277527,-5360.109375,304.1573486328125,0.9250986576080322,0.3589738607406616,0.3414672315120697,293.30975341796875,297.1499938964844,293.1499938964844,0.0063191936351358,-2255.558837890625,299.143798828125,0.4656207859516144,0.050000000745058,0.2343689650297165,291.1739807128906,291.1499938964844,265.97332763671875,264.6087341308594,281.1434020996094,293.8114318847656,291.1747131347656,1.0,0.3073583841323852,0.7776627540588379,0.7776627540588379,1.0,1.0,-1.4619969129562378,0.6654547452926636,0.7965421676635742,0.15344899892807,0.0,0.0,0.6134002208709717,61.34794616699219,70.0,12.770663261413574,-14790.228515625,329.9859619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6404113769531,308.3189392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18067.51953125,18000.0,0.0,0.0,0.3331602811813354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6642452478408813,0.664251983165741,-6.765276339137927e-06,0.0,0.0003381153510417,0.0,0.0,51.38041687011719,0.0,0.0,0.0,0.4300749599933624,4.0,0.0,1.0
390900,293.1647644042969,297.1499938964844,293.1499938964844,0.0396349132061004,-1222.5941162109375,304.15234375,0.5662297010421753,0.0842590928077697,0.0779426023364067,294.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17742919921875,0.4618098437786102,0.050000000745058,0.0494711473584175,293.2403869628906,297.1499938964844,293.1499938964844,0.2959885001182556,-4228.1806640625,304.1634826660156,0.9431138038635254,0.3824046850204468,0.2693210542201996,293.2081604003906,297.1499938964844,293.1499938964844,0.2713827788829803,-5347.5791015625,304.1574401855469,0.9187514781951904,0.3582341969013214,0.3407845199108124,293.31134033203125,297.1499938964844,293.1499938964844,0.006295305211097,-2248.605712890625,299.1136474609375,0.4618098437786102,0.050000000745058,0.2346698194742202,291.17852783203125,291.1499938964844,265.9916687011719,264.6258850097656,281.17218017578125,293.8327331542969,291.17926025390625,1.0,0.3087052404880523,0.7772432565689087,0.7772432565689087,1.0,1.0,-1.4582221508026123,0.6632733941078186,0.7949487566947937,0.1539856642484665,0.0,0.0,0.6110419034957886,62.934181213378906,70.0,12.686650276184082,-14715.9892578125,332.1574401855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62371826171875,308.29400634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18079.189453125,18000.0,0.0,0.0,0.332364410161972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6598597168922424,0.659866452217102,-6.732652764185332e-06,0.0,0.0003373076324351,0.0,0.0,50.70686340332031,0.0,0.0,0.0,0.4283819198608398,4.0,0.0,1.0
390960,293.1655578613281,297.1499938964844,293.1499938964844,0.0393574126064777,-1218.02099609375,304.1524353027344,0.5618796944618225,0.0839156880974769,0.077674351632595,294.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.181640625,0.4580810666084289,0.050000000745058,0.0495346449315547,293.2518005371094,297.1499938964844,293.1499938964844,0.2930288910865783,-4193.921875,304.1664123535156,0.9347098469734192,0.3790225982666015,0.2671598196029663,293.20709228515625,297.1499938964844,293.1499938964844,0.2707376778125763,-5337.5322265625,304.1572570800781,0.9128681421279908,0.3577088117599487,0.3402531445026397,293.31280517578125,297.1499938964844,293.1499938964844,0.0062717171385884,-2241.7607421875,299.0833740234375,0.4580810666084289,0.050000000745058,0.2349710166454315,291.1825866699219,291.1499938964844,266.010009765625,264.6430358886719,281.1980285644531,293.8495483398437,291.1831359863281,1.0,0.3100314438343048,0.7768790125846863,0.7768790125846863,1.0,1.0,-1.4543222188949585,0.6610605716705322,0.7932615876197815,0.1544410437345504,0.0,0.0,0.6084586977958679,64.51905822753906,73.0,11.499220848083496,-14641.65625,334.2534484863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6150817871094,308.2723999023437,278.1499938964844,0.0,18000.0,313.1499938964844,18089.640625,18000.0,0.0,0.0,0.3315131366252899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6549056768417358,0.6549123525619507,-6.695463980577188e-06,0.0,0.0003364437143318,0.0,0.0,49.950439453125,0.0,0.0,0.0,0.4264728128910064,4.0,0.0,1.0
391020,293.1659545898437,297.1499938964844,293.1499938964844,0.0391320511698722,-1214.3172607421875,304.15240478515625,0.5578035712242126,0.0836400911211967,0.0774552747607231,294.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.184814453125,0.4545469284057617,0.050000000745058,0.0495978891849517,293.2640380859375,297.1499938964844,293.1499938964844,0.2897602021694183,-4156.10791015625,304.1693725585937,0.9260807037353516,0.3753271102905273,0.2647480964660644,293.2051696777344,297.1499938964844,293.1499938964844,0.2702921330928802,-5330.72265625,304.15673828125,0.9075512290000916,0.3573633432388305,0.3399064242839813,293.3140563964844,297.1499938964844,293.1499938964844,0.0062488988041877,-2235.2060546875,299.05303955078125,0.4545469284057617,0.050000000745058,0.2352710217237472,291.1854858398437,291.1499938964844,266.0283203125,264.66015625,281.2217712402344,293.8632202148437,291.18585205078125,1.0,0.3113400936126709,0.7765148282051086,0.7765148282051086,1.0,1.0,-1.450394868850708,0.65885990858078,0.7915350198745728,0.1548040956258773,0.0,0.0,0.6057950258255005,66.0950698852539,73.0,9.48498249053955,-14568.5458984375,336.3012390136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6138610839844,308.25457763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18096.56640625,18000.0,0.0,0.0,0.3305973708629608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6495991945266724,0.6496058106422424,-6.6549946495797485e-06,0.0,0.0003355142835061,0.0,0.0,49.1440544128418,0.0,0.0,0.0,0.4244300127029419,4.0,0.0,1.0
391080,293.166015625,297.1499938964844,293.1499938964844,0.0389665924012661,-1211.6029052734375,304.1522521972656,0.5540359616279602,0.083429642021656,0.0772958323359489,294.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18719482421875,0.4512022733688354,0.050000000745058,0.0496607758104801,293.2767333984375,297.1499938964844,293.1499938964844,0.2862475514411926,-4115.47802734375,304.1722106933594,0.9174534678459167,0.3713895976543426,0.262145459651947,293.20263671875,297.1499938964844,293.1499938964844,0.2700053751468658,-5326.4619140625,304.1560363769531,0.902799665927887,0.3571605086326599,0.3397095799446106,293.3150329589844,297.1499938964844,293.1499938964844,0.0062269209884107,-2228.923583984375,299.0229187011719,0.4512022733688354,0.050000000745058,0.235569342970848,291.18768310546875,291.1499938964844,266.0466613769531,264.67724609375,281.2445983886719,293.87603759765625,291.18798828125,1.0,0.3126345574855804,0.776150643825531,0.776150643825531,1.0,1.0,-1.4464925527572632,0.6566986441612244,0.7897939085960388,0.1550715714693069,0.0,0.0,0.6030622720718384,67.66004943847656,76.0,7.73479700088501,-14497.2919921875,338.3201599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6190185546875,308.2406921386719,278.1499938964844,0.0,18000.0,313.1499938964844,18100.61328125,18000.0,0.0,0.0,0.3296131193637848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6441208720207214,0.6441274881362915,-6.612871857214486e-06,0.0,0.000334515410941,0.0,0.0,48.31782913208008,0.0,0.0,0.0,0.4223200380802154,4.0,0.0,1.0
391140,293.1657409667969,297.1499938964844,293.1499938964844,0.0388555377721786,-1209.7823486328125,304.15203857421875,0.5505586266517639,0.0832759216427803,0.0771920606493949,294.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1891174316406,0.4480340778827667,0.050000000745058,0.0497233532369136,293.2896728515625,297.1499938964844,293.1499938964844,0.2825216650962829,-4072.366943359375,304.1749572753906,0.909062385559082,0.3672440648078918,0.2593821883201599,293.1996459960937,297.1499938964844,293.1499938964844,0.2698482573032379,-5324.2626953125,304.1552429199219,0.8984630703926086,0.3570778667926788,0.3396393656730652,293.31573486328125,297.1499938964844,293.1499938964844,0.0062053366564214,-2222.75537109375,298.9932861328125,0.4480340778827667,0.050000000745058,0.2358661890029907,291.1895751953125,291.1499938964844,266.06500244140625,264.6943359375,281.2670593261719,293.8890991210937,291.1898498535156,1.0,0.3139165043830871,0.7757863998413086,0.7757863998413086,1.0,1.0,-1.442620038986206,0.6545798182487488,0.7880402207374573,0.1552421897649765,0.0,0.0,0.6002323627471924,69.21514129638672,76.0,6.518852233886719,-14427.322265625,340.3156433105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6297912597656,308.2302551269531,278.1499938964844,0.0,18000.0,313.1499938964844,18103.59765625,18000.0,0.0,0.0,0.3285569250583648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6384782195091248,0.63848477602005,-6.56959809930413e-06,0.0,0.0003334434877615,0.0,0.0,47.47623825073242,0.0,0.0,0.0,0.4201503992080688,4.0,0.0,1.0
391200,293.1651611328125,297.1499938964844,293.1499938964844,0.0387954376637935,-1208.797119140625,304.1517944335937,0.5473524928092957,0.083193652331829,0.0771411955356597,294.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.19091796875,0.4450270235538482,0.050000000745058,0.0497857332229614,293.3026123046875,297.1499938964844,293.1499938964844,0.2786248624324798,-4027.241943359375,304.177490234375,0.90119206905365,0.3629322052001953,0.2564921975135803,293.1965026855469,297.1499938964844,293.1499938964844,0.2697829902172088,-5323.5029296875,304.1543884277344,0.894355297088623,0.3570664525032043,0.339658260345459,293.316162109375,297.1499938964844,293.1499938964844,0.0061845132149755,-2216.79541015625,298.96417236328125,0.4450270235538482,0.050000000745058,0.2361620813608169,291.1913452148437,291.1499938964844,266.0833435058594,264.7113952636719,281.2895812988281,293.9032287597656,291.1916198730469,1.0,0.3151879608631134,0.775422215461731,0.775422215461731,1.0,1.0,-1.4387688636779783,0.6524991989135742,0.7862696051597595,0.1553161442279815,0.0,0.0,0.597298800945282,70.76313018798828,79.0,5.678699970245361,-14357.767578125,342.2906494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6451416015625,308.2222900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18106.53515625,18000.0,0.0,0.0,0.3274281919002533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6326558589935303,0.6326624155044556,-6.525320259243017e-06,0.0,0.0003322979900985,0.0,0.0,46.619285583496094,0.0,0.0,0.0,0.4179206490516662,4.0,0.0,1.0
391260,293.1630859375,297.1499938964844,293.1499938964844,0.0388687513768672,-1210.0052490234375,304.1513366699219,0.5446714758872986,0.0834067836403846,0.0772308632731437,294.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.19256591796875,0.4421756267547607,0.050000000745058,0.049847837537527,293.31549072265625,297.1499938964844,293.1499938964844,0.2745790481567383,-3980.33837890625,304.1798400878906,0.8935571312904358,0.3584727644920349,0.2534897327423095,293.194091796875,297.1499938964844,293.1499938964844,0.2697362005710602,-5322.98681640625,304.1536865234375,0.8904010653495789,0.3569551408290863,0.3396845459938049,293.3163452148437,297.1499938964844,293.1499938964844,0.0061642955988645,-2211.004638671875,298.9356689453125,0.4421756267547607,0.050000000745058,0.2364566922187805,291.1929626464844,291.1499938964844,266.1016540527344,264.7283935546875,281.3118591308594,293.91796875,291.19317626953125,1.0,0.3164505958557129,0.775073766708374,0.775073766708374,1.0,1.0,-1.43496835231781,0.650473952293396,0.7844944000244141,0.155297964811325,0.0,0.0,0.5942732691764832,72.30245208740234,79.0,4.926661014556885,-14288.6572265625,344.2555236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66455078125,308.2162475585937,278.1499938964844,0.0,18000.0,313.1499938964844,18109.2734375,18000.0,0.0,0.0,0.3262249827384949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6266569495201111,0.6266634464263916,-6.480064712377498e-06,0.0,0.0003310768806841,0.0,0.0,45.74819564819336,0.0,0.0,0.0,0.4156336784362793,4.0,0.0,1.0
391320,293.1591186523437,297.1499938964844,293.1499938964844,0.0392737910151481,-1216.6568603515625,304.1503295898437,0.5431103110313416,0.0840174704790115,0.0776686891913414,294.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1938781738281,0.4394767880439758,0.050000000745058,0.0499095320701599,293.328125,297.1499938964844,293.1499938964844,0.2704183757305145,-3932.03515625,304.1819763183594,0.8859737515449524,0.3538914918899536,0.2503945529460907,293.19293212890625,297.1499938964844,293.1499938964844,0.2695409655570984,-5320.02099609375,304.15338134765625,0.8864375948905945,0.3566229045391083,0.3395329415798187,293.3162536621094,297.1499938964844,293.1499938964844,0.0061447685584425,-2205.428955078125,298.9076232910156,0.4394767880439758,0.050000000745058,0.2367493361234665,291.19415283203125,291.1499938964844,266.1199951171875,264.7453918457031,281.3338317871094,293.9332275390625,291.1942749023437,1.0,0.3177080452442169,0.7747253775596619,0.7747253775596619,1.0,1.0,-1.4312807321548462,0.6485323905944824,0.7827483415603638,0.1551908552646637,0.0,0.0,0.5912079215049744,73.83029174804688,82.0,3.919410228729248,-14220.3076171875,346.2331848144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68707275390625,308.2114562988281,278.1499938964844,0.0,18000.0,313.1499938964844,18111.08203125,18000.0,0.0,0.0,0.3249483406543731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6205399036407471,0.6205463409423828,-6.4341456891270354e-06,0.0,0.0003297812654636,0.0,0.0,44.871360778808594,0.0,0.0,0.0,0.4133117794990539,4.0,0.0,1.0
391380,293.1543884277344,297.1499938964844,293.1499938964844,0.0399377569556236,-1227.5411376953125,304.1490783691406,0.5423933863639832,0.084831953048706,0.0783758535981178,294.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1947631835937,0.4369072914123535,0.050000000745058,0.049971155822277,293.3404846191406,297.1499938964844,293.1499938964844,0.2661606967449188,-3882.51953125,304.18389892578125,0.878449559211731,0.3492074310779571,0.2472194582223892,293.1925354003906,297.1499938964844,293.1499938964844,0.2692050039768219,-5314.7587890625,304.15338134765625,0.8824535608291626,0.3561601638793945,0.3392166793346405,293.3159484863281,297.1499938964844,293.1499938964844,0.0061259791254997,-2200.08203125,298.8800354003906,0.4369072914123535,0.050000000745058,0.237041637301445,291.1949462890625,291.1499938964844,266.1383361816406,264.7623291015625,281.3558349609375,293.9494934082031,291.1950378417969,1.0,0.3189599514007568,0.7743769288063049,0.7743769288063049,1.0,1.0,-1.4276297092437744,0.6466341018676758,0.7809956073760986,0.154998704791069,0.0,0.0,0.5881297588348389,75.35466766357422,82.0,3.005983829498291,-14152.48828125,348.20721435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7120361328125,308.2080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18111.564453125,18000.0,0.0,0.0,0.3235991597175598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6143863797187805,0.6143927574157715,-6.388108886312693e-06,0.0,0.0003284120175521,0.0,0.0,44.00040054321289,0.0,0.0,0.0,0.4109841287136078,4.0,0.0,1.0
391440,293.1495666503906,297.1499938964844,293.1499938964844,0.0407169871032238,-1240.2962646484375,304.1478271484375,0.5420544147491455,0.0857229381799697,0.0792016312479972,294.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1954650878906,0.4344508051872253,0.050000000745058,0.0500329434871673,293.3522644042969,297.1499938964844,293.1499938964844,0.2618389427661896,-3832.155517578125,304.18560791015625,0.8710193037986755,0.3444844484329223,0.2439929246902465,293.1924743652344,297.1499938964844,293.1499938964844,0.2687909007072449,-5308.22998046875,304.15350341796875,0.8785025477409363,0.3556331098079681,0.3388128578662872,293.3154602050781,297.1499938964844,293.1499938964844,0.0061077061109244,-2194.87939453125,298.8529357910156,0.4344508051872253,0.050000000745058,0.237334743142128,291.19561767578125,291.1499938964844,266.1566772460937,264.7792358398437,281.3778076171875,293.9664306640625,291.1956787109375,1.0,0.3202052414417267,0.774028480052948,0.774028480052948,1.0,1.0,-1.4239497184753418,0.6447440981864929,0.7792055606842041,0.1547257900238037,0.0,0.0,0.5850227475166321,76.88116455078125,85.0,2.39339542388916,-14084.7685546875,350.1600952148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7386169433594,308.2054443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18111.52734375,18000.0,0.0,0.0,0.3221826255321502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6082214117050171,0.6082277297973633,-6.342330379993655e-06,0.0,0.0003269744047429,0.0,0.0,43.13996124267578,0.0,0.0,0.0,0.4086607694625854,4.0,0.0,1.0
391500,293.14520263671875,297.1499938964844,293.1499938964844,0.0415317453444004,-1253.6224365234375,304.1467590332031,0.5418627262115479,0.0865902006626129,0.0800604596734047,294.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1958923339844,0.4321218132972717,0.050000000745058,0.0500943586230278,293.3610534667969,297.1499938964844,293.1499938964844,0.257639616727829,-3783.185791015625,304.1867370605469,0.8638971447944641,0.3401876091957092,0.2408591210842132,293.1925964355469,297.1499938964844,293.1499938964844,0.2683402299880981,-5301.12255859375,304.1536865234375,0.8746482133865356,0.3550732135772705,0.338360846042633,293.3148498535156,297.1499938964844,293.1499938964844,0.006089698523283,-2189.76953125,298.8260803222656,0.4321218132972717,0.050000000745058,0.2376260608434677,291.1959228515625,291.1499938964844,266.17498779296875,264.7961120605469,281.396484375,293.97869873046875,291.19586181640625,1.0,0.3214471042156219,0.7736800909042358,0.7736800909042358,1.0,1.0,-1.420382380485535,0.6429329514503479,0.7774494290351868,0.1543814688920974,0.0,0.0,0.5819228291511536,78.39752197265625,85.0,1.008208990097046,-14019.201171875,352.1298217773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7662353515625,308.2024841308594,278.1499938964844,0.0,18000.0,313.1499938964844,18111.107421875,18000.0,0.0,0.0,0.3207006454467773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6020475625991821,0.6020538210868835,-6.29686155662057e-06,0.0,0.0003254703769925,0.0,0.0,42.29050827026367,0.0,0.0,0.0,0.4063457250595093,4.0,0.0,1.0
391560,293.1421813964844,297.1499938964844,293.1499938964844,0.04225829616189,-1265.52001953125,304.1460266113281,0.5414782762527466,0.0872459858655929,0.0808111503720283,294.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1947021484375,0.4299619495868683,0.050000000745058,0.0501539856195449,293.3647766113281,297.1499938964844,293.1499938964844,0.2541216313838959,-3742.374755859375,304.1864318847656,0.8576416373252869,0.3367767632007599,0.2382294237613678,293.1927185058594,297.1499938964844,293.1499938964844,0.2679251730442047,-5294.64404296875,304.1537780761719,0.8709879517555237,0.3545087277889251,0.3378906846046448,293.314208984375,297.1499938964844,293.1499938964844,0.0060721966437995,-2184.97705078125,298.798583984375,0.4299619495868683,0.050000000745058,0.2379089146852493,291.1941223144531,291.1499938964844,266.1933288574219,264.8129577636719,281.40777587890625,293.9792175292969,291.1934509277344,1.0,0.3227000832557678,0.7733423709869385,0.7733423709869385,1.0,1.0,-1.4173663854599,0.641421377658844,0.7759450078010559,0.15399070084095,0.0,0.0,0.5791477560997009,79.87250518798828,88.0,-3.627427577972412,-13960.8984375,354.2511291503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7933959960937,308.1976623535156,278.1499938964844,0.0,18000.0,313.1499938964844,18106.427734375,18000.0,0.0,0.0,0.3191687762737274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5961184501647949,0.5961247086524963,-6.252663752093213e-06,0.0,0.000323915737681,0.0,0.0,41.48135757446289,0.0,0.0,0.0,0.4041327834129333,4.0,0.0,1.0
391620,293.1406555175781,297.1499938964844,293.1499938964844,0.0427909009158611,-1274.2662353515625,304.1457824707031,0.5405570864677429,0.0876445323228836,0.0813399702310562,294.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1905822753906,0.4279284179210663,0.050000000745058,0.0502126701176166,293.3655700683594,297.1499938964844,293.1499938964844,0.2512943744659424,-3709.814697265625,304.1849365234375,0.8521730303764343,0.3339026868343353,0.2360958456993103,293.1927795410156,297.1499938964844,293.1499938964844,0.2675752639770508,-5289.2705078125,304.1537170410156,0.8674829602241516,0.3539532124996185,0.3374221622943878,293.3135681152344,297.1499938964844,293.1499938964844,0.0060555688105523,-2180.6484375,298.7699890136719,0.4279284179210663,0.050000000745058,0.2381872832775116,291.1893920898437,291.1499938964844,266.211669921875,264.8297424316406,281.415283203125,293.97393798828125,291.1884460449219,1.0,0.3239676356315613,0.7730046510696411,0.7730046510696411,1.0,1.0,-1.4147565364837646,0.6401299238204956,0.7746265530586243,0.1535626947879791,0.0,0.0,0.5769867300987244,81.32633972167969,88.0,-8.756126403808594,-13912.0380859375,356.5053100585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8180847167969,308.19390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18092.986328125,18000.0,0.0,0.0,0.3176095187664032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5910624861717224,0.591068685054779,-6.213174856384285e-06,0.0,0.0003223332751076,0.0,0.0,40.7890853881836,0.0,0.0,0.0,0.4022343754768371,4.0,0.0,1.0
391680,293.14019775390625,297.1499938964844,293.1499938964844,0.043137427419424,-1279.965087890625,304.1459350585937,0.5391313433647156,0.0878546386957168,0.0816692486405372,294.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1853332519531,0.4259780347347259,0.050000000745058,0.0502714440226554,293.3648376464844,297.1499938964844,293.1499938964844,0.2488395273685455,-3681.619140625,304.1830444335937,0.8471620678901672,0.331311285495758,0.2342405617237091,293.1928100585937,297.1499938964844,293.1499938964844,0.2672438025474548,-5284.197265625,304.1536560058594,0.8640798926353455,0.353408545255661,0.3369632661342621,293.3129577636719,297.1499938964844,293.1499938964844,0.0060392306186258,-2176.422607421875,298.7411804199219,0.4259780347347259,0.050000000745058,0.2384660840034485,291.1841125488281,291.1499938964844,266.2300109863281,264.8464660644531,281.42138671875,293.9666748046875,291.1832275390625,1.0,0.3252454996109009,0.7726669311523438,0.7726669311523438,1.0,1.0,-1.4122802019119265,0.6389178037643433,0.7733623385429382,0.1530987620353698,0.0,0.0,0.5752437114715576,82.7829360961914,76.0,-11.310466766357422,-13870.7783203125,358.8206787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8383483886719,308.1917724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18076.79296875,18000.0,0.0,0.0,0.3160499334335327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5870059728622437,0.5870121121406555,-6.180493073770776e-06,0.0,0.0003207505214959,0.0,0.0,40.233341217041016,0.0,0.0,0.0,0.400692880153656,4.0,0.0,1.0
