time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
391740,293.1403503417969,297.1499938964844,293.1499938964844,0.0432862788438797,-1282.4058837890625,304.1463928222656,0.5397195816040039,0.0879459381103515,0.08179572224617,294.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807861328125,0.4261806011199951,0.050000000745058,0.0502652414143085,293.36334228515625,297.1499938964844,293.1499938964844,0.246514081954956,-3654.82373046875,304.1812744140625,0.8454347252845764,0.3288843631744385,0.2324937433004379,293.1927490234375,297.1499938964844,293.1499938964844,0.2668369114398956,-5277.8671875,304.1537170410156,0.8639569878578186,0.3528784513473511,0.3364506363868713,293.3123474121094,297.1499938964844,293.1499938964844,0.0060138725675642,-2169.23095703125,298.7127990722656,0.4261806011199951,0.050000000745058,0.2384366691112518,291.17987060546875,291.1499938964844,266.2483215332031,264.8631591796875,281.4278564453125,293.9590759277344,291.1793212890625,1.0,0.3243601620197296,0.7723292112350464,0.7723292112350464,1.0,1.0,-1.409028172492981,0.6373246312141418,0.7717035412788391,0.1525731980800628,0.0,0.0,0.5736868381500244,82.58599090576172,76.0,-10.498468399047852,-13829.0009765625,356.7877502441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8532409667969,308.1908264160156,278.1499938964844,0.0,18000.0,313.1499938964844,18064.185546875,18000.0,0.0,0.0,0.3145084083080292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5836322903633118,0.5836384296417236,-6.153659796837019e-06,0.0,0.0003191860450897,0.0,0.0,39.77642059326172,0.0,0.0,0.0,0.3994087278842926,4.0,0.0,1.0
391800,293.1408386230469,297.1499938964844,293.1499938964844,0.0433101132512092,-1282.775634765625,304.1470031738281,0.5416813492774963,0.0879753232002258,0.0818030163645744,294.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781921386719,0.4278051555156708,0.050000000745058,0.0502163618803024,293.3614196777344,297.1499938964844,293.1499938964844,0.24423348903656,-3628.407958984375,304.17974853515625,0.8458120226860046,0.3265587389469147,0.2308057099580764,293.19256591796875,297.1499938964844,293.1499938964844,0.2663555145263672,-5270.2958984375,304.1539306640625,0.8659960031509399,0.3523679077625274,0.335912138223648,293.3117980957031,297.1499938964844,293.1499938964844,0.0059822332113981,-2159.85498046875,298.6853942871094,0.4278051555156708,0.050000000745058,0.2382048070430755,291.1777648925781,291.1499938964844,266.26666259765625,264.8798217773437,281.4347229003906,293.9515991210937,291.1775207519531,1.0,0.3224784135818481,0.771991491317749,0.771991491317749,1.0,1.0,-1.405282497406006,0.6354939937591553,0.7697885632514954,0.1519923657178878,0.0,0.0,0.5720512866973877,81.30292510986328,64.0,-7.627643585205078,-13784.373046875,351.9294738769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8634033203125,308.1883850097656,278.1499938964844,0.0,18000.0,313.1499938964844,18058.521484375,18000.0,0.0,0.0,0.3129898607730865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5804672837257385,0.5804734230041504,-6.130005203885958e-06,0.0,0.0003176449099555,0.0,0.0,39.35856246948242,0.0,0.0,0.0,0.3982183933258056,4.0,0.0,1.0
391860,293.1414489746094,297.1499938964844,293.1499938964844,0.0432578139007091,-1281.890869140625,304.14764404296875,0.5447607040405273,0.0879678130149841,0.0817366912961006,294.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.177001953125,0.4305819272994995,0.050000000745058,0.0501366928219795,293.3592834472656,297.1499938964844,293.1499938964844,0.2419920563697815,-3602.329833984375,304.17840576171875,0.8477897644042969,0.3243009448051452,0.2291536480188369,293.1923522949219,297.1499938964844,293.1499938964844,0.2658368945121765,-5262.11328125,304.1541442871094,0.8697246313095093,0.351875364780426,0.3353605270385742,293.3112487792969,297.1499938964844,293.1499938964844,0.0059462268836796,-2148.977783203125,298.6584777832031,0.4305819272994995,0.050000000745058,0.2378268837928772,291.17681884765625,291.1499938964844,266.2850036621094,264.8963928222656,281.44195556640625,293.9444580078125,291.1766662597656,1.0,0.3197323083877563,0.7716518044471741,0.7716518044471741,1.0,1.0,-1.401198148727417,0.6335012912750244,0.7676968574523926,0.1513701677322387,0.0,0.0,0.5703623294830322,79.23636627197266,64.0,-5.137399196624756,-13735.6826171875,345.0665588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86962890625,308.1830139160156,278.1499938964844,0.0,18000.0,313.1499938964844,18057.466796875,18000.0,0.0,0.0,0.3114939630031585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5772409439086914,0.5772470235824585,-6.107085027906578e-06,0.0,0.0003161267959512,0.0,0.0,38.94154357910156,0.0,0.0,0.0,0.3970270752906799,4.0,0.0,1.0
391920,293.14215087890625,297.1499938964844,293.1499938964844,0.0431552790105342,-1280.1839599609375,304.14825439453125,0.548899233341217,0.0879380330443382,0.0816208943724632,294.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763916015625,0.4344809651374817,0.050000000745058,0.0500323250889778,293.3570251464844,297.1499938964844,293.1499938964844,0.2397824078798294,-3576.51904296875,304.1772766113281,0.8512051105499268,0.3220915496349334,0.2275229692459106,293.1920471191406,297.1499938964844,293.1499938964844,0.265298455953598,-5253.61181640625,304.1543884277344,0.8750049471855164,0.3513988256454468,0.3348000943660736,293.31072998046875,297.1499938964844,293.1499938964844,0.0059070405550301,-2137.00830078125,298.6318054199219,0.4344809651374817,0.050000000745058,0.2373318076133728,291.1763000488281,291.1499938964844,266.3033447265625,264.9129333496094,281.4496765136719,293.9378967285156,291.1762084960937,1.0,0.3162698447704315,0.7713121175765991,0.7713121175765991,1.0,1.0,-1.3968477249145508,0.6313818693161011,0.7654659152030945,0.1507157385349273,0.0,0.0,0.5686609148979187,76.54142761230469,52.0,-3.185800075531006,-13683.9951171875,336.62335205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8729858398437,308.17559814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18057.26953125,18000.0,0.0,0.0,0.3100178241729736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5739865303039551,0.5739926099777222,-6.084289907448692e-06,0.0,0.0003146286762785,0.0,0.0,38.52527618408203,0.0,0.0,0.0,0.395834356546402,4.0,0.0,1.0
391980,293.1429138183594,297.1499938964844,293.1499938964844,0.0430140607059001,-1277.8448486328125,304.1488342285156,0.5541017651557922,0.0878921449184417,0.0814678743481636,294.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1762084960937,0.4395787417888641,0.050000000745058,0.0499073639512062,293.354736328125,297.1499938964844,293.1499938964844,0.2375964522361755,-3550.885986328125,304.17626953125,0.8560436367988586,0.3199216425418854,0.2259082198143005,293.1916809082031,297.1499938964844,293.1499938964844,0.2647427022457123,-5244.83154296875,304.15460205078125,0.8818305730819702,0.3509368002414703,0.3342336416244507,293.3102111816406,297.1499938964844,293.1499938964844,0.0058652800507843,-2124.132568359375,298.6053771972656,0.4395787417888641,0.050000000745058,0.2367390543222427,291.1762084960937,291.1499938964844,266.3216552734375,264.9294128417969,281.4578857421875,293.9320068359375,291.1762084960937,1.0,0.3121831715106964,0.770972490310669,0.770972490310669,1.0,1.0,-1.3922805786132812,0.6291586756706238,0.7631218433380127,0.1500377058982849,0.0,0.0,0.5669220685958862,73.32290649414062,52.0,-1.5530409812927246,-13629.822265625,326.8897705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87408447265625,308.1665954589844,278.1499938964844,0.0,18000.0,313.1499938964844,18057.51171875,18000.0,0.0,0.0,0.3085595369338989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5707049369812012,0.5707110166549683,-6.061536168999737e-06,0.0,0.0003131486882921,0.0,0.0,38.10943222045898,0.0,0.0,0.0,0.3946359157562256,4.0,0.0,1.0
392040,293.1436462402344,297.1499938964844,293.1499938964844,0.0428441129624843,-1275.037109375,304.1493530273437,0.5603486895561218,0.0878344923257827,0.081287644803524,294.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1764221191406,0.4459570944309234,0.050000000745058,0.0497663915157318,293.3524169921875,297.1499938964844,293.1499938964844,0.2354297041893005,-3525.38671875,304.1754455566406,0.8622973561286926,0.3177837133407593,0.2243057638406753,293.1912841796875,297.1499938964844,293.1499938964844,0.2641738355159759,-5235.84130859375,304.15478515625,0.8901784420013428,0.3504872918128967,0.3336637318134308,293.3097229003906,297.1499938964844,293.1499938964844,0.0058216345496475,-2110.570068359375,298.57916259765625,0.4459570944309234,0.050000000745058,0.2360703349113464,291.176513671875,291.1499938964844,266.3399963378906,264.94580078125,281.4665832519531,293.92681884765625,291.17657470703125,1.0,0.3075786530971527,0.770632803440094,0.770632803440094,1.0,1.0,-1.3875490427017212,0.62685626745224,0.7606927156448364,0.1493448913097381,0.0,0.0,0.5651230216026306,69.6972427368164,40.0,-0.2362632602453231,-13573.34375,316.18133544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8736877441406,308.15625,278.1499938964844,0.0,18000.0,313.1499938964844,18058.38671875,18000.0,0.0,0.0,0.3071159720420837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5673518180847168,0.5673578381538391,-6.038566425559111e-06,0.0,0.0003116836887784,0.0,0.0,37.68874740600586,0.0,0.0,0.0,0.3934161961078644,4.0,0.0,1.0
392100,293.1444091796875,297.1499938964844,293.1499938964844,0.0426499918103218,-1271.8369140625,304.1498107910156,0.5676926970481873,0.0877658426761627,0.081084243953228,294.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17694091796875,0.4538013637065887,0.050000000745058,0.0496119819581508,293.35009765625,297.1499938964844,293.1499938964844,0.2332832515239715,-3500.042236328125,304.1747131347656,0.8701015114784241,0.3156751096248626,0.2227150499820709,293.1908569335937,297.1499938964844,293.1499938964844,0.2635963261127472,-5226.71435546875,304.15496826171875,0.9001464247703552,0.3500493466854095,0.3330919146537781,293.3092346191406,297.1499938964844,293.1499938964844,0.0057764830999076,-2096.4482421875,298.5531005859375,0.4538013637065887,0.050000000745058,0.235337883234024,291.1770935058594,291.1499938964844,266.3583374023437,264.962158203125,281.4757995605469,293.9223327636719,291.1771545410156,1.0,0.3025078177452087,0.770293116569519,0.770293116569519,1.0,1.0,-1.3826828002929688,0.624487578868866,0.7581952810287476,0.1486455500125885,0.0,0.0,0.5632619261741638,65.730224609375,40.0,0.7124178409576416,-13514.685546875,304.6797790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8722229003906,308.14471435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18059.728515625,18000.0,0.0,0.0,0.3056845664978027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5639029741287231,0.5639089941978455,-6.015186954755336e-06,0.0,0.0003102309710811,0.0,0.0,37.260215759277344,0.0,0.0,0.0,0.3921672105789184,4.0,0.0,1.0
392160,293.1451721191406,297.1499938964844,293.1499938964844,0.0424369908869266,-1268.3321533203125,304.1502380371094,0.5761526226997375,0.0876886472105979,0.0808623358607292,294.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775817871094,0.4632810354232788,0.050000000745058,0.0494473092257976,293.3477478027344,297.1499938964844,293.1499938964844,0.231160819530487,-3474.907958984375,304.174072265625,0.8795844316482544,0.3136005103588104,0.221137598156929,293.1903686523437,297.1499938964844,293.1499938964844,0.2630161345005035,-5217.54931640625,304.1551208496094,0.9122677445411682,0.3496242761611938,0.3325208127498626,293.30877685546875,297.1499938964844,293.1499938964844,0.0057303146459162,-2081.93212890625,298.527099609375,0.4632810354232788,0.050000000745058,0.2345567345619201,291.177734375,291.1499938964844,266.3766784667969,264.9784240722656,281.4853210449219,293.9183349609375,291.1778259277344,1.0,0.2970428466796875,0.7699846625328064,0.7699846625328064,1.0,1.0,-1.3777223825454712,0.6220755577087402,0.7556467652320862,0.1479532718658447,0.0,0.0,0.5613455772399902,61.50275039672852,28.0,1.297115445137024,-13454.3857421875,292.6040954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87030029296875,308.1322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,18061.1484375,18000.0,0.0,0.0,0.3042612671852112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5603581666946411,0.5603641867637634,-5.991323178022867e-06,0.0,0.0003087865188717,0.0,0.0,36.82365036010742,0.0,0.0,0.0,0.3908881843090057,4.0,0.0,1.0
392220,293.1459045410156,297.1499938964844,293.1499938964844,0.0422088727355003,-1264.5859375,304.1506042480469,0.5858083963394165,0.0876031517982482,0.0806250944733619,294.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1782531738281,0.4730904698371887,0.050000000745058,0.0492741428315639,293.3453369140625,297.1499938964844,293.1499938964844,0.2290757894515991,-3450.155517578125,304.1734924316406,0.8910043835639954,0.3115728497505188,0.2195827066898346,293.1898498535156,297.1499938964844,293.1499938964844,0.2624414563179016,-5208.47998046875,304.1552429199219,0.927534818649292,0.3492164611816406,0.3319557607173919,293.3083190917969,297.1499938964844,293.1499938964844,0.0056834197603166,-2067.12255859375,298.50115966796875,0.4730904698371887,0.050000000745058,0.2337353080511093,291.1783752441406,291.1499938964844,266.3949890136719,264.9946594238281,281.49493408203125,293.9143371582031,291.178466796875,1.0,0.2912193834781647,0.769676148891449,0.769676148891449,1.0,1.0,-1.3727091550827026,0.6196346282958984,0.7530744671821594,0.1472723484039306,0.0,0.0,0.5593881607055664,57.06023025512695,28.0,1.500218629837036,-13392.9755859375,280.0870056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86822509765625,308.1192626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18062.357421875,18000.0,0.0,0.0,0.3028433918952942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5567317008972168,0.5567377209663391,-5.967018296360038e-06,0.0,0.0003073475381825,0.0,0.0,36.38076019287109,0.0,0.0,0.0,0.3895839154720306,4.0,0.0,1.0
392280,293.14666748046875,297.1499938964844,293.1499938964844,0.0419659502804279,-1260.6029052734375,304.15093994140625,0.5967019200325012,0.0875051617622375,0.0803724080324173,294.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788024902344,0.4823781847953796,0.050000000745058,0.0490946099162101,293.3428649902344,297.1499938964844,293.1499938964844,0.2270309031009674,-3425.823974609375,304.1729431152344,0.9046335816383362,0.3095828592777252,0.2180522680282592,293.18927001953125,297.1499938964844,293.1499938964844,0.2618757486343384,-5199.56005859375,304.1553039550781,0.9453498721122742,0.3488223850727081,0.3313987851142883,293.307861328125,297.1499938964844,293.1499938964844,0.0056361323222517,-2052.129638671875,298.4752197265625,0.4823781847953796,0.050000000745058,0.2328836917877197,291.1789245605469,291.1499938964844,266.413330078125,265.01080322265625,281.5047607421875,293.91046142578125,291.1789855957031,1.0,0.2850844860076904,0.7693676352500916,0.7693676352500916,1.0,1.0,-1.367667317390442,0.617174506187439,0.7504927515983582,0.1466105282306671,0.0,0.0,0.557404637336731,52.45693206787109,25.0,1.5155402421951294,-13330.87890625,267.271728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8663024902344,308.10595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18063.16796875,18000.0,0.0,0.0,0.301428347826004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5530557036399841,0.5530616641044617,-5.942459665675415e-06,0.0,0.0003059114387724,0.0,0.0,35.93546295166016,0.0,0.0,0.0,0.388265311717987,4.0,0.0,1.0
392340,293.1474914550781,297.1499938964844,293.1499938964844,0.0417373105883598,-1256.86279296875,304.15118408203125,0.6065085530281067,0.087388776242733,0.0801343545317649,294.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1792297363281,0.4902227818965912,0.050000000745058,0.0489443354308605,293.3404235839844,297.1499938964844,293.1499938964844,0.2250535786151886,-3402.259521484375,304.17236328125,0.9182987809181212,0.3076190054416656,0.2165669053792953,293.188720703125,297.1499938964844,293.1499938964844,0.2613517642021179,-5191.328125,304.1553039550781,0.9611076712608336,0.3484358191490173,0.3308820128440857,293.3074645996094,297.1499938964844,293.1499938964844,0.0055928826332092,-2038.4151611328125,298.4491577148437,0.4902227818965912,0.050000000745058,0.2321708500385284,291.1792907714844,291.1499938964844,266.4316711425781,265.02685546875,281.5146789550781,293.906982421875,291.1792297363281,1.0,0.2799980342388153,0.7690591812133789,0.7690591812133789,1.0,1.0,-1.363024353981018,0.6149048805236816,0.7481194734573364,0.1460005342960357,0.0,0.0,0.5554161071777344,48.59920120239258,25.0,0.9278164505958556,-13270.3876953125,256.4354553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86444091796875,308.0916442871094,278.1499938964844,0.0,18000.0,313.1499938964844,18063.513671875,18000.0,0.0,0.0,0.3000161647796631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5493496656417847,0.5493555665016174,-5.917769613006385e-06,0.0,0.0003044782497454,0.0,0.0,35.490177154541016,0.0,0.0,0.0,0.3869397640228271,4.0,0.0,1.0
392400,293.1483459472656,297.1499938964844,293.1499938964844,0.0415099263191223,-1253.1541748046875,304.1513977050781,0.6155771017074585,0.087249532341957,0.0798943117260932,294.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790466308594,0.4977362751960754,0.050000000745058,0.0488123074173927,293.33807373046875,297.1499938964844,293.1499938964844,0.2231297492980957,-3379.294677734375,304.1718139648437,0.9322298765182496,0.3056690692901611,0.2151080071926117,293.1882019042969,297.1499938964844,293.1499938964844,0.2608631551265716,-5183.6787109375,304.1552124023437,0.9751414060592652,0.3480494916439056,0.3303864598274231,293.3070983886719,297.1499938964844,293.1499938964844,0.0055524762719869,-2025.6273193359373,298.4227600097656,0.4977362751960754,0.050000000745058,0.2315445840358734,291.178955078125,291.1499938964844,266.45001220703125,265.0428466796875,281.5249938964844,293.9042358398437,291.1788024902344,1.0,0.2753050029277801,0.7687506675720215,0.7687506675720215,1.0,1.0,-1.3586057424545288,0.6127362847328186,0.7458694577217102,0.1454412192106247,0.0,0.0,0.5535168647766113,45.20677185058594,25.0,-0.152078315615654,-13211.318359375,246.8335418701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86236572265625,308.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18062.3203125,18000.0,0.0,0.0,0.2986099123954773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5457181334495544,0.5457240343093872,-5.893402430956485e-06,0.0,0.0003030511143151,0.0,0.0,35.05619430541992,0.0,0.0,0.0,0.38564333319664,4.0,0.0,1.0
392460,293.1556701660156,297.1499938964844,293.1499938964844,0.0407171435654163,-1240.1488037109375,304.152587890625,0.6209602355957031,0.0858326256275177,0.0790587663650512,294.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1789855957031,0.5040987730026245,0.050000000745058,0.0487127490341663,293.3418884277344,297.1499938964844,293.1499938964844,0.2206858247518539,-3349.756103515625,304.1723022460937,0.9425083994865416,0.3025321960449219,0.2132257968187332,293.19384765625,297.1499938964844,293.1499938964844,0.2598203420639038,-5166.91064453125,304.1561889648437,0.9850366711616516,0.3464530706405639,0.3293031454086303,293.3134460449219,297.1499938964844,293.1499938964844,0.0054953410290181,-2007.58154296875,298.378662109375,0.5040987730026245,0.050000000745058,0.2310723066329956,291.17919921875,291.1499938964844,266.46832275390625,265.0588073730469,281.5389404296875,293.9050598144531,291.1796264648437,1.0,0.2713441550731659,0.7684626579284668,0.7684626579284668,1.0,1.0,-1.352057933807373,0.6095139384269714,0.7425439953804016,0.1447676867246627,0.0,0.0,0.5515602827072144,42.61583709716797,25.0,2.58426570892334,-13141.6943359375,238.3197326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8605041503906,308.06787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18060.849609375,18000.0,0.0,0.0,0.2972061038017273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5422053337097168,0.5422111749649048,-5.869923825230217e-06,0.0,0.0003016264236066,0.0,0.0,34.63986587524414,0.0,0.0,0.0,0.3843862116336822,4.0,0.0,1.0
392520,293.1614074707031,297.1499938964844,293.1499938964844,0.0395459271967411,-1220.9254150390625,304.1542358398437,0.6241773962974548,0.0846319273114204,0.0778540074825286,294.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827087402344,0.5097325444221497,0.050000000745058,0.0486338213086128,293.3433837890625,297.1499938964844,293.1499938964844,0.2179298400878906,-3316.254150390625,304.1732482910156,0.9502776265144348,0.2998097538948059,0.2111600041389465,293.197265625,297.1499938964844,293.1499938964844,0.2584030628204345,-5144.0380859375,304.1576538085937,0.9923969507217408,0.3452215790748596,0.3279365301132202,293.3187866210937,297.1499938964844,293.1499938964844,0.0054469453170895,-1991.8890380859373,298.33819580078125,0.5097325444221497,0.050000000745058,0.230697900056839,291.1839904785156,291.1499938964844,266.4866638183594,265.0747375488281,281.54937744140625,293.89801025390625,291.1849365234375,1.0,0.267814576625824,0.7681745886802673,0.7681745886802673,1.0,1.0,-1.344427227973938,0.6057717800140381,0.7386554479598999,0.1439800411462783,0.0,0.0,0.5488377213478088,40.535789489746094,28.0,8.350198745727539,-13064.09375,230.6457672119141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8611755371094,308.0592956542969,278.1499938964844,0.0,18000.0,313.1499938964844,18069.72265625,18000.0,0.0,0.0,0.2957780063152313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5380826592445374,0.5380885004997253,-5.844972747581778e-06,0.0,0.0003001770819537,0.0,0.0,34.167728424072266,0.0,0.0,0.0,0.3829275369644165,4.0,0.0,1.0
392580,293.1664428710937,297.1499938964844,293.1499938964844,0.0384837016463279,-1203.513427734375,304.1553955078125,0.6262170076370239,0.0834965929389,0.0767561495304107,294.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1868896484375,0.5142717957496643,0.050000000745058,0.0485759042203426,293.3432312011719,297.1499938964844,293.1499938964844,0.2154979109764099,-3286.771484375,304.1734313964844,0.955779492855072,0.2973838448524475,0.2093316167593002,293.19921875,297.1499938964844,293.1499938964844,0.2572633028030395,-5125.83935546875,304.1583251953125,0.997678279876709,0.3442375063896179,0.3268426060676574,293.32330322265625,297.1499938964844,293.1499938964844,0.0054023978300392,-1977.521728515625,298.2985534667969,0.5142717957496643,0.050000000745058,0.230423167347908,291.1875305175781,291.1499938964844,266.5050048828125,265.09063720703125,281.5566101074219,293.88671875,291.18768310546875,1.0,0.2651487290859222,0.7678865790367126,0.7678865790367126,1.0,1.0,-1.3378950357437134,0.6025772094726562,0.7353178262710571,0.1432518362998962,0.0,0.0,0.5459544658660889,38.9986686706543,28.0,6.516117095947266,-12985.390625,224.69610595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8651733398437,308.0436096191406,278.1499938964844,0.0,18000.0,313.1499938964844,18081.333984375,18000.0,0.0,0.0,0.2943122684955597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5329991579055786,0.5330049395561218,-5.814666565129301e-06,0.0,0.0002986895269714,0.0,0.0,33.59308242797852,0.0,0.0,0.0,0.3811762034893036,4.0,0.0,1.0
392640,293.1708984375,297.1499938964844,293.1499938964844,0.0374908559024333,-1187.264404296875,304.1562194824219,0.6265667080879211,0.0824130401015281,0.0757144093513488,294.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1875305175781,0.5171990394592285,0.050000000745058,0.0485409684479236,293.3422546386719,297.1499938964844,293.1499938964844,0.2133482992649078,-3260.79150390625,304.1730651855469,0.9583393335342408,0.2951321899890899,0.2076802551746368,293.2000732421875,297.1499938964844,293.1499938964844,0.2552205622196197,-5093.5478515625,304.1605834960937,0.9990000128746032,0.3434460759162903,0.3247751295566559,293.3270874023437,297.1499938964844,293.1499938964844,0.0053631174378097,-1965.0518798828125,298.2584228515625,0.5171990394592285,0.050000000745058,0.2302574664354324,291.1875,291.1499938964844,266.5233459472656,265.1065368652344,281.5638732910156,293.87432861328125,291.1874389648437,1.0,0.2630156278610229,0.767598569393158,0.767598569393158,1.0,1.0,-1.330291748046875,0.598853588104248,0.731438159942627,0.1424618363380432,0.0,0.0,0.5434526801109314,38.03352737426758,31.0,3.702474594116211,-12904.41796875,219.7294158935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8721008300781,308.0328369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18080.587890625,18000.0,0.0,0.0,0.2928061485290527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5281299948692322,0.5281358361244202,-5.783278083981713e-06,0.0,0.0002971610228996,0.0,0.0,33.036808013916016,0.0,0.0,0.0,0.3794824481010437,4.0,0.0,1.0
392700,293.17352294921875,297.1499938964844,293.1499938964844,0.0366552881896495,-1173.548583984375,304.1566162109375,0.626120924949646,0.0816297009587287,0.0748508647084236,294.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1888427734375,0.5189699530601501,0.050000000745058,0.0485206954181194,293.3408203125,297.1499938964844,293.1499938964844,0.2112890034914016,-3235.8349609375,304.1726379394531,0.9589197039604188,0.2929748892784118,0.2061328589916229,293.2001342773437,297.1499938964844,293.1499938964844,0.2526752948760986,-5051.61962890625,304.16326904296875,0.9990000128746032,0.3427998423576355,0.3220325112342834,293.33026123046875,297.1499938964844,293.1499938964844,0.005326141603291,-1953.120849609375,298.2201843261719,0.5189699530601501,0.050000000745058,0.2301612794399261,291.189453125,291.1499938964844,266.5416564941406,265.1224060058594,281.5704650878906,293.8600769042969,291.1899719238281,1.0,0.2613419592380523,0.7673105597496033,0.7673105597496033,1.0,1.0,-1.3225597143173218,0.5950834155082703,0.7274763584136963,0.1416141837835312,0.0,0.0,0.540645182132721,37.43743515014648,31.0,5.815834999084473,-12825.8798828125,215.54258728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88201904296875,308.0267333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18080.310546875,18000.0,0.0,0.0,0.2912530601024627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5234268307685852,0.5234326124191284,-5.753360255766893e-06,0.0,0.0002955848467536,0.0,0.0,32.50661849975586,0.0,0.0,0.0,0.3778264224529266,4.0,0.0,1.0
392760,293.175048828125,297.1499938964844,293.1499938964844,0.0360482484102249,-1163.5794677734375,304.156494140625,0.6256596446037292,0.081035204231739,0.0742253959178924,294.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1910705566406,0.5201440453529358,0.050000000745058,0.0485075898468494,293.3392333984375,297.1499938964844,293.1499938964844,0.2093132138252258,-3211.863525390625,304.172119140625,0.9585053324699402,0.2908678352832794,0.2046400308609008,293.2000427246094,297.1499938964844,293.1499938964844,0.2507584393024444,-5020.92529296875,304.164306640625,0.9990000128746032,0.3421850204467773,0.3200932741165161,293.3329467773437,297.1499938964844,293.1499938964844,0.0052906344644725,-1941.6678466796875,298.1827392578125,0.5201440453529358,0.050000000745058,0.2300991266965866,291.1913757324219,291.1499938964844,266.5599975585937,265.13824462890625,281.57598876953125,293.8466186523437,291.1913146972656,1.0,0.2601065039634704,0.7670757174491882,0.7670757174491882,1.0,1.0,-1.316358208656311,0.5920761823654175,0.7242820858955383,0.1408791840076446,0.0,0.0,0.537677526473999,37.0383415222168,34.0,3.480733871459961,-12750.7822265625,212.4155731201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8939514160156,308.0148620605469,278.1499938964844,0.0,18000.0,313.1499938964844,18085.099609375,18000.0,0.0,0.0,0.2896579504013061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.518218457698822,0.5182241797447205,-5.721730303775985e-06,0.0,0.0002939659752883,0.0,0.0,31.932445526123047,0.0,0.0,0.0,0.376030832529068,4.0,0.0,1.0
392820,293.1760559082031,297.1499938964844,293.1499938964844,0.0355748087167739,-1155.8447265625,304.1561889648437,0.6249848008155823,0.0805178582668304,0.0737209618091583,294.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1900329589844,0.5208049416542053,0.050000000745058,0.048500332981348,293.3376159667969,297.1499938964844,293.1499938964844,0.2074537873268127,-3189.332763671875,304.1714782714844,0.9572227597236632,0.2887900471687317,0.2031787931919098,293.20037841796875,297.1499938964844,293.1499938964844,0.2497080415487289,-5004.55908203125,304.1636047363281,0.9990000128746032,0.341487169265747,0.3190131187438965,293.335205078125,297.1499938964844,293.1499938964844,0.0052574430592358,-1931.207275390625,298.1441650390625,0.5208049416542053,0.050000000745058,0.2300646901130676,291.1894226074219,291.1499938964844,266.5783386230469,265.1540832519531,281.581787109375,293.8362121582031,291.1886901855469,1.0,0.259273886680603,0.7668408751487732,0.7668408751487732,1.0,1.0,-1.3117257356643677,0.5898455381393433,0.7218802571296692,0.1402417719364166,0.0,0.0,0.5352281332015991,36.80271911621094,34.0,-2.395216226577759,-12685.5947265625,210.23585510253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90631103515625,308.001220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18081.029296875,18000.0,0.0,0.0,0.2880338430404663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5133100152015686,0.5133156776428223,-5.6903177210188005e-06,0.0,0.0002923177089542,0.0,0.0,31.3894157409668,0.0,0.0,0.0,0.3743398487567901,4.0,0.0,1.0
392880,293.1768493652344,297.1499938964844,293.1499938964844,0.0351623445749282,-1149.1280517578125,304.1557922363281,0.6239438652992249,0.0800317898392677,0.0732694566249847,294.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1861572265625,0.5209701061248779,0.050000000745058,0.0484985448420047,293.33599853515625,297.1499938964844,293.1499938964844,0.2056647539138794,-3167.644775390625,304.1708068847656,0.9550797939300536,0.2867303490638733,0.2017378509044647,293.2015075683594,297.1499938964844,293.1499938964844,0.2494531422853469,-5001.26220703125,304.1615905761719,0.9990000128746032,0.3406278491020202,0.3187445104122162,293.3371276855469,297.1499938964844,293.1499938964844,0.0052259345538914,-1921.4124755859373,298.1049194335937,0.5209701061248779,0.050000000745058,0.2300562113523483,291.1850891113281,291.1499938964844,266.5966796875,265.1698913574219,281.58843994140625,293.82977294921875,291.18414306640625,1.0,0.2588070631027221,0.7666060924530029,0.7666060924530029,1.0,1.0,-1.3084673881530762,0.588296115398407,0.7201712727546692,0.1396819949150085,0.0,0.0,0.5333147644996643,36.71882629394531,37.0,-7.4282732009887695,-12633.7783203125,208.8929901123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9166259765625,307.989013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18069.189453125,18000.0,0.0,0.0,0.2864072918891907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5092940330505371,0.5092996954917908,-5.662936018779874e-06,0.0,0.0002906669978983,0.0,0.0,30.94144821166992,0.0,0.0,0.0,0.3729316890239715,4.0,0.0,1.0
392940,293.17755126953125,297.1499938964844,293.1499938964844,0.0347753502428531,-1142.82470703125,304.15545654296875,0.6224859356880188,0.0795557498931884,0.0728406384587287,294.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812438964844,0.5206685662269592,0.050000000745058,0.0485018640756607,293.3344421386719,297.1499938964844,293.1499938964844,0.2039107382297516,-3146.33837890625,304.17022705078125,0.9520965814590454,0.2846819758415222,0.2003107964992523,293.20367431640625,297.1499938964844,293.1499938964844,0.2499235421419143,-5009.78955078125,304.1585998535156,0.9990000128746032,0.3395479023456573,0.319235622882843,293.3388366699219,297.1499938964844,293.1499938964844,0.0051956521347165,-1912.032470703125,298.06561279296875,0.5206685662269592,0.050000000745058,0.2300719618797302,291.1800231933594,291.1499938964844,266.614990234375,265.1856994628906,281.59619140625,293.8275451660156,291.1789855957031,1.0,0.2586762607097626,0.7663712501525879,0.7663712501525879,1.0,1.0,-1.30644690990448,0.587363064289093,0.7190839052200317,0.1391821652650833,0.0,0.0,0.5318197011947632,36.77588272094727,37.0,-10.940478324890137,-12593.1396484375,208.30577087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9222106933594,307.97625732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18056.37890625,18000.0,0.0,0.0,0.2848117053508758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5061102509498596,0.5061158537864685,-5.640611561830156e-06,0.0,0.0002890476607717,0.0,0.0,30.586166381835938,0.0,0.0,0.0,0.3718037605285644,4.0,0.0,1.0
393000,293.1781921386719,297.1499938964844,293.1499938964844,0.0344004705548286,-1136.7125244140625,304.1551513671875,0.6205419898033142,0.079079084098339,0.0724211707711219,294.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17578125,0.5198765397071838,0.050000000745058,0.0485106334090232,293.3329467773437,297.1499938964844,293.1499938964844,0.2021839916706085,-3125.3193359375,304.169677734375,0.9481934309005736,0.2826412618160248,0.1988941580057144,293.2069702148437,297.1499938964844,293.1499938964844,0.2509133815765381,-5026.6474609375,304.1552429199219,0.9990000128746032,0.3382245004177093,0.3202507197856903,293.34039306640625,297.1499938964844,293.1499938964844,0.0051663303747773,-1902.973388671875,298.026123046875,0.5198765397071838,0.050000000745058,0.2301135510206222,291.1744079589844,291.1499938964844,266.6333312988281,265.20147705078125,281.6051330566406,293.829345703125,291.17333984375,1.0,0.2588413655757904,0.7661364674568176,0.7661364674568176,1.0,1.0,-1.3052953481674194,0.586866557598114,0.7184288501739502,0.1387104094028473,0.0,0.0,0.5307506322860718,36.97875213623047,40.0,-13.40237522125244,-12560.615234375,208.34918212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9215087890625,307.9618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,18043.76171875,18000.0,0.0,0.0,0.2832744717597961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5036765336990356,0.5036821365356445,-5.623001470667077e-06,0.0,0.0002874875790439,0.0,0.0,30.313720703125,0.0,0.0,0.0,0.3709359169006347,4.0,0.0,1.0
393060,293.1788330078125,297.1499938964844,293.1499938964844,0.0340325832366943,-1130.6876220703125,304.1548767089844,0.6173613667488098,0.0785981491208076,0.0720124468207359,294.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705322265625,0.5178958177566528,0.050000000745058,0.0485330633819103,293.3314819335937,297.1499938964844,293.1499938964844,0.2004652321338653,-3104.32666015625,304.1692199707031,0.9420426487922668,0.2806082963943481,0.1974929422140121,293.2106628417969,297.1499938964844,293.1499938964844,0.2507469058036804,-5024.32666015625,304.1546630859375,0.997180163860321,0.3367742896080017,0.3200046122074127,293.3418273925781,297.1499938964844,293.1499938964844,0.005138705484569,-1894.388916015625,297.9869384765625,0.5178958177566528,0.050000000745058,0.2302199602127075,291.16949462890625,291.1499938964844,266.65167236328125,265.2172546386719,281.6166076660156,293.8336181640625,291.1689147949219,1.0,0.2592101693153381,0.7658707499504089,0.7658707499504089,1.0,1.0,-1.3023769855499268,0.5855000019073486,0.7168770432472229,0.1381057351827621,0.0,0.0,0.5299590229988098,37.51031494140625,40.0,-11.557928085327148,-12522.935546875,208.50296020507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9142150878906,307.9510192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18032.39453125,18000.0,0.0,0.0,0.2818109691143036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5019410252571106,0.5019466280937195,-5.60995749765425e-06,0.0,0.0002860022941604,0.0,0.0,30.11810111999512,0.0,0.0,0.0,0.3703070282936096,4.0,0.0,1.0
393120,293.1794738769531,297.1499938964844,293.1499938964844,0.0336470939218997,-1124.2833251953125,304.1546936035156,0.6132753491401672,0.0781088471412658,0.0716072991490364,294.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.5151845812797546,0.050000000745058,0.0485650263726711,293.33013916015625,297.1499938964844,293.1499938964844,0.1986776292324066,-3082.336669921875,304.1689758300781,0.934366762638092,0.27857705950737,0.1961024552583694,293.2133483886719,297.1499938964844,293.1499938964844,0.2495885342359542,-5005.2109375,304.1559143066406,0.992652952671051,0.335477352142334,0.3187407255172729,293.3432006835937,297.1499938964844,293.1499938964844,0.0051108198240399,-1885.349609375,297.95001220703125,0.5151845812797546,0.050000000745058,0.2303715646266937,291.1693725585937,291.1499938964844,266.6700134277344,265.2330017089844,281.6287536621094,293.83697509765625,291.1697692871094,1.0,0.2597233951091766,0.7656050324440002,0.7656050324440002,1.0,1.0,-1.2981280088424685,0.5834943056106567,0.7146337628364563,0.1373643577098846,0.0,0.0,0.5287016034126282,38.26930618286133,43.0,-3.9842050075531006,-12477.443359375,208.6742706298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90264892578125,307.9408569335937,278.1499938964844,0.0,18000.0,313.1499938964844,18030.783203125,18000.0,0.0,0.0,0.2804093360900879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5002081990242004,0.5002138018608093,-5.599177256954135e-06,0.0,0.000284579815343,0.0,0.0,29.93369102478028,0.0,0.0,0.0,0.3696911633014679,4.0,0.0,1.0
393180,293.1800842285156,297.1499938964844,293.1499938964844,0.0332518406212329,-1117.6754150390625,304.1545715332031,0.6087179183959961,0.0776100531220436,0.0711974799633026,294.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.17095947265625,0.5122847557067871,0.050000000745058,0.0486009307205677,293.328857421875,297.1499938964844,293.1499938964844,0.1968713253736496,-3060.03857421875,304.1688232421875,0.9261791110038756,0.2765445709228515,0.194714605808258,293.2152709960937,297.1499938964844,293.1499938964844,0.248443454504013,-4986.89013671875,304.15692138671875,0.987631380558014,0.3342970013618469,0.3176128566265106,293.3445129394531,297.1499938964844,293.1499938964844,0.0050830440595746,-1876.215576171875,297.9140014648437,0.5122847557067871,0.050000000745058,0.2305418848991394,291.1713562011719,291.1499938964844,266.6883239746094,265.24871826171875,281.6402893066406,293.83984375,291.1715393066406,1.0,0.2603832185268402,0.7653393149375916,0.7653393149375916,1.0,1.0,-1.2940006256103516,0.5815594792366028,0.7124411463737488,0.1365979760885238,0.0,0.0,0.5270701050758362,39.12871170043945,43.0,-0.515991747379303,-12424.724609375,209.12457275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8886413574219,307.9228210449219,278.1499938964844,0.0,18000.0,313.1499938964844,18038.294921875,18000.0,0.0,0.0,0.2790581583976745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4977305233478546,0.4977360963821411,-5.586055067396956e-06,0.0,0.0002832085592672,0.0,0.0,29.68151092529297,0.0,0.0,0.0,0.3688656091690063,4.0,0.0,1.0
393240,293.1807556152344,297.1499938964844,293.1499938964844,0.032860592007637,-1111.13671875,304.1544494628906,0.6038705110549927,0.0771022960543632,0.0707823857665062,294.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716613769531,0.5092995762825012,0.050000000745058,0.0486399009823799,293.3276672363281,297.1499938964844,293.1499938964844,0.1951011717319488,-3038.1708984375,304.1686096191406,0.9177919030189514,0.2745119631290436,0.193328395485878,293.216796875,297.1499938964844,293.1499938964844,0.2474322617053985,-4970.62353515625,304.1575012207031,0.9821705222129822,0.3331711888313293,0.3165666460990906,293.3457946777344,297.1499938964844,293.1499938964844,0.0050557455979287,-1867.335205078125,297.8770751953125,0.5092995762825012,0.050000000745058,0.2307267487049102,291.17169189453125,291.1499938964844,266.7066650390625,265.264404296875,281.6515197753906,293.84295654296875,291.17156982421875,1.0,0.2611683011054992,0.7650735974311829,0.7650735974311829,1.0,1.0,-1.2900614738464355,0.5797304511070251,0.7103309631347656,0.135803610086441,0.0,0.0,0.5255875587463379,40.06679153442383,46.0,-0.5349971652030945,-12370.9775390625,209.80191040039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8737487792969,307.9018249511719,278.1499938964844,0.0,18000.0,313.1499938964844,18041.392578125,18000.0,0.0,0.0,0.277744710445404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4950753450393677,0.4950809180736542,-5.5709674597892445e-06,0.0,0.0002818755747284,0.0,0.0,29.40805625915528,0.0,0.0,0.0,0.3679845631122589,4.0,0.0,1.0
393300,293.181396484375,297.1499938964844,293.1499938964844,0.032468307763338,-1104.5667724609375,304.15435791015625,0.5987648367881775,0.0765843763947486,0.0703615695238113,294.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712951660156,0.5062488317489624,0.050000000745058,0.0486819967627525,293.3265686035156,297.1499938964844,293.1499938964844,0.1933498680591583,-3016.49853515625,304.1684265136719,0.90944105386734,0.2724799811840057,0.1919447034597396,293.21807861328125,297.1499938964844,293.1499938964844,0.2464702129364013,-4955.1962890625,304.1578674316406,0.9762345552444458,0.3320710957050323,0.3155625760555267,293.3470153808594,297.1499938964844,293.1499938964844,0.0050288485363125,-1858.6087646484373,297.83966064453125,0.5062488317489624,0.050000000745058,0.2309264242649078,291.17120361328125,291.1499938964844,266.7250061035156,265.28009033203125,281.6626892089844,293.8466491699219,291.17108154296875,1.0,0.2620657682418823,0.7648078799247742,0.7648078799247742,1.0,1.0,-1.2862074375152588,0.5779575705528259,0.7082498073577881,0.1349715441465377,0.0,0.0,0.5242246985435486,41.0839729309082,46.0,-0.726311206817627,-12319.3291015625,210.6765594482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.858154296875,307.8814392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18040.001953125,18000.0,0.0,0.0,0.2764698565006256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.492622435092926,0.4926279783248901,-5.556154519581469e-06,0.0,0.0002805817639455,0.0,0.0,29.15284919738769,0.0,0.0,0.0,0.3671549558639526,4.0,0.0,1.0
393360,293.1820678710937,297.1499938964844,293.1499938964844,0.0320700705051422,-1097.8685302734375,304.154296875,0.5934526920318604,0.0760555192828178,0.0699339509010315,294.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709899902344,0.5031798481941223,0.050000000745058,0.048726812005043,293.3255310058594,297.1499938964844,293.1499938964844,0.191601350903511,-2994.806884765625,304.1682434082031,0.9014937877655028,0.2704488039016723,0.1905634105205536,293.2192687988281,297.1499938964844,293.1499938964844,0.2455161064863205,-4939.90478515625,304.1581726074219,0.969860017299652,0.3309791088104248,0.3145758509635925,293.34820556640625,297.1499938964844,293.1499938964844,0.0050021866336464,-1849.917236328125,297.80224609375,0.5031798481941223,0.050000000745058,0.2311390191316604,291.17095947265625,291.1499938964844,266.74334716796875,265.2957763671875,281.67388916015625,293.8510437011719,291.1708984375,1.0,0.2630556523799896,0.7645542025566101,0.7645542025566101,1.0,1.0,-1.2823960781097412,0.5762225985527039,0.7061734795570374,0.1340982168912887,0.0,0.0,0.522853434085846,42.16964721679688,49.0,-0.520186722278595,-12268.5361328125,211.7088165283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84185791015625,307.86114501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.779296875,18000.0,0.0,0.0,0.2752339243888855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4902615249156952,0.4902670681476593,-5.542002327274531e-06,0.0,0.0002793274470604,0.0,0.0,28.90891456604004,0.0,0.0,0.0,0.3663538992404938,4.0,0.0,1.0
393420,293.1827392578125,297.1499938964844,293.1499938964844,0.0316656269133091,-1091.0377197265625,304.1542358398437,0.5879775881767273,0.0755144953727722,0.0694983229041099,294.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708679199219,0.5001237392425537,0.050000000745058,0.0487740337848663,293.3245544433594,297.1499938964844,293.1499938964844,0.1898580640554428,-2973.130615234375,304.1680908203125,0.8937539458274841,0.2684181034564972,0.1891843378543853,293.2203369140625,297.1499938964844,293.1499938964844,0.2445638477802276,-4924.646484375,304.1584167480469,0.9630972743034364,0.3298869431018829,0.313595175743103,293.3493957519531,297.1499938964844,293.1499938964844,0.0049756346270442,-1841.2314453125,297.76470947265625,0.5001237392425537,0.050000000745058,0.2313630133867263,291.1708374023437,291.1499938964844,266.7616577148437,265.3114318847656,281.6850891113281,293.8561096191406,291.1708068847656,1.0,0.2641234993934631,0.764300525188446,0.764300525188446,1.0,1.0,-1.278605580329895,0.5745137333869934,0.7040918469429016,0.133178636431694,0.0,0.0,0.5214752554893494,43.315425872802734,49.0,-0.4003013074398041,-12217.7275390625,212.8714599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8251647949219,307.84039306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.291015625,18000.0,0.0,0.0,0.2740351855754852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4879032075405121,0.4879087507724762,-5.528108886210248e-06,0.0,0.0002781108778435,0.0,0.0,28.66752052307129,0.0,0.0,0.0,0.3655586242675781,4.0,0.0,1.0
393480,293.1834411621094,297.1499938964844,293.1499938964844,0.0312545821070671,-1084.0662841796875,304.1542053222656,0.5823840498924255,0.0749607309699058,0.0690535679459571,294.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1707458496094,0.4971033334732055,0.050000000745058,0.048823308199644,293.3236083984375,297.1499938964844,293.1499938964844,0.1881212741136551,-2951.48779296875,304.16796875,0.8860467076301575,0.266387790441513,0.1878069639205932,293.2214050292969,297.1499938964844,293.1499938964844,0.2436105906963348,-4909.3720703125,304.1586303710937,0.9560166001319884,0.3287899792194366,0.3126141428947449,293.3505554199219,297.1499938964844,293.1499938964844,0.004949175287038,-1832.5535888671875,297.7269897460937,0.4971033334732055,0.050000000745058,0.231596753001213,291.17071533203125,291.1499938964844,266.7799987792969,265.3270568847656,281.6963195800781,293.86187744140625,291.170654296875,1.0,0.2652550339698791,0.7640469074249268,0.7640469074249268,1.0,1.0,-1.2748210430145264,0.5728238821029663,0.7019971609115601,0.132210686802864,0.0,0.0,0.520106315612793,44.51241683959961,52.0,-0.3477892577648163,-12167.07421875,214.1387481689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.808349609375,307.8196105957031,278.1499938964844,0.0,18000.0,313.1499938964844,18037.875,18000.0,0.0,0.0,0.2728699445724487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4855590760707855,0.4855645895004272,-5.514391432370758e-06,0.0,0.0002769283019006,0.0,0.0,28.429161071777344,0.0,0.0,0.0,0.3647710084915161,4.0,0.0,1.0
