time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
393540,293.1842041015625,297.1499938964844,293.1499938964844,0.030835747718811,-1076.9296875,304.1542053222656,0.57669597864151,0.0743927285075187,0.0685983672738075,294.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.170654296875,0.4941185712814331,0.050000000745058,0.0488745234906673,293.32275390625,297.1499938964844,293.1499938964844,0.1863900125026703,-2929.8662109375,304.1678466796875,0.8784196376800537,0.2643575370311737,0.1864311844110489,293.222412109375,297.1499938964844,293.1499938964844,0.2426525801420211,-4894.01708984375,304.1587829589844,0.9486761093139648,0.3276853859424591,0.311629444360733,293.35174560546875,297.1499938964844,293.1499938964844,0.004922742024064,-1823.8583984375,297.6890563964844,0.4941185712814331,0.050000000745058,0.2318397015333175,291.1706237792969,291.1499938964844,266.79833984375,265.3426818847656,281.70758056640625,293.8682861328125,291.17059326171875,1.0,0.266444444656372,0.7637932300567627,0.7637932300567627,1.0,1.0,-1.2710342407226562,0.5711492300033569,0.6998850703239441,0.131193608045578,0.0,0.0,0.5187420845031738,45.75762939453125,52.0,-0.25017249584198,-12116.6806640625,215.50035095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7916259765625,307.7990417480469,278.1499938964844,0.0,18000.0,313.1499938964844,18037.45703125,18000.0,0.0,0.0,0.2717376053333282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4832358658313751,0.4832413494586944,-5.500870884134201e-06,0.0,0.0002757791080512,0.0,0.0,28.19440460205078,0.0,0.0,0.0,0.363992303609848,4.0,0.0,1.0
393600,293.1849365234375,297.1499938964844,293.1499938964844,0.0304083283990621,-1069.60986328125,304.1542358398437,0.5709542632102966,0.0738103091716766,0.0681319311261177,294.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706237792969,0.4911737740039825,0.050000000745058,0.048927366733551,293.32196044921875,297.1499938964844,293.1499938964844,0.1846625357866287,-2908.24267578125,304.1677551269531,0.8709335327148438,0.2623271346092224,0.185056447982788,293.2234191894531,297.1499938964844,293.1499938964844,0.2416858673095703,-4878.5126953125,304.1589660644531,0.9411717653274536,0.3265708684921264,0.3106379210948944,293.3529357910156,297.1499938964844,293.1499938964844,0.0048962878063321,-1815.12548828125,297.65093994140625,0.4911737740039825,0.050000000745058,0.2320903688669204,291.1706237792969,291.1499938964844,266.8166809082031,265.3582458496094,281.7188415527344,293.87530517578125,291.17059326171875,1.0,0.2676796317100525,0.7635396122932434,0.7635396122932434,1.0,1.0,-1.2672359943389893,0.5694850087165833,0.6977509260177612,0.1301275938749313,0.0,0.0,0.5173686742782593,47.04309844970703,55.0,-0.0706817880272865,-12066.4755859375,216.934814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7752685546875,307.7787780761719,278.1499938964844,0.0,18000.0,313.1499938964844,18037.208984375,18000.0,0.0,0.0,0.2706341743469238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4809195697307586,0.4809250831604004,-5.487504040502245e-06,0.0,0.0002746593090705,0.0,0.0,27.96197509765625,0.0,0.0,0.0,0.3632180392742157,4.0,0.0,1.0
393660,293.18572998046875,297.1499938964844,293.1499938964844,0.0299721602350473,-1062.0960693359375,304.1542358398437,0.5651829838752747,0.0732123628258705,0.0676532685756683,294.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.4882554411888122,0.050000000745058,0.0489817224442958,293.3212890625,297.1499938964844,293.1499938964844,0.1829356402158737,-2886.576171875,304.16766357421875,0.8636174201965332,0.260283350944519,0.1836801618337631,293.224365234375,297.1499938964844,293.1499938964844,0.2407105416059494,-4862.859375,304.1590881347656,0.9335935115814208,0.3254531621932983,0.3096398115158081,293.3541259765625,297.1499938964844,293.1499938964844,0.0048697520978748,-1806.333740234375,297.6126403808594,0.4882554411888122,0.050000000745058,0.2323481887578964,291.17071533203125,291.1499938964844,266.8349914550781,265.37384033203125,281.7301025390625,293.8830261230469,291.17071533203125,1.0,0.2689550220966339,0.763293981552124,0.763293981552124,1.0,1.0,-1.2634199857711792,0.5678290724754333,0.6955909132957458,0.1290149837732315,0.0,0.0,0.5159785747528076,48.36574172973633,55.0,0.1587175279855728,-12016.33203125,218.4325561523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7594909667969,307.7589416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18037.201171875,18000.0,0.0,0.0,0.2695580124855041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4785941243171692,0.4785996079444885,-5.474214503919939e-06,0.0,0.0002735671005211,0.0,0.0,27.73032188415528,0.0,0.0,0.0,0.3624432981014251,4.0,0.0,1.0
393720,293.1865539550781,297.1499938964844,293.1499938964844,0.0295451208949089,-1054.3582763671875,304.1542663574219,0.5594179630279541,0.0725994631648063,0.0671623423695564,294.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708679199219,0.4853512048721313,0.050000000745058,0.0490373373031616,293.3210754394531,297.1499938964844,293.1499938964844,0.1811702698469162,-2864.36083984375,304.16766357421875,0.856456458568573,0.2581536769866943,0.182269662618637,293.2250366210937,297.1499938964844,293.1499938964844,0.2397521436214447,-4847.47998046875,304.1591796875,0.9260936975479126,0.3243830800056457,0.3086640536785126,293.3553466796875,297.1499938964844,293.1499938964844,0.0048431386239826,-1797.4818115234375,297.5741271972656,0.4853512048721313,0.050000000745058,0.2326120138168335,291.17095947265625,291.1499938964844,266.85333251953125,265.389404296875,281.7418212890625,293.8920593261719,291.1709899902344,1.0,0.2702611088752746,0.7630483508110046,0.7630483508110046,1.0,1.0,-1.2595787048339844,0.5661758780479431,0.6934027671813965,0.1278566122055053,0.0,0.0,0.5145591497421265,49.7193717956543,58.0,0.5259044766426086,-11965.9814453125,219.976791381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7445068359375,307.7396240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18037.439453125,18000.0,0.0,0.0,0.2685039937496185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4762434363365173,0.4762488901615143,-5.460912689159159e-06,0.0,0.0002724974183365,0.0,0.0,27.497865676879883,0.0,0.0,0.0,0.361662745475769,4.0,0.0,1.0
393780,293.1874084472656,297.1499938964844,293.1499938964844,0.0288002099841833,-1047.0225830078125,304.15484619140625,0.5536785125732422,0.0719697102904319,0.0666578263044357,294.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712951660156,0.4824359714984894,0.050000000745058,0.049094121903181,293.3212280273437,297.1499938964844,293.1499938964844,0.1793397963047027,-2841.252197265625,304.16778564453125,0.8494319915771484,0.2559585869312286,0.1808038651943206,293.2254333496094,297.1499938964844,293.1499938964844,0.2388300746679306,-4832.6904296875,304.1591796875,0.9188113212585448,0.3233520090579986,0.3077331483364105,293.3565979003906,297.1499938964844,293.1499938964844,0.0048163323663175,-1788.525146484375,297.53546142578125,0.4824359714984894,0.050000000745058,0.2328813821077346,291.1714172363281,291.1499938964844,266.8716735839844,265.4049377441406,281.7538757324219,293.9022521972656,291.1714782714844,1.0,0.2715941965579986,0.76280277967453,0.76280277967453,1.0,1.0,-1.2557111978530884,0.5645240545272827,0.6911871433258057,0.1266553103923797,0.0,0.0,0.5130850076675415,51.10165786743164,58.0,0.990078330039978,-11915.2841796875,221.5616149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7306213378906,307.7208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.11328125,18000.0,0.0,0.0,0.267469584941864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.473835289478302,0.4738407433032989,-5.447463991004042e-06,0.0,0.0002714476140681,0.0,0.0,27.26167678833008,0.0,0.0,0.0,0.3608662188053131,4.0,0.0,1.0
393840,293.1882629394531,297.1499938964844,293.1499938964844,0.0282333716750144,-1037.530029296875,304.155029296875,0.5480030179023743,0.0713257789611816,0.0661408156156539,294.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718444824219,0.4794897735118866,0.050000000745058,0.049151811748743,293.32147216796875,297.1499938964844,293.1499938964844,0.1774774193763733,-2817.6806640625,304.1679382324219,0.8426004648208618,0.2537378072738647,0.1793095916509628,293.2257385253906,297.1499938964844,293.1499938964844,0.2379278391599655,-4818.2158203125,304.1591491699219,0.9118611812591552,0.3223337233066559,0.3068256378173828,293.3578796386719,297.1499938964844,293.1499938964844,0.0047893854789435,-1779.4886474609375,297.4966125488281,0.4794897735118866,0.050000000745058,0.2331550270318985,291.1719970703125,291.1499938964844,266.8900146484375,265.4204406738281,281.76593017578125,293.9129943847656,291.1720886230469,1.0,0.2729462385177612,0.7625571489334106,0.7625571489334106,1.0,1.0,-1.251825213432312,0.5628764033317566,0.6889488101005554,0.125415027141571,0.0,0.0,0.511560320854187,52.50603485107422,46.0,1.3212273120880127,-11864.26953125,223.175048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7179260253906,307.7024230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18039.06640625,18000.0,0.0,0.0,0.2664482891559601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.471354603767395,0.4713600575923919,-5.433753813122166e-06,0.0,0.0002704111393541,0.0,0.0,27.020227432250977,0.0,0.0,0.0,0.3600490689277649,4.0,0.0,1.0
393900,293.1891174316406,297.1499938964844,293.1499938964844,0.027873259037733,-1029.0904541015625,304.15478515625,0.5458796620368958,0.0706743746995925,0.0655595064163208,294.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1725769042969,0.4793984889984131,0.050000000745058,0.0491536259651184,293.32177734375,297.1499938964844,293.1499938964844,0.1755484640598297,-2793.1884765625,304.1681823730469,0.8401552438735962,0.2515062689781189,0.1777595728635788,293.2260131835937,297.1499938964844,293.1499938964844,0.2369790226221084,-4802.94287109375,304.1592102050781,0.9106282591819764,0.3213234841823578,0.3058722615242004,293.3591613769531,297.1499938964844,293.1499938964844,0.0047564995475113,-1768.3363037109375,297.4576416015625,0.4793984889984131,0.050000000745058,0.2331636399030685,291.1728210449219,291.1499938964844,266.9083251953125,265.4359436035156,281.7785949707031,293.9241027832031,291.173095703125,1.0,0.272065669298172,0.762311577796936,0.762311577796936,1.0,1.0,-1.24721360206604,0.5608784556388855,0.6863350868225098,0.1241180747747421,0.0,0.0,0.5099595189094543,52.48895263671875,46.0,2.496271848678589,-11809.576171875,221.5006866455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7068176269531,307.6863098144531,278.1499938964844,0.0,18000.0,313.1499938964844,18040.21484375,18000.0,0.0,0.0,0.2654348015785217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4687953293323517,0.4688007533550262,-5.419737135525793e-06,0.0,0.0002693825808819,0.0,0.0,26.77297782897949,0.0,0.0,0.0,0.3592083156108856,4.0,0.0,1.0
393960,293.1898803710937,297.1499938964844,293.1499938964844,0.0274589788168668,-1019.1919555664062,304.1546630859375,0.5461704134941101,0.0700265169143676,0.0649408102035522,294.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1744079589844,0.4812778234481811,0.050000000745058,0.0491168797016143,293.3220520019531,297.1499938964844,293.1499938964844,0.1735663264989853,-2767.93701171875,304.1684875488281,0.8406401872634888,0.2492758184671402,0.1761785149574279,293.2261962890625,297.1499938964844,293.1499938964844,0.2359760552644729,-4786.73876953125,304.15936279296875,0.913202941417694,0.3203225135803222,0.3048887848854065,293.3604431152344,297.1499938964844,293.1499938964844,0.0047193658538162,-1755.5826416015625,297.4191589355469,0.4812778234481811,0.050000000745058,0.2329893410205841,291.1749572753906,291.1499938964844,266.9266662597656,265.451416015625,281.7914733886719,293.9351501464844,291.1754455566406,1.0,0.2700932919979095,0.7620818018913269,0.7620818018913269,1.0,1.0,-1.2421246767044067,0.5586567521095276,0.6834679841995239,0.1227768063545227,0.0,0.0,0.5080879926681519,51.4911003112793,34.0,4.679564476013184,-11751.2119140625,217.5948181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6982116699219,307.6715393066406,278.1499938964844,0.0,18000.0,313.1499938964844,18043.6171875,18000.0,0.0,0.0,0.2644165754318237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4659894704818725,0.4659948647022247,-5.404961029853439e-06,0.0,0.0002683492202777,0.0,0.0,26.50592041015625,0.0,0.0,0.0,0.358291745185852,4.0,0.0,1.0
394020,293.1905822753906,297.1499938964844,293.1499938964844,0.0269845575094223,-1008.9260864257812,304.1546936035156,0.5483691692352295,0.0693828091025352,0.0642987713217735,294.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17706298828125,0.4846056401729584,0.050000000745058,0.0490519329905509,293.3219299316406,297.1499938964844,293.1499938964844,0.1715721487998962,-2742.469970703125,304.1687316894531,0.8434514999389648,0.2471193671226501,0.1745909005403518,293.2263488769531,297.1499938964844,293.1499938964844,0.2349441200494766,-4770.03759765625,304.1595458984375,0.9189059138298036,0.3193293809890747,0.3038850426673889,293.3616943359375,297.1499938964844,293.1499938964844,0.0046792081557214,-1741.69970703125,297.380859375,0.4846056401729584,0.050000000745058,0.2326812595129013,291.1777038574219,291.1499938964844,266.94500732421875,265.4668884277344,281.80377197265625,293.9450988769531,291.1781921386719,1.0,0.2671693563461303,0.7618520259857178,0.7618520259857178,1.0,1.0,-1.2367197275161743,0.5562871694564819,0.6804324984550476,0.1214021816849708,0.0,0.0,0.5059658885002136,49.776275634765625,34.0,6.037292957305908,-11688.859375,212.0989532470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6927185058594,307.6566467285156,278.1499938964844,0.0,18000.0,313.1499938964844,18048.939453125,18000.0,0.0,0.0,0.2633810937404632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4627750217914581,0.4627804160118103,-5.388490990299033e-06,0.0,0.0002672983100637,0.0,0.0,26.20380401611328,0.0,0.0,0.0,0.3572536706924438,4.0,0.0,1.0
394080,293.19122314453125,297.1499938964844,293.1499938964844,0.0263732001185417,-998.207763671875,304.1549377441406,0.5524402260780334,0.0687433257699012,0.0636376962065696,294.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794738769531,0.4892570376396179,0.050000000745058,0.0489630848169326,293.3204040527344,297.1499938964844,293.1499938964844,0.1697279661893844,-2718.9208984375,304.1686706542969,0.8487661480903625,0.2452453374862671,0.1731216609477996,293.2264404296875,297.1499938964844,293.1499938964844,0.2339085638523101,-4753.27978515625,304.1596984863281,0.9277881383895874,0.3183435499668121,0.3028644025325775,293.3628845214844,297.1499938964844,293.1499938964844,0.0046367477625608,-1727.002685546875,297.3421936035156,0.4892570376396179,0.050000000745058,0.2322597801685333,291.1799621582031,291.1499938964844,266.9633483886719,265.4823303222656,281.81304931640625,293.9498291015625,291.1802673339844,1.0,0.2634314596652984,0.7616222500801086,0.7616222500801086,1.0,1.0,-1.2312339544296265,0.5538856983184814,0.677348256111145,0.1200065016746521,0.0,0.0,0.5037370920181274,47.4554443359375,25.0,5.527633666992188,-11625.650390625,205.3500213623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6907653808594,307.6416931152344,278.1499938964844,0.0,18000.0,313.1499938964844,18053.310546875,18000.0,0.0,0.0,0.2623176276683807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.459267258644104,0.4592726230621338,-5.370358849177137e-06,0.0,0.0002662190527189,0.0,0.0,25.875736236572266,0.0,0.0,0.0,0.3561251163482666,4.0,0.0,1.0
394140,293.1918029785156,297.1499938964844,293.1499938964844,0.0258187782019376,-987.8798828125,304.1550598144531,0.5576211214065552,0.0681075230240821,0.0629716515541076,294.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18084716796875,0.4946795701980591,0.050000000745058,0.0488650053739547,293.3182067871094,297.1499938964844,293.1499938964844,0.1680772006511688,-2697.861328125,304.16827392578125,0.8557569980621338,0.243516743183136,0.1717987805604934,293.2265014648437,297.1499938964844,293.1499938964844,0.2328950762748718,-4736.90283203125,304.1597595214844,0.938504993915558,0.317364364862442,0.3018412888050079,293.36407470703125,297.1499938964844,293.1499938964844,0.0045939050614833,-1712.19775390625,297.3028259277344,0.4946795701980591,0.050000000745058,0.2317945510149002,291.1810302734375,291.1499938964844,266.9816589355469,265.49774169921875,281.82061767578125,293.9517517089844,291.1811218261719,1.0,0.2594328224658966,0.7613924741744995,0.7613924741744995,1.0,1.0,-1.2258777618408203,0.5515554547309875,0.6743223071098328,0.1186018362641334,0.0,0.0,0.5015538334846497,44.90209579467773,25.0,3.78116774559021,-11564.06640625,198.2151794433593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69207763671875,307.6279602050781,278.1499938964844,0.0,18000.0,313.1499938964844,18054.798828125,18000.0,0.0,0.0,0.2612220346927643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4556955099105835,0.4557008445262909,-5.351404979592189e-06,0.0,0.0002651071408763,0.0,0.0,25.5421085357666,0.0,0.0,0.0,0.3549735248088836,4.0,0.0,1.0
394200,293.1923522949219,297.1499938964844,293.1499938964844,0.025252342224121,-977.3209228515624,304.1551513671875,0.5640838146209717,0.0674739256501197,0.0622997283935546,294.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1813659667969,0.5011547803878784,0.050000000745058,0.0487581863999366,293.3158874511719,297.1499938964844,293.1499938964844,0.166508287191391,-2677.8232421875,304.1678161621094,0.8646054267883301,0.2418387085199356,0.1705334633588791,293.2265319824219,297.1499938964844,293.1499938964844,0.2318914979696273,-4720.68896484375,304.1598205566406,0.9510176181793212,0.3163906931877136,0.3008149862289428,293.3651733398437,297.1499938964844,293.1499938964844,0.0045506604947149,-1697.2388916015625,297.2630310058594,0.5011547803878784,0.050000000745058,0.2312878370285034,291.1814270019531,291.1499938964844,267.0,265.5131225585937,281.8278503417969,293.9532775878906,291.18145751953125,1.0,0.2550426125526428,0.7611626982688904,0.7611626982688904,1.0,1.0,-1.220519781112671,0.5492292046546936,0.6712906360626221,0.1171899810433387,0.0,0.0,0.4994198083877563,42.12759399414063,25.0,2.4940943717956543,-11504.27734375,190.6790466308593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6959533691406,307.6167297363281,278.1499938964844,0.0,18000.0,313.1499938964844,18054.201171875,18000.0,0.0,0.0,0.2600953280925751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4522130191326141,0.4522183537483215,-5.332634827937e-06,0.0,0.0002639636804815,0.0,0.0,25.21803092956543,0.0,0.0,0.0,0.3538459241390228,4.0,0.0,1.0
394260,293.1928405761719,297.1499938964844,293.1499938964844,0.0247121024876832,-967.1275634765624,304.1552124023437,0.5691350698471069,0.0668384656310081,0.0616512708365917,294.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18170166015625,0.5067620873451233,0.050000000745058,0.0486752018332481,293.31365966796875,297.1499938964844,293.1499938964844,0.1649951338768005,-2658.46142578125,304.1673278808594,0.8718712329864502,0.2401762306690216,0.1693107187747955,293.2265319824219,297.1499938964844,293.1499938964844,0.2309145331382751,-4704.90869140625,304.1598205566406,0.9608814716339112,0.3154193758964538,0.2998166680335998,293.36627197265625,297.1499938964844,293.1499938964844,0.0045096897520124,-1683.0413818359375,297.2231140136719,0.5067620873451233,0.050000000745058,0.2308941930532455,291.1817626953125,291.1499938964844,267.0183410644531,265.52850341796875,281.8347473144531,293.9551086425781,291.1817626953125,1.0,0.251672089099884,0.7609623074531555,0.7609623074531555,1.0,1.0,-1.2155061960220337,0.547082781791687,0.6684234738349915,0.1157887652516365,0.0,0.0,0.4972688555717468,39.95960235595703,25.0,1.5654078722000122,-11447.1640625,184.5695953369141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7017822265625,307.6064758300781,278.1499938964844,0.0,18000.0,313.1499938964844,18053.560546875,18000.0,0.0,0.0,0.2589395940303802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4487728774547577,0.4487781822681427,-5.314248937793309e-06,0.0,0.0002627907670103,0.0,0.0,24.900867462158203,0.0,0.0,0.0,0.3527332246303558,4.0,0.0,1.0
394320,293.193359375,297.1499938964844,293.1499938964844,0.0241877045482397,-957.114013671875,304.1552124023437,0.5732340216636658,0.0661955624818801,0.061012215912342,294.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.18170166015625,0.5118409991264343,0.050000000745058,0.0486071147024631,293.3116149902344,297.1499938964844,293.1499938964844,0.1635070443153381,-2639.380126953125,304.1668701171875,0.8780499696731567,0.2385053783655166,0.1680991947650909,293.2265625,297.1499938964844,293.1499938964844,0.2299609631299972,-4689.5107421875,304.1597595214844,0.9689548015594482,0.3144461512565613,0.2988331019878387,293.3673095703125,297.1499938964844,293.1499938964844,0.0044705290347337,-1669.4681396484375,297.1828308105469,0.5118409991264343,0.050000000745058,0.2305712252855301,291.1816711425781,291.1499938964844,267.0366516113281,265.5438842773437,281.8418273925781,293.9577331542969,291.1815795898437,1.0,0.248681366443634,0.7607619166374207,0.7607619166374207,1.0,1.0,-1.2106729745864868,0.5450276732444763,0.6656453013420105,0.1143968105316162,0.0,0.0,0.495164006948471,38.17071533203125,25.0,0.4431312680244446,-11391.4150390625,179.34507751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7087707519531,307.5967712402344,278.1499938964844,0.0,18000.0,313.1499938964844,18052.734375,18000.0,0.0,0.0,0.2577590644359588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4453656375408172,0.4453709423542022,-5.296160907164449e-06,0.0,0.0002615926787257,0.0,0.0,24.58949851989746,0.0,0.0,0.0,0.3516364991664886,4.0,0.0,1.0
394380,293.1938781738281,297.1499938964844,293.1499938964844,0.0236732065677642,-947.1641235351562,304.1552124023437,0.5766220688819885,0.0655448958277702,0.0603762380778789,294.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.181396484375,0.516543447971344,0.050000000745058,0.0485494099557399,293.30975341796875,297.1499938964844,293.1499938964844,0.1620296537876129,-2620.389892578125,304.16650390625,0.8834072351455688,0.2368262708187103,0.1668896526098251,293.2265930175781,297.1499938964844,293.1499938964844,0.2290205806493759,-4674.3193359375,304.1596984863281,0.9757198095321656,0.3134701251983642,0.2978577315807342,293.3683776855469,297.1499938964844,293.1499938964844,0.004432484973222,-1656.2650146484375,297.1422424316406,0.516543447971344,0.050000000745058,0.2302974909543991,291.1813049316406,291.1499938964844,267.05499267578125,265.5592346191406,281.84912109375,293.9610290527344,291.18121337890625,1.0,0.2460330873727798,0.7605615258216858,0.7605615258216858,1.0,1.0,-1.2059482336044312,0.5430266857147217,0.6629216074943542,0.1130152121186256,0.0,0.0,0.4931122958660126,36.64599609375,25.0,-0.2498508989810943,-11337.2099609375,174.7352752685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71649169921875,307.5880432128906,278.1499938964844,0.0,18000.0,313.1499938964844,18051.26953125,18000.0,0.0,0.0,0.2565566003322601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4420591294765472,0.4420644044876098,-5.278613571135793e-06,0.0,0.0002603723260108,0.0,0.0,24.28950881958008,0.0,0.0,0.0,0.3505734205245971,4.0,0.0,1.0
394440,293.19439697265625,297.1499938964844,293.1499938964844,0.0231664795428514,-937.2305297851562,304.1551818847656,0.5793686509132385,0.0648871660232544,0.0597416646778583,294.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810913085937,0.5208796262741089,0.050000000745058,0.0485002025961875,293.3080139160156,297.1499938964844,293.1499938964844,0.1605569720268249,-2601.410888671875,304.1661682128906,0.8880007266998291,0.2351396381855011,0.165680855512619,293.22662353515625,297.1499938964844,293.1499938964844,0.2280852794647216,-4659.1943359375,304.1596374511719,0.9813793897628784,0.3124909102916717,0.2968879640102386,293.3694152832031,297.1499938964844,293.1499938964844,0.0043952981941401,-1643.3251953125,297.1015319824219,0.5208796262741089,0.050000000745058,0.2300640791654586,291.1809997558594,291.1499938964844,267.0733337402344,265.5745544433594,281.85662841796875,293.96484375,291.180908203125,1.0,0.2436694055795669,0.7603611946105957,0.7603611946105957,1.0,1.0,-1.201307773590088,0.5410659909248352,0.6602418422698975,0.1116479337215423,0.0,0.0,0.4910761415958404,35.33767318725586,25.0,-0.5440300107002258,-11284.0107421875,170.62721252441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7243957519531,307.57977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18049.978515625,18000.0,0.0,0.0,0.2553365528583526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4388256072998047,0.4388308823108673,-5.261635124043096e-06,0.0,0.0002591341617517,0.0,0.0,23.9988956451416,0.0,0.0,0.0,0.3495365977287292,4.0,0.0,1.0
394500,293.1949157714844,297.1499938964844,293.1499938964844,0.0226672273129224,-927.3050537109376,304.1551513671875,0.5814833641052246,0.0642226040363311,0.0591078959405422,294.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1808166503906,0.5248111486434937,0.050000000745058,0.0484585277736187,293.30645751953125,297.1499938964844,293.1499938964844,0.1590883284807205,-2582.435791015625,304.1658935546875,0.8918158411979675,0.2334454208612442,0.1644722372293472,293.2266845703125,297.1499938964844,293.1499938964844,0.22715425491333,-4644.12255859375,304.1595764160156,0.986046016216278,0.311508297920227,0.2959226071834564,293.3704528808594,297.1499938964844,293.1499938964844,0.0043588420376181,-1630.60693359375,297.0606689453125,0.5248111486434937,0.050000000745058,0.2298663854598999,291.1807556152344,291.1499938964844,267.0916748046875,265.58984375,281.8642883300781,293.96905517578125,291.1806640625,1.0,0.2415627390146255,0.7601608037948608,0.7601608037948608,1.0,1.0,-1.1967397928237915,0.5391382575035095,0.657601535320282,0.1102992296218872,0.0,0.0,0.4890522062778473,34.22113800048828,25.0,-0.6567042469978333,-11231.423828125,166.96102905273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73223876953125,307.571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18049.015625,18000.0,0.0,0.0,0.2541011869907379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4356395602226257,0.4356448054313659,-5.245120064500952e-06,0.0,0.0002578803978394,0.0,0.0,23.715347290039062,0.0,0.0,0.0,0.34851935505867,4.0,0.0,1.0
394560,293.1954345703125,297.1499938964844,293.1499938964844,0.0221753325313329,-917.3838500976562,304.15509033203125,0.5830379724502563,0.0635523051023483,0.058474350720644,294.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805419921875,0.5283606648445129,0.050000000745058,0.0484230406582355,293.3050231933594,297.1499938964844,293.1499938964844,0.1576234847307205,-2563.46435546875,304.1656799316406,0.8949277400970459,0.2317441552877426,0.1632630378007888,293.2267761230469,297.1499938964844,293.1499938964844,0.2262275367975235,-4629.1064453125,304.1595153808594,0.9898949265480042,0.3105224668979645,0.2949602305889129,293.3714904785156,297.1499938964844,293.1499938964844,0.0043229791335761,-1618.0672607421875,297.01959228515625,0.5283606648445129,0.050000000745058,0.2296980619430542,291.18048095703125,291.1499938964844,267.1099853515625,265.6051330566406,281.8721008300781,293.9734802246094,291.1803894042969,1.0,0.239669844508171,0.759965717792511,0.759965717792511,1.0,1.0,-1.1922285556793213,0.5372349619865417,0.6549935340881348,0.1089740395545959,0.0,0.0,0.4870480298995971,33.26250076293945,25.0,-0.7556917071342468,-11179.2568359375,163.657958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7397766113281,307.5630798339844,278.1499938964844,0.0,18000.0,313.1499938964844,18048.142578125,18000.0,0.0,0.0,0.2528537213802337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4324955940246582,0.4325008392333984,-5.228981081017992e-06,0.0,0.0002566143812146,0.0,0.0,23.43804359436035,0.0,0.0,0.0,0.3475195467472076,4.0,0.0,1.0
394620,293.1959228515625,297.1499938964844,293.1499938964844,0.021690959110856,-907.4681396484376,304.1550598144531,0.5840712785720825,0.0628770291805267,0.0578410662710666,294.4254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18023681640625,0.5315303802490234,0.050000000745058,0.0483929030597209,293.3037414550781,297.1499938964844,293.1499938964844,0.1561619341373443,-2544.490966796875,304.1654968261719,0.8973730206489563,0.2300360649824142,0.1620529145002365,293.2268371582031,297.1499938964844,293.1499938964844,0.2253047525882721,-4614.13916015625,304.1594543457031,0.9930408000946044,0.3095336258411407,0.2940002977848053,293.3725280761719,297.1499938964844,293.1499938964844,0.004287616815418,-1605.6751708984375,296.97833251953125,0.5315303802490234,0.050000000745058,0.2295551002025604,291.18017578125,291.1499938964844,267.1283264160156,265.6203918457031,281.8800048828125,293.97802734375,291.1800842285156,1.0,0.2379644066095352,0.7597706913948059,0.7597706913948059,1.0,1.0,-1.1877655982971191,0.5353497266769409,0.6524158120155334,0.1076755300164222,0.0,0.0,0.4850680828094482,32.44047164916992,25.0,-0.8267473578453064,-11127.517578125,160.668212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74676513671875,307.5543518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18047.22265625,18000.0,0.0,0.0,0.2515967786312103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.429404616355896,0.4294098317623138,-5.213234999246197e-06,0.0,0.0002553387312218,0.0,0.0,23.16769027709961,0.0,0.0,0.0,0.3465395271778106,4.0,0.0,1.0
394680,293.1964416503906,297.1499938964844,293.1499938964844,0.0212141517549753,-897.556640625,304.1549987792969,0.5846632719039917,0.0621981620788574,0.0572080872952938,294.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.179931640625,0.5343683362007141,0.050000000745058,0.0483670607209205,293.30255126953125,297.1499938964844,293.1499938964844,0.1547027379274368,-2525.50390625,304.1653137207031,0.8992490768432617,0.2283220142126083,0.1608415395021438,293.2269287109375,297.1499938964844,293.1499938964844,0.2243847548961639,-4599.20263671875,304.159423828125,0.9956278204917908,0.308542400598526,0.2930421233177185,293.3735656738281,297.1499938964844,293.1499938964844,0.0042526540346443,-1593.394287109375,296.9368896484375,0.5343683362007141,0.050000000745058,0.2294325083494186,291.17987060546875,291.1499938964844,267.14666748046875,265.6356201171875,281.8880310058594,293.9825439453125,291.17974853515625,1.0,0.2364106327295303,0.759575605392456,0.759575605392456,1.0,1.0,-1.183340549468994,0.5334759950637817,0.6498644948005676,0.106407344341278,0.0,0.0,0.4831090271472931,31.72823143005371,25.0,-0.8617695569992065,-11076.1162109375,157.93113708496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7530822753906,307.5453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,18046.283203125,18000.0,0.0,0.0,0.2503336668014526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4263651967048645,0.4263703823089599,-5.197875452722656e-06,0.0,0.0002540568239055,0.0,0.0,22.904056549072266,0.0,0.0,0.0,0.3455786108970642,4.0,0.0,1.0
394740,293.1968994140625,297.1499938964844,293.1499938964844,0.0207454673945903,-887.6594848632812,304.1549377441406,0.5848198533058167,0.0615174211561679,0.0565760284662246,294.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796264648437,0.5368605852127075,0.050000000745058,0.0483451858162879,293.30145263671875,297.1499938964844,293.1499938964844,0.1532458513975143,-2506.50341796875,304.1651916503906,0.9005553126335144,0.2266026139259338,0.1596288979053497,293.2270202636719,297.1499938964844,293.1499938964844,0.223467007279396,-4584.29248046875,304.15936279296875,0.9977028369903564,0.307549387216568,0.2920857667922973,293.3746032714844,297.1499938964844,293.1499938964844,0.0042180512100458,-1581.2115478515625,296.8952941894531,0.5368605852127075,0.050000000745058,0.2293287515640258,291.1795349121094,291.1499938964844,267.1650085449219,265.6508483886719,281.8959350585937,293.9867248535156,291.179443359375,1.0,0.2349994480609893,0.7593805193901062,0.7593805193901062,1.0,1.0,-1.178950548171997,0.5316110849380493,0.647339403629303,0.1051730364561081,0.0,0.0,0.4811723530292511,31.117650985717773,25.0,-0.9135110974311828,-11025.091796875,155.42689514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75860595703125,307.53582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18045.37890625,18000.0,0.0,0.0,0.2490663677453994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.42337766289711,0.4233828485012054,-5.18290880791028e-06,0.0,0.0002527706965338,0.0,0.0,22.64708709716797,0.0,0.0,0.0,0.3446369767189026,4.0,0.0,1.0
394800,293.197265625,297.1499938964844,293.1499938964844,0.020290333777666,-877.895263671875,304.1548767089844,0.5845430493354797,0.0608504936099052,0.0559521540999412,294.4591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1792297363281,0.5389682650566101,0.050000000745058,0.0483272522687912,293.3004150390625,297.1499938964844,293.1499938964844,0.1517959684133529,-2487.553955078125,304.1650695800781,0.90125834941864,0.2248883992433548,0.1584183424711227,293.22705078125,297.1499938964844,293.1499938964844,0.2223878502845764,-4566.62060546875,304.1596374511719,0.9990000128746032,0.3065716922283172,0.290942370891571,293.3755798339844,297.1499938964844,293.1499938964844,0.0041839485056698,-1569.1827392578125,296.85357666015625,0.5389682650566101,0.050000000745058,0.229243665933609,291.1791381835937,291.1499938964844,267.1833190917969,265.6660461425781,281.9024353027344,293.9877319335937,291.17901611328125,1.0,0.2336961328983307,0.7591854929924011,0.7591854929924011,1.0,1.0,-1.174333095550537,0.5296232104301453,0.6447099447250366,0.1039700731635093,0.0,0.0,0.479269802570343,30.605941772460938,25.0,-1.087973713874817,-10973.8251953125,153.07130432128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76324462890625,307.5261535644531,278.1499938964844,0.0,18000.0,313.1499938964844,18044.375,18000.0,0.0,0.0,0.2477978020906448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4204468727111816,0.4204520285129547,-5.168322331883246e-06,0.0,0.0002514832594897,0.0,0.0,22.396949768066406,0.0,0.0,0.0,0.3437158167362213,4.0,0.0,1.0
394860,293.19744873046875,297.1499938964844,293.1499938964844,0.019859954714775,-868.513427734375,304.15478515625,0.5838466286659241,0.060214702039957,0.0553532540798187,294.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788635253906,0.5406283140182495,0.050000000745058,0.0483134724199771,293.29931640625,297.1499938964844,293.1499938964844,0.1503655612468719,-2468.821044921875,304.1649169921875,0.901306927204132,0.2232033014297485,0.1572229266166687,293.2267150878906,297.1499938964844,293.1499938964844,0.2209821194410324,-4543.47998046875,304.1604309082031,0.9990000128746032,0.3056620061397552,0.2894435226917267,293.37646484375,297.1499938964844,293.1499938964844,0.0041504078544676,-1557.3203125,296.8119812011719,0.5406283140182495,0.050000000745058,0.2291783094406128,291.1788024902344,291.1499938964844,267.20166015625,265.6812438964844,281.9071960449219,293.9844055175781,291.1787109375,1.0,0.2324835062026977,0.7590028047561646,0.7590028047561646,1.0,1.0,-1.1692720651626587,0.5274073481559753,0.6418647170066833,0.1027936413884162,0.0,0.0,0.4773864150047302,30.19695281982422,25.0,-0.8472201824188232,-10921.5419921875,150.81141662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76715087890625,307.51708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18043.375,18000.0,0.0,0.0,0.246528148651123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4175805747509002,0.4175857305526733,-5.154168775334256e-06,0.0,0.0002501947456039,0.0,0.0,22.154253005981445,0.0,0.0,0.0,0.3428168594837188,4.0,0.0,1.0
394920,293.1974792480469,297.1499938964844,293.1499938964844,0.0194564163684844,-859.5768432617188,304.1546325683594,0.5829690098762512,0.0596088804304599,0.0547836683690547,294.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786804199219,0.5420374274253845,0.050000000745058,0.0483020059764385,293.298095703125,297.1499938964844,293.1499938964844,0.1489620357751846,-2450.4033203125,304.1647644042969,0.9010102152824402,0.2215488106012344,0.1560501903295517,293.2259826660156,297.1499938964844,293.1499938964844,0.219462975859642,-4518.47509765625,304.16131591796875,0.9990000128746032,0.3048346638679504,0.2878320217132568,293.3772277832031,297.1499938964844,293.1499938964844,0.0041172206401824,-1545.5455322265625,296.7706604003906,0.5420374274253845,0.050000000745058,0.2291239202022552,291.1786499023437,291.1499938964844,267.2200012207031,265.6964111328125,281.9107666015625,293.9782409667969,291.1785888671875,1.0,0.2313444763422012,0.758820116519928,0.758820116519928,1.0,1.0,-1.1641321182250977,0.525141716003418,0.6389903426170349,0.1016554310917854,0.0,0.0,0.4754899144172668,29.8469181060791,25.0,-0.6341981291770935,-10869.2197265625,148.66429138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7704162597656,307.5075988769531,278.1499938964844,0.0,18000.0,313.1499938964844,18042.802734375,18000.0,0.0,0.0,0.2452577948570251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4147332310676574,0.4147383868694305,-5.140318080520956e-06,0.0,0.0002489054750185,0.0,0.0,21.91541862487793,0.0,0.0,0.0,0.3419272005558014,4.0,0.0,1.0
394980,293.1973571777344,297.1499938964844,293.1499938964844,0.0190792828798294,-851.1015625,304.15447998046875,0.5820080637931824,0.0590307526290416,0.0542427189648151,294.4771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1784362792969,0.543283998966217,0.050000000745058,0.0482920296490192,293.296875,297.1499938964844,293.1499938964844,0.1475882679224014,-2432.34521484375,304.1645812988281,0.9004970788955688,0.2199170887470245,0.1548982411623001,293.22491455078125,297.1499938964844,293.1499938964844,0.2179813235998153,-4494.01123046875,304.16192626953125,0.9990000128746032,0.3040791749954223,0.2862478792667389,293.3778686523437,297.1499938964844,293.1499938964844,0.0040844730101525,-1533.912109375,296.7294616699219,0.543283998966217,0.050000000745058,0.2290766090154647,291.1783752441406,291.1499938964844,267.23834228515625,265.7115478515625,281.91363525390625,293.970458984375,291.17822265625,1.0,0.2302801609039306,0.7586374878883362,0.7586374878883362,1.0,1.0,-1.159143567085266,0.522939145565033,0.6362043619155884,0.1005651354789733,0.0,0.0,0.4736272990703583,29.536922454833984,25.0,-0.987858235836029,-10817.75390625,146.6519775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7729797363281,307.4971618652344,278.1499938964844,0.0,18000.0,313.1499938964844,18042.205078125,18000.0,0.0,0.0,0.2439885139465332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4119133055210113,0.411918431520462,-5.12670567331952e-06,0.0,0.0002476173103787,0.0,0.0,21.680700302124023,0.0,0.0,0.0,0.3410497009754181,4.0,0.0,1.0
395040,293.1971435546875,297.1499938964844,293.1499938964844,0.0187230966985225,-842.9857177734375,304.1543273925781,0.5809953212738037,0.0584730841219425,0.053723108023405,294.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1778564453125,0.5444225072860718,0.050000000745058,0.0482830554246902,293.2956237792969,297.1499938964844,293.1499938964844,0.1462364643812179,-2414.5458984375,304.1643981933594,0.8998310565948486,0.2182976305484771,0.1537582129240036,293.2237243652344,297.1499938964844,293.1499938964844,0.2165805548429489,-4470.97998046875,304.1623229980469,0.9990000128746032,0.3033654689788818,0.2847567796707153,293.37841796875,297.1499938964844,293.1499938964844,0.0040521319024264,-1522.419921875,296.6882019042969,0.5444225072860718,0.050000000745058,0.2290340214967727,291.1776733398437,291.1499938964844,267.25665283203125,265.7266540527344,281.9164428710937,293.9623413085937,291.1774597167969,1.0,0.2292773574590683,0.7584547996520996,0.7584547996520996,1.0,1.0,-1.1543397903442385,0.520814836025238,0.6335249543190002,0.0995272323489189,0.0,0.0,0.471850037574768,29.254789352416992,25.0,-1.6309949159622192,-10767.759765625,144.7622528076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7746887207031,307.4862670898437,278.1499938964844,0.0,18000.0,313.1499938964844,18040.845703125,18000.0,0.0,0.0,0.2427237331867218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4091907143592834,0.4091958403587341,-5.1134916247974616e-06,0.0,0.000246333744144,0.0,0.0,21.455156326293945,0.0,0.0,0.0,0.3402029275894165,4.0,0.0,1.0
395100,293.19683837890625,297.1499938964844,293.1499938964844,0.0183857269585132,-835.1928100585938,304.1541442871094,0.5799431800842285,0.057934109121561,0.0532230101525783,294.4859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17694091796875,0.5454688668251038,0.050000000745058,0.0482749119400978,293.2944641113281,297.1499938964844,293.1499938964844,0.1449009329080581,-2396.927001953125,304.1642150878906,0.8990298509597778,0.2166865617036819,0.1526265293359756,293.22247314453125,297.1499938964844,293.1499938964844,0.2152992933988571,-4449.96142578125,304.1623840332031,0.9990000128746032,0.3026760220527649,0.2833944857120514,293.3788452148437,297.1499938964844,293.1499938964844,0.0040200920775532,-1511.0250244140625,296.6470031738281,0.5454688668251038,0.050000000745058,0.2289953976869583,291.1766967773437,291.1499938964844,267.2749938964844,265.74176025390625,281.91949462890625,293.9544677734375,291.17645263671875,1.0,0.22833813726902,0.7582721710205078,0.7582721710205078,1.0,1.0,-1.1497783660888672,0.5187959671020508,0.6309823989868164,0.0985462740063667,0.0,0.0,0.4701702892780304,28.996889114379883,25.0,-2.215604543685913,-10719.8095703125,143.0000762939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7751159667969,307.4750061035156,278.1499938964844,0.0,18000.0,313.1499938964844,18038.884765625,18000.0,0.0,0.0,0.2414691895246505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4066173732280731,0.4066224694252014,-5.100944235891802e-06,0.0,0.000245060538873,0.0,0.0,21.242969512939453,0.0,0.0,0.0,0.3394017517566681,4.0,0.0,1.0
395160,293.1965026855469,297.1499938964844,293.1499938964844,0.018063049763441,-827.636474609375,304.15399169921875,0.5788476467132568,0.0574094876646995,0.0527376905083656,294.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1758728027344,0.5464361906051636,0.050000000745058,0.048267476260662,293.2933044433594,297.1499938964844,293.1499938964844,0.143575370311737,-2379.403076171875,304.1640319824219,0.8981069326400757,0.2150813043117523,0.15149986743927,293.2212829589844,297.1499938964844,293.1499938964844,0.2141202241182327,-4430.6513671875,304.16229248046875,0.9990000128746032,0.3019933998584747,0.2821435332298279,293.3791809082031,297.1499938964844,293.1499938964844,0.0039883512072265,-1499.71728515625,296.6058959960937,0.5464361906051636,0.050000000745058,0.2289601266384124,291.1756286621094,291.1499938964844,267.2933349609375,265.7568359375,281.9229736328125,293.9472351074219,291.17535400390625,1.0,0.2274527102708816,0.7581098675727844,0.7581098675727844,1.0,1.0,-1.1454198360443115,0.5168651938438416,0.6285547018051147,0.0976263657212257,0.0,0.0,0.4685708582401275,28.75962829589844,25.0,-2.603946685791016,-10673.5224609375,141.34548950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7741394042969,307.4633483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18036.802734375,18000.0,0.0,0.0,0.2402296215295791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.404181957244873,0.4041870534420013,-5.08910306962207e-06,0.0,0.0002438025258015,0.0,0.0,21.043363571166992,0.0,0.0,0.0,0.3386439979076385,4.0,0.0,1.0
395220,293.19610595703125,297.1499938964844,293.1499938964844,0.0177531763911247,-820.2803955078125,304.15380859375,0.5777053236961365,0.0568970702588558,0.052265141159296,294.49365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748046875,0.54732745885849,0.050000000745058,0.0482606999576091,293.2922058105469,297.1499938964844,293.1499938964844,0.1422581374645233,-2361.95166015625,304.16387939453125,0.897067129611969,0.2134816497564315,0.1503777056932449,293.2201843261719,297.1499938964844,293.1499938964844,0.2130366265773773,-4412.92919921875,304.1620178222656,0.9990000128746032,0.3013086318969726,0.2809969484806061,293.3794250488281,297.1499938964844,293.1499938964844,0.0039568492211401,-1488.4716796875,296.5648803710937,0.54732745885849,0.050000000745058,0.2289279848337173,291.174560546875,291.1499938964844,267.3116760253906,265.7719116210937,281.9270324707031,293.9407043457031,291.1742858886719,1.0,0.2266177535057068,0.7579476237297058,0.7579476237297058,1.0,1.0,-1.1412495374679563,0.5150113105773926,0.626238226890564,0.0967665910720825,0.0,0.0,0.467045396566391,28.54174423217773,25.0,-2.79909348487854,-10628.6220703125,139.79029846191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7715148925781,307.4511108398437,278.1499938964844,0.0,18000.0,313.1499938964844,18034.822265625,18000.0,0.0,0.0,0.2390101701021194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.401873916387558,0.4018790125846863,-5.07795584780979e-06,0.0,0.000242564943619,0.0,0.0,20.855430603027344,0.0,0.0,0.0,0.3379271030426025,4.0,0.0,1.0
395280,293.1957092285156,297.1499938964844,293.1499938964844,0.017454070970416,-813.0829467773438,304.1536560058594,0.5765153169631958,0.0563947036862373,0.0518029034137725,294.4972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737365722656,0.5481507182121277,0.050000000745058,0.0482545047998428,293.2911682128906,297.1499938964844,293.1499938964844,0.1409483551979065,-2344.561279296875,304.1637268066406,0.8959224820137024,0.2118880748748779,0.1492598950862884,293.2191772460937,297.1499938964844,293.1499938964844,0.2120371311903,-4396.599609375,304.1616516113281,0.9990000128746032,0.3006162047386169,0.2799422740936279,293.379638671875,297.1499938964844,293.1499938964844,0.0039255479350686,-1477.2725830078125,296.5240173339844,0.5481507182121277,0.050000000745058,0.228898599743843,291.1734924316406,291.1499938964844,267.3299865722656,265.7869567871094,281.9316711425781,293.93487548828125,291.1732482910156,1.0,0.2258274555206298,0.7577853202819824,0.7577853202819824,1.0,1.0,-1.1372438669204712,0.5132216811180115,0.6240221858024597,0.0959680750966072,0.0,0.0,0.4655835032463074,28.341053009033203,25.0,-2.838238000869751,-10584.8359375,138.32241821289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7672424316406,307.4382019042969,278.1499938964844,0.0,18000.0,313.1499938964844,18032.994140625,18000.0,0.0,0.0,0.2378142029047012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3996767997741699,0.3996818661689758,-5.067426172900014e-06,0.0,0.0002413511829217,0.0,0.0,20.67769241333008,0.0,0.0,0.0,0.3372461497783661,4.0,0.0,1.0
